time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634320,293.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4903869628906,0.3291486799716949,0.050000000745058,0.0539134256541729,293.2506408691406,297.1499938964844,293.1499938964844,0.3390976190567016,-6388.7041015625,304.1807556152344,0.7274581789970398,0.3701898455619812,0.3600499331951141,293.11334228515625,297.1499938964844,293.1499938964844,0.6581742763519287,-7897.4453125,304.1658020019531,0.8602480292320251,0.6305196285247803,0.4455329179763794,293.107421875,297.1499938964844,293.1499938964844,0.9180300235748292,-13793.375,304.17156982421875,0.9419680833816528,0.8175407648086548,0.7778449058532715,293.1775817871094,297.1499938964844,293.1499938964844,0.1537450104951858,-16283.109375,304.1597595214844,0.5888765454292297,0.1944272071123123,0.9189861416816713,289.4984130859375,291.1499938964844,252.58248901367188,252.0056610107422,279.1664428710937,293.17742919921875,289.50115966796875,1.0,0.6601933240890503,0.4620007276535034,0.4620007276535034,1.0,1.0,-3.0694773197174072,1.0596669912338257,2.009810447692871,0.3707999885082245,0.0,0.0,1.0,299.0730895996094,302.0,87.38787078857422,-32063.607421875,3212.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236572265625,309.0531921386719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7642854452133179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007756525883451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56024169921875,0.3280372619628906,0.050000000745058,0.0540626905858516,293.2635803222656,297.1499938964844,293.1499938964844,0.3316357135772705,-6276.8818359375,304.18292236328125,0.7226704955101013,0.3650152385234833,0.3554005622863769,293.1234130859375,297.1499938964844,293.1499938964844,0.6532077193260193,-7850.17529296875,304.1687927246094,0.8575103878974915,0.6294049620628357,0.4449121057987213,293.1190795898437,297.1499938964844,293.1499938964844,0.9112749099731444,-13713.53515625,304.17559814453125,0.9385271668434144,0.8162533044815063,0.7768576741218567,293.1838073730469,297.1499938964844,293.1499938964844,0.1512430012226104,-16066.1787109375,304.1606750488281,0.5849941372871399,0.1924664825201034,0.9110639691352844,289.5686950683594,291.1499938964844,252.7008209228516,252.118392944336,279.1677551269531,293.18365478515625,289.57147216796875,1.0,0.6600102782249451,0.4638410210609436,0.4638410210609436,1.0,1.0,-3.0526115894317627,1.0571277141571045,1.9954838752746584,0.3720594048500061,0.0,0.0,1.0,302.37139892578125,305.0,94.79962158203124,-32107.12890625,3193.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39044189453125,309.2013854980469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7646453976631165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000776017899625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56024169921875,0.3280372619628906,0.050000000745058,0.0540626905858516,293.2635803222656,297.1499938964844,293.1499938964844,0.3316357135772705,-6276.8818359375,304.18292236328125,0.7226704955101013,0.3650152385234833,0.3554005622863769,293.1234130859375,297.1499938964844,293.1499938964844,0.6532077193260193,-7850.17529296875,304.1687927246094,0.8575103878974915,0.6294049620628357,0.4449121057987213,293.1190795898437,297.1499938964844,293.1499938964844,0.9112749099731444,-13713.53515625,304.17559814453125,0.9385271668434144,0.8162533044815063,0.7768576741218567,293.1838073730469,297.1499938964844,293.1499938964844,0.1512430012226104,-16066.1787109375,304.1606750488281,0.5849941372871399,0.1924664825201034,0.9110639691352844,289.5686950683594,291.1499938964844,252.7008209228516,252.118392944336,279.1677551269531,293.18365478515625,289.57147216796875,1.0,0.6600102782249451,0.4638410210609436,0.4638410210609436,1.0,1.0,-3.0526115894317627,1.0571277141571045,1.9954838752746584,0.3720594048500061,0.0,0.0,1.0,302.37139892578125,305.0,94.79962158203124,-32107.12890625,3193.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39044189453125,309.2013854980469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7646453976631165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000776017899625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5953674316406,0.3274917900562286,0.050000000745058,0.0541374459862709,293.2698669433594,297.1499938964844,293.1499938964844,0.3278351426124573,-6219.7822265625,304.183837890625,0.7202046513557434,0.3623428046703338,0.352994292974472,293.1282653808594,297.1499938964844,293.1499938964844,0.6506287455558777,-7825.74267578125,304.1700744628906,0.8561363816261292,0.6287874579429626,0.4445589482784271,293.1247253417969,297.1499938964844,293.1499938964844,0.9077574014663696,-13672.2314453125,304.1773376464844,0.9367828965187072,0.8155364990234375,0.7762936353683472,293.1867980957031,297.1499938964844,293.1499938964844,0.1499683260917663,-15955.509765625,304.1610412597656,0.5830093622207642,0.1914524286985397,0.906949520111084,289.6037902832031,291.1499938964844,252.7625427246093,252.1771697998047,279.1683654785156,293.1866455078125,289.6065368652344,1.0,0.6598691940307617,0.464806854724884,0.464806854724884,1.0,1.0,-3.043760299682617,1.055768370628357,1.9879920482635496,0.3726929128170013,0.0,0.0,1.0,304.00830078125,305.0,96.11964416503906,-32120.818359375,3183.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619140625,309.27105712890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.769456684589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007809007074683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6329650878906,0.3269530236721039,0.050000000745058,0.0542122721672058,293.2760314941406,297.1499938964844,293.1499938964844,0.3238869607448578,-6160.21923828125,304.18487548828125,0.7176786661148071,0.3596161603927612,0.3505362570285797,293.1330261230469,297.1499938964844,293.1499938964844,0.6477895379066467,-7798.72998046875,304.17156982421875,0.8547601103782654,0.6281307339668274,0.4441791474819183,293.1302490234375,297.1499938964844,293.1499938964844,0.9038872122764589,-13626.5517578125,304.1794128417969,0.9350254535675048,0.8147718906402588,0.7756859660148621,293.189697265625,297.1499938964844,293.1499938964844,0.1486310064792633,-15838.9462890625,304.1614685058594,0.5809974670410156,0.1904177963733673,0.9027405381202698,289.642822265625,291.1499938964844,252.8258514404297,252.23745727539065,279.1689758300781,293.1895446777344,289.646240234375,1.0,0.6596977710723877,0.4658021628856659,0.4658021628856659,1.0,1.0,-3.034649133682251,1.0543521642684937,1.980296969413757,0.3733277022838592,0.0,0.0,1.0,305.6376037597656,308.0,103.96187591552734,-32163.50390625,3172.748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657958984375,309.3694152832031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7699306011199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007813816773705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7180480957031,0.3258937299251556,0.050000000745058,0.0543623305857181,293.2879638671875,297.1499938964844,293.1499938964844,0.3157064914703369,-6036.2666015625,304.1868591308594,0.712390661239624,0.354003369808197,0.3454680144786834,293.1422119140625,297.1499938964844,293.1499938964844,0.6415862441062927,-7739.72607421875,304.1747131347656,0.8519944548606873,0.6266922354698181,0.4433337748050689,293.1410217285156,297.1499938964844,293.1499938964844,0.8954156637191772,-13526.6474609375,304.1837158203125,0.93146550655365,0.8130875825881958,0.7743278741836548,293.1952209472656,297.1499938964844,293.1499938964844,0.145842358469963,-15595.0078125,304.16229248046875,0.5768943428993225,0.1882900446653366,0.8940551280975342,289.72821044921875,291.1499938964844,252.95692443847656,252.3622283935547,279.170166015625,293.1950988769531,289.7315979003906,1.0,0.6592676043510437,0.4678795039653778,0.4678795039653778,1.0,1.0,-3.0156478881835938,1.0513392686843872,1.9643086194992063,0.3745909929275512,0.0,0.0,1.0,308.879150390625,311.0,114.329345703125,-32227.72265625,3149.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7586364746094,309.5538635253906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7704232931137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007818816811777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7180480957031,0.3258937299251556,0.050000000745058,0.0543623305857181,293.2879638671875,297.1499938964844,293.1499938964844,0.3157064914703369,-6036.2666015625,304.1868591308594,0.712390661239624,0.354003369808197,0.3454680144786834,293.1422119140625,297.1499938964844,293.1499938964844,0.6415862441062927,-7739.72607421875,304.1747131347656,0.8519944548606873,0.6266922354698181,0.4433337748050689,293.1410217285156,297.1499938964844,293.1499938964844,0.8954156637191772,-13526.6474609375,304.1837158203125,0.93146550655365,0.8130875825881958,0.7743278741836548,293.1952209472656,297.1499938964844,293.1499938964844,0.145842358469963,-15595.0078125,304.16229248046875,0.5768943428993225,0.1882900446653366,0.8940551280975342,289.72821044921875,291.1499938964844,252.95692443847656,252.3622283935547,279.170166015625,293.1950988769531,289.7315979003906,1.0,0.6592676043510437,0.4678795039653778,0.4678795039653778,1.0,1.0,-3.0156478881835938,1.0513392686843872,1.9643086194992063,0.3745909929275512,0.0,0.0,1.0,308.879150390625,311.0,114.329345703125,-32227.72265625,3149.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7586364746094,309.5538635253906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7704232931137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007818816811777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.80230712890625,0.3248596787452698,0.050000000745058,0.0545126684010028,293.2993469238281,297.1499938964844,293.1499938964844,0.3074390292167663,-5910.45068359375,304.1883544921875,0.7066945433616638,0.3481962978839874,0.3402117788791656,293.1510009765625,297.1499938964844,293.1499938964844,0.6352198123931885,-7679.44873046875,304.17706298828125,0.8492213487625122,0.6251093745231628,0.442384660243988,293.1513061523437,297.1499938964844,293.1499938964844,0.8866868615150452,-13424.4345703125,304.1869812011719,0.927865982055664,0.8112266659736633,0.772797703742981,293.2004089355469,297.1499938964844,293.1499938964844,0.1430322676897049,-15348.58203125,304.1628723144531,0.5726988315582275,0.1860932409763336,0.8850494623184204,289.8122253417969,291.1499938964844,253.09341430664065,252.49205017089844,279.1712951660156,293.2002868652344,289.8155212402344,1.0,0.6587318778038025,0.470067411661148,0.470067411661148,1.0,1.0,-2.9957048892974854,1.0481022596359253,1.94760262966156,0.3758390247821808,0.0,0.0,1.0,312.0953369140625,299.0,115.97117614746094,-32265.107421875,3124.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9306640625,309.720947265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7751960754394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007867254316806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.80230712890625,0.3248596787452698,0.050000000745058,0.0545126684010028,293.2993469238281,297.1499938964844,293.1499938964844,0.3074390292167663,-5910.45068359375,304.1883544921875,0.7066945433616638,0.3481962978839874,0.3402117788791656,293.1510009765625,297.1499938964844,293.1499938964844,0.6352198123931885,-7679.44873046875,304.17706298828125,0.8492213487625122,0.6251093745231628,0.442384660243988,293.1513061523437,297.1499938964844,293.1499938964844,0.8866868615150452,-13424.4345703125,304.1869812011719,0.927865982055664,0.8112266659736633,0.772797703742981,293.2004089355469,297.1499938964844,293.1499938964844,0.1430322676897049,-15348.58203125,304.1628723144531,0.5726988315582275,0.1860932409763336,0.8850494623184204,289.8122253417969,291.1499938964844,253.09341430664065,252.49205017089844,279.1712951660156,293.2002868652344,289.8155212402344,1.0,0.6587318778038025,0.470067411661148,0.470067411661148,1.0,1.0,-2.9957048892974854,1.0481022596359253,1.94760262966156,0.3758390247821808,0.0,0.0,1.0,312.0953369140625,299.0,115.97117614746094,-32265.107421875,3124.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9306640625,309.720947265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7751960754394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007867254316806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8965148925781,0.3255707323551178,0.050000000745058,0.0544096380472183,293.3099365234375,297.1499938964844,293.1499938964844,0.2985344231128692,-5773.72998046875,304.1904296875,0.70388263463974,0.3422622084617615,0.3345465362071991,293.1591186523437,297.1499938964844,293.1499938964844,0.6277890801429749,-7608.478515625,304.1804504394531,0.8499621748924255,0.6234378814697266,0.4411650598049164,293.16094970703125,297.1499938964844,293.1499938964844,0.8765890598297119,-13304.9921875,304.1915283203125,0.9289413690567015,0.8092382550239563,0.7708696722984314,293.2049560546875,297.1499938964844,293.1499938964844,0.1398394256830215,-15066.8642578125,304.1639099121094,0.5712217092514038,0.1838885098695755,0.8746411204338074,289.9085388183594,291.1499938964844,253.2346343994141,252.6262969970703,279.17266845703125,293.2048645019531,289.9126281738281,1.0,0.6538878083229065,0.4724034667015075,0.4724034667015075,1.0,1.0,-2.972479820251465,1.0437647104263306,1.9287149906158447,0.3767580389976501,0.0,0.0,1.0,308.4303283691406,287.0,131.3514404296875,-32330.806640625,3058.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1567687988281,309.93853759765625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7757550477981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007872927817516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8965148925781,0.3255707323551178,0.050000000745058,0.0544096380472183,293.3099365234375,297.1499938964844,293.1499938964844,0.2985344231128692,-5773.72998046875,304.1904296875,0.70388263463974,0.3422622084617615,0.3345465362071991,293.1591186523437,297.1499938964844,293.1499938964844,0.6277890801429749,-7608.478515625,304.1804504394531,0.8499621748924255,0.6234378814697266,0.4411650598049164,293.16094970703125,297.1499938964844,293.1499938964844,0.8765890598297119,-13304.9921875,304.1915283203125,0.9289413690567015,0.8092382550239563,0.7708696722984314,293.2049560546875,297.1499938964844,293.1499938964844,0.1398394256830215,-15066.8642578125,304.1639099121094,0.5712217092514038,0.1838885098695755,0.8746411204338074,289.9085388183594,291.1499938964844,253.2346343994141,252.6262969970703,279.17266845703125,293.2048645019531,289.9126281738281,1.0,0.6538878083229065,0.4724034667015075,0.4724034667015075,1.0,1.0,-2.972479820251465,1.0437647104263306,1.9287149906158447,0.3767580389976501,0.0,0.0,1.0,308.4303283691406,287.0,131.3514404296875,-32330.806640625,3058.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1567687988281,309.93853759765625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7757550477981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007872927817516,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9977111816406,0.3273246884346008,0.050000000745058,0.0541624799370765,293.319580078125,297.1499938964844,293.1499938964844,0.2893888056278229,-5632.41748046875,304.1921691894531,0.7027835249900818,0.3362525701522827,0.328652024269104,293.16650390625,297.1499938964844,293.1499938964844,0.6198329925537109,-7532.52685546875,304.1835327148437,0.8527769446372986,0.6217080950737,0.4397912919521332,293.169921875,297.1499938964844,293.1499938964844,0.8657543659210205,-13177.0107421875,304.1957092285156,0.932750165462494,0.80714350938797,0.7686876654624939,293.20880126953125,297.1499938964844,293.1499938964844,0.1365194618701934,-14772.6669921875,304.164794921875,0.5713862180709839,0.1817175596952438,0.8636533617973328,290.009765625,291.1499938964844,253.3799591064453,252.76431274414065,279.17388916015625,293.2087097167969,290.0138854980469,1.0,0.6470168828964233,0.4748537242412567,0.4748537242412567,1.0,1.0,-2.9476163387298584,1.0388997793197632,1.9087164402008057,0.3774793744087219,0.0,0.0,1.0,300.8614501953125,275.0,138.1357879638672,-32364.71484375,2969.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3629150390625,310.1402282714844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7756437063217163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007871797424741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9977111816406,0.3273246884346008,0.050000000745058,0.0541624799370765,293.319580078125,297.1499938964844,293.1499938964844,0.2893888056278229,-5632.41748046875,304.1921691894531,0.7027835249900818,0.3362525701522827,0.328652024269104,293.16650390625,297.1499938964844,293.1499938964844,0.6198329925537109,-7532.52685546875,304.1835327148437,0.8527769446372986,0.6217080950737,0.4397912919521332,293.169921875,297.1499938964844,293.1499938964844,0.8657543659210205,-13177.0107421875,304.1957092285156,0.932750165462494,0.80714350938797,0.7686876654624939,293.20880126953125,297.1499938964844,293.1499938964844,0.1365194618701934,-14772.6669921875,304.164794921875,0.5713862180709839,0.1817175596952438,0.8636533617973328,290.009765625,291.1499938964844,253.3799591064453,252.76431274414065,279.17388916015625,293.2087097167969,290.0138854980469,1.0,0.6470168828964233,0.4748537242412567,0.4748537242412567,1.0,1.0,-2.9476163387298584,1.0388997793197632,1.9087164402008057,0.3774793744087219,0.0,0.0,1.0,300.8614501953125,275.0,138.1357879638672,-32364.71484375,2969.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3629150390625,310.1402282714844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7756437063217163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007871797424741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0479736328125,0.3284525573253631,0.050000000745058,0.0540090091526508,293.3240966796875,297.1499938964844,293.1499938964844,0.28481325507164,-5561.41064453125,304.1928100585937,0.7026070952415466,0.3332219421863556,0.3256482779979706,293.1699523925781,297.1499938964844,293.1499938964844,0.6158003211021423,-7494.09619140625,304.18475341796875,0.8546692728996277,0.6208224892616272,0.4390668570995331,293.17413330078125,297.1499938964844,293.1499938964844,0.860245943069458,-13112.14453125,304.1974182128906,0.9352722764015198,0.8060618042945862,0.7675319910049438,293.2104797363281,297.1499938964844,293.1499938964844,0.1348598599433899,-14625.185546875,304.1651306152344,0.5718443989753723,0.180642232298851,0.8580591678619385,290.0599670410156,291.1499938964844,253.4539489746093,252.8345489501953,279.1744384765625,293.2103881835937,290.0640563964844,1.0,0.643109142780304,0.4761163890361786,0.4761163890361786,1.0,1.0,-2.9348373413085938,1.0363585948944092,1.8984787464141848,0.3778057098388672,0.0,0.0,1.0,296.26910400390625,275.0,138.88748168945312,-32371.791015625,2921.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45867919921875,310.23504638671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7801609635353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007917641778476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1003112792969,0.3297089338302612,0.050000000745058,0.0538429021835327,293.328369140625,297.1499938964844,293.1499938964844,0.280156522989273,-5488.8017578125,304.1935119628906,0.7026009559631348,0.3301747739315033,0.3226153552532196,293.1732482910156,297.1499938964844,293.1499938964844,0.6115562319755554,-7453.49951171875,304.1861572265625,0.8568020462989807,0.6199209690093994,0.4383226037025451,293.1781921386719,297.1499938964844,293.1499938964844,0.8544450998306274,-13043.5439453125,304.1993408203125,0.9380833506584167,0.8049560785293579,0.766342043876648,293.2120361328125,297.1499938964844,293.1499938964844,0.1331636756658554,-14473.8369140625,304.1654663085937,0.5724824070930481,0.1795717626810073,0.8524271249771118,290.1136779785156,291.1499938964844,253.5287170410156,252.90548706054688,279.1749267578125,293.2119445800781,290.118408203125,1.0,0.638989269733429,0.4774020612239837,0.4774020612239837,1.0,1.0,-2.921897649765014,1.033766746520996,1.8881309032440183,0.3781161308288574,0.0,0.0,1.0,291.33544921875,263.0,145.90676879882812,-32406.123046875,2871.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5854187011719,310.3573608398437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7803095579147339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000791914993897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138366699219,0.3325471878051758,0.050000000745058,0.0534854270517826,293.3363647460937,297.1499938964844,293.1499938964844,0.2707456350326538,-5341.19775390625,304.1946716308594,0.7029675841331482,0.3240306079387665,0.3164747357368469,293.1795349121094,297.1499938964844,293.1499938964844,0.602679431438446,-7368.45556640625,304.1888732910156,0.861649751663208,0.6180559992790222,0.4367739558219909,293.18603515625,297.1499938964844,293.1499938964844,0.8422821760177612,-12899.5400390625,304.203125,0.9443400502204896,0.8026551604270935,0.763855516910553,293.2147827148437,297.1499938964844,293.1499938964844,0.1297300159931183,-14166.0205078125,304.166015625,0.5741769671440125,0.1774396896362304,0.8410854339599609,290.2274780273437,291.1499938964844,253.6802520751953,253.0491638183593,279.1759033203125,293.2147216796875,290.232177734375,1.0,0.6302832365036011,0.4800395667552948,0.4800395667552948,1.0,1.0,-2.8956048488616943,1.0284477472305298,1.867157220840454,0.378691166639328,0.0,0.0,1.0,280.7851867675781,251.0,154.42335510253906,-32451.435546875,2767.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8202514648437,310.58624267578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7800569534301758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007916586473584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138366699219,0.3325471878051758,0.050000000745058,0.0534854270517826,293.3363647460937,297.1499938964844,293.1499938964844,0.2707456350326538,-5341.19775390625,304.1946716308594,0.7029675841331482,0.3240306079387665,0.3164747357368469,293.1795349121094,297.1499938964844,293.1499938964844,0.602679431438446,-7368.45556640625,304.1888732910156,0.861649751663208,0.6180559992790222,0.4367739558219909,293.18603515625,297.1499938964844,293.1499938964844,0.8422821760177612,-12899.5400390625,304.203125,0.9443400502204896,0.8026551604270935,0.763855516910553,293.2147827148437,297.1499938964844,293.1499938964844,0.1297300159931183,-14166.0205078125,304.166015625,0.5741769671440125,0.1774396896362304,0.8410854339599609,290.2274780273437,291.1499938964844,253.6802520751953,253.0491638183593,279.1759033203125,293.2147216796875,290.232177734375,1.0,0.6302832365036011,0.4800395667552948,0.4800395667552948,1.0,1.0,-2.8956048488616943,1.0284477472305298,1.867157220840454,0.378691166639328,0.0,0.0,1.0,280.7851867675781,251.0,154.42335510253906,-32451.435546875,2767.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8202514648437,310.58624267578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7800569534301758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007916586473584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3248596191406,0.3357623219490051,0.050000000745058,0.0531079582870006,293.3436584472656,297.1499938964844,293.1499938964844,0.2614827752113342,-5194.9443359375,304.1951904296875,0.7037078142166138,0.3178317248821258,0.3102573454380035,293.1853942871094,297.1499938964844,293.1499938964844,0.5938405990600586,-7283.8896484375,304.19061279296875,0.8671419024467468,0.6161207556724548,0.4351587891578674,293.193359375,297.1499938964844,293.1499938964844,0.8301200866699219,-12756.00390625,304.2056579589844,0.9511841535568236,0.8002564907073975,0.7612510323524475,293.2171630859375,297.1499938964844,293.1499938964844,0.1263663470745086,-13863.1572265625,304.1662902832031,0.5763034224510193,0.1753147840499878,0.8296803832054138,290.338134765625,291.1499938964844,253.8339233398437,253.1947021484375,279.1767578125,293.21710205078125,290.3426818847656,1.0,0.6211475133895874,0.4827588498592376,0.4827588498592376,1.0,1.0,-2.868898630142212,1.0229829549789429,1.845915675163269,0.3792084455490112,0.0,0.0,1.0,269.6949768066406,239.0,153.74453735351562,-32467.130859375,2662.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0289001464844,310.7928466796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.783980131149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007956401677802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3248596191406,0.3357623219490051,0.050000000745058,0.0531079582870006,293.3436584472656,297.1499938964844,293.1499938964844,0.2614827752113342,-5194.9443359375,304.1951904296875,0.7037078142166138,0.3178317248821258,0.3102573454380035,293.1853942871094,297.1499938964844,293.1499938964844,0.5938405990600586,-7283.8896484375,304.19061279296875,0.8671419024467468,0.6161207556724548,0.4351587891578674,293.193359375,297.1499938964844,293.1499938964844,0.8301200866699219,-12756.00390625,304.2056579589844,0.9511841535568236,0.8002564907073975,0.7612510323524475,293.2171630859375,297.1499938964844,293.1499938964844,0.1263663470745086,-13863.1572265625,304.1662902832031,0.5763034224510193,0.1753147840499878,0.8296803832054138,290.338134765625,291.1499938964844,253.8339233398437,253.1947021484375,279.1767578125,293.21710205078125,290.3426818847656,1.0,0.6211475133895874,0.4827588498592376,0.4827588498592376,1.0,1.0,-2.868898630142212,1.0229829549789429,1.845915675163269,0.3792084455490112,0.0,0.0,1.0,269.6949768066406,239.0,153.74453735351562,-32467.130859375,2662.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0289001464844,310.7928466796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.783980131149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007956401677802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,294.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4417724609375,0.3393290638923645,0.050000000745058,0.0527198798954486,293.3502197265625,297.1499938964844,293.1499938964844,0.2521644234657287,-5046.4580078125,304.1956787109375,0.7047465443611145,0.3115912675857544,0.3039860725402832,293.1908569335937,297.1499938964844,293.1499938964844,0.5845666527748108,-7194.6806640625,304.19256591796875,0.8732059001922607,0.6141133904457092,0.4334875047206878,293.2002258300781,297.1499938964844,293.1499938964844,0.8173394799232483,-12604.328125,304.2084350585937,0.9584124088287354,0.7977606654167175,0.7585481405258179,293.21923828125,297.1499938964844,293.1499938964844,0.1229668483138084,-13554.853515625,304.16650390625,0.5787866711616516,0.1731949150562286,0.8182466626167297,290.4565734863281,291.1499938964844,253.9890594482422,253.3414764404297,279.17755126953125,293.2191772460937,290.4617004394531,1.0,0.6117152571678162,0.4855527579784393,0.4855527579784393,1.0,1.0,-2.84189510345459,1.0173966884613037,1.824498534202576,0.3796674609184265,0.0,0.0,1.0,258.320068359375,227.0,163.4014129638672,-32519.990234375,2557.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28387451171875,311.0409545898437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7836368083953857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007952917367219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,294.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4417724609375,0.3393290638923645,0.050000000745058,0.0527198798954486,293.3502197265625,297.1499938964844,293.1499938964844,0.2521644234657287,-5046.4580078125,304.1956787109375,0.7047465443611145,0.3115912675857544,0.3039860725402832,293.1908569335937,297.1499938964844,293.1499938964844,0.5845666527748108,-7194.6806640625,304.19256591796875,0.8732059001922607,0.6141133904457092,0.4334875047206878,293.2002258300781,297.1499938964844,293.1499938964844,0.8173394799232483,-12604.328125,304.2084350585937,0.9584124088287354,0.7977606654167175,0.7585481405258179,293.21923828125,297.1499938964844,293.1499938964844,0.1229668483138084,-13554.853515625,304.16650390625,0.5787866711616516,0.1731949150562286,0.8182466626167297,290.4565734863281,291.1499938964844,253.9890594482422,253.3414764404297,279.17755126953125,293.2191772460937,290.4617004394531,1.0,0.6117152571678162,0.4855527579784393,0.4855527579784393,1.0,1.0,-2.84189510345459,1.0173966884613037,1.824498534202576,0.3796674609184265,0.0,0.0,1.0,258.320068359375,227.0,163.4014129638672,-32519.990234375,2557.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28387451171875,311.0409545898437,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7836368083953857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007952917367219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,294.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606384277344,0.3432504832744598,0.050000000745058,0.0523262582719326,293.35614013671875,297.1499938964844,293.1499938964844,0.2429877519607544,-4899.05712890625,304.1957397460937,0.7060567736625671,0.3053173720836639,0.297674685716629,293.1960144042969,297.1499938964844,293.1499938964844,0.5752382278442383,-7104.818359375,304.1938781738281,0.8798167109489441,0.6120305061340332,0.4317579865455627,293.2067565917969,297.1499938964844,293.1499938964844,0.8044441342353821,-12451.2275390625,304.2104187011719,0.9658793807029724,0.795163094997406,0.7557411193847656,293.22100830078125,297.1499938964844,293.1499938964844,0.1196213960647583,-13249.77734375,304.1665954589844,0.5815980434417725,0.1710801869630813,0.8068042397499084,290.5750732421875,291.1499938964844,254.14503479003903,253.4888458251953,279.1784973144531,293.22265625,290.5800476074219,1.0,0.6020528674125671,0.4884500503540039,0.4884500503540039,1.0,1.0,-2.8146321773529053,1.0117478370666504,1.8028843402862549,0.3801183402538299,0.0,0.0,1.0,246.7972106933593,215.0,163.9895782470703,-32539.966796875,2452.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5090637207031,311.26348876953125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7826248407363892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007942647207528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,294.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606384277344,0.3432504832744598,0.050000000745058,0.0523262582719326,293.35614013671875,297.1499938964844,293.1499938964844,0.2429877519607544,-4899.05712890625,304.1957397460937,0.7060567736625671,0.3053173720836639,0.297674685716629,293.1960144042969,297.1499938964844,293.1499938964844,0.5752382278442383,-7104.818359375,304.1938781738281,0.8798167109489441,0.6120305061340332,0.4317579865455627,293.2067565917969,297.1499938964844,293.1499938964844,0.8044441342353821,-12451.2275390625,304.2104187011719,0.9658793807029724,0.795163094997406,0.7557411193847656,293.22100830078125,297.1499938964844,293.1499938964844,0.1196213960647583,-13249.77734375,304.1665954589844,0.5815980434417725,0.1710801869630813,0.8068042397499084,290.5750732421875,291.1499938964844,254.14503479003903,253.4888458251953,279.1784973144531,293.22265625,290.5800476074219,1.0,0.6020528674125671,0.4884500503540039,0.4884500503540039,1.0,1.0,-2.8146321773529053,1.0117478370666504,1.8028843402862549,0.3801183402538299,0.0,0.0,1.0,246.7972106933593,215.0,163.9895782470703,-32539.966796875,2452.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5090637207031,311.26348876953125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7826248407363892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007942647207528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,294.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6182861328125,0.3453521728515625,0.050000000745058,0.0521280989050865,293.35888671875,297.1499938964844,293.1499938964844,0.2384936809539795,-4826.4560546875,304.1955871582031,0.7068167328834534,0.3021698594093323,0.2945068478584289,293.198486328125,297.1499938964844,293.1499938964844,0.5706504583358765,-7060.60888671875,304.1942443847656,0.8833354711532593,0.6109657287597656,0.4308751225471496,293.2098693847656,297.1499938964844,293.1499938964844,0.7980872988700867,-12375.80859375,304.2109680175781,0.9696757793426514,0.7938335537910461,0.7543057203292847,293.2217712402344,297.1499938964844,293.1499938964844,0.1179895028471946,-13100.4345703125,304.1665344238281,0.5831316709518433,0.1700282394886016,0.8010945916175842,290.6324157714844,291.1499938964844,254.2231292724609,253.56256103515625,279.178955078125,293.2247314453125,290.63726806640625,1.0,0.5971479415893555,0.4899314641952514,0.4899314641952514,1.0,1.0,-2.800938606262207,1.0089025497436523,1.7920359373092651,0.3803350925445556,0.0,0.0,1.0,241.001220703125,215.0,161.87326049804688,-32538.833984375,2400.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.611083984375,311.3656311035156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.786697506904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007983979885466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,294.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6769714355469,0.347552627325058,0.050000000745058,0.051929373294115,293.3614501953125,297.1499938964844,293.1499938964844,0.2339841425418853,-4753.21142578125,304.19549560546875,0.7076488733291626,0.2990160584449768,0.2913320958614349,293.2008361816406,297.1499938964844,293.1499938964844,0.5659372210502625,-7014.9794921875,304.1947937011719,0.8870012760162354,0.6098858714103699,0.4299817979335785,293.212890625,297.1499938964844,293.1499938964844,0.7915579676628113,-12297.9365234375,304.2117614746094,0.9734995365142822,0.7924842238426208,0.7528519630432129,293.2225036621094,297.1499938964844,293.1499938964844,0.1163469105958938,-12949.4658203125,304.16650390625,0.5847541093826294,0.1689805537462234,0.7954010963439941,290.6922607421875,291.1499938964844,254.3011779785156,253.6361846923828,279.1793518066406,293.2267150878906,290.69775390625,1.0,0.5921996235847473,0.4914284646511078,0.4914284646511078,1.0,1.0,-2.7872207164764404,1.006036400794983,1.781184434890747,0.3805356919765472,0.0,0.0,1.0,235.1917419433593,203.0,166.15780639648438,-32563.30078125,2349.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7423095703125,311.49371337890625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7864118218421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007981080561876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,294.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8012084960937,0.352268785238266,0.050000000745058,0.0515308380126953,293.3662414550781,297.1499938964844,293.1499938964844,0.2250090688467025,-4606.3876953125,304.1952819824219,0.7095335721969604,0.2926887273788452,0.2849621176719665,293.2054138183594,297.1499938964844,293.1499938964844,0.5563122034072876,-6921.4443359375,304.19586181640625,0.8947873115539551,0.6076712608337402,0.4281573593616485,293.2186889648437,297.1499938964844,293.1499938964844,0.7782108187675476,-12138.126953125,304.2134094238281,0.981182336807251,0.7897114753723145,0.7498766183853149,293.2237243652344,297.1499938964844,293.1499938964844,0.1130728498101234,-12646.970703125,304.1664733886719,0.5882745385169983,0.1668959856033325,0.7840603590011597,290.8165588378906,291.1499938964844,254.45681762695312,253.7828521728516,279.1800231933594,293.2306213378906,290.8218688964844,1.0,0.5821748375892639,0.4944661557674408,0.4944661557674408,1.0,1.0,-2.7596888542175293,1.0002233982086182,1.7594654560089111,0.380876213312149,0.0,0.0,1.0,223.5479278564453,191.0,170.356201171875,-32587.423828125,2247.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9820556640625,311.73028564453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7853116989135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007969915168359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,294.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8012084960937,0.352268785238266,0.050000000745058,0.0515308380126953,293.3662414550781,297.1499938964844,293.1499938964844,0.2250090688467025,-4606.3876953125,304.1952819824219,0.7095335721969604,0.2926887273788452,0.2849621176719665,293.2054138183594,297.1499938964844,293.1499938964844,0.5563122034072876,-6921.4443359375,304.19586181640625,0.8947873115539551,0.6076712608337402,0.4281573593616485,293.2186889648437,297.1499938964844,293.1499938964844,0.7782108187675476,-12138.126953125,304.2134094238281,0.981182336807251,0.7897114753723145,0.7498766183853149,293.2237243652344,297.1499938964844,293.1499938964844,0.1130728498101234,-12646.970703125,304.1664733886719,0.5882745385169983,0.1668959856033325,0.7840603590011597,290.8165588378906,291.1499938964844,254.45681762695312,253.7828521728516,279.1800231933594,293.2306213378906,290.8218688964844,1.0,0.5821748375892639,0.4944661557674408,0.4944661557674408,1.0,1.0,-2.7596888542175293,1.0002233982086182,1.7594654560089111,0.380876213312149,0.0,0.0,1.0,223.5479278564453,191.0,170.356201171875,-32587.423828125,2247.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9820556640625,311.73028564453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7853116989135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007969915168359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,294.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9207458496094,0.3574438393115997,0.050000000745058,0.0511314421892166,293.3705444335937,297.1499938964844,293.1499938964844,0.2163035273551941,-4462.79833984375,304.1947021484375,0.711712121963501,0.2863399684429168,0.2785687744617462,293.2096862792969,297.1499938964844,293.1499938964844,0.546929657459259,-6830.1416015625,304.1961975097656,0.9032250046730042,0.6053997874259949,0.4262896180152893,293.2241516113281,297.1499938964844,293.1499938964844,0.7651645541191101,-11981.875,304.2139892578125,0.9888542294502258,0.786862850189209,0.7468230724334717,293.2247314453125,297.1499938964844,293.1499938964844,0.109913446009159,-12353.6123046875,304.1662292480469,0.5921849012374878,0.1648240387439727,0.772773027420044,290.9354858398437,291.1499938964844,254.61134338378903,253.9282073974609,279.1805725097656,293.2343444824219,290.94061279296875,1.0,0.571984052658081,0.497553676366806,0.497553676366806,1.0,1.0,-2.732046604156494,0.994291603565216,1.7377550601959229,0.3811194598674774,0.0,0.0,1.0,211.88722229003903,179.0,166.3302459716797,-32580.244140625,2146.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1912536621094,311.9403991699219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7884159684181213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008001420064829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,294.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9207458496094,0.3574438393115997,0.050000000745058,0.0511314421892166,293.3705444335937,297.1499938964844,293.1499938964844,0.2163035273551941,-4462.79833984375,304.1947021484375,0.711712121963501,0.2863399684429168,0.2785687744617462,293.2096862792969,297.1499938964844,293.1499938964844,0.546929657459259,-6830.1416015625,304.1961975097656,0.9032250046730042,0.6053997874259949,0.4262896180152893,293.2241516113281,297.1499938964844,293.1499938964844,0.7651645541191101,-11981.875,304.2139892578125,0.9888542294502258,0.786862850189209,0.7468230724334717,293.2247314453125,297.1499938964844,293.1499938964844,0.109913446009159,-12353.6123046875,304.1662292480469,0.5921849012374878,0.1648240387439727,0.772773027420044,290.9354858398437,291.1499938964844,254.61134338378903,253.9282073974609,279.1805725097656,293.2343444824219,290.94061279296875,1.0,0.571984052658081,0.497553676366806,0.497553676366806,1.0,1.0,-2.732046604156494,0.994291603565216,1.7377550601959229,0.3811194598674774,0.0,0.0,1.0,211.88722229003903,179.0,166.3302459716797,-32580.244140625,2146.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1912536621094,311.9403991699219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7884159684181213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008001420064829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,294.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.3631304502487182,0.050000000745058,0.0507316887378692,293.3743896484375,297.1499938964844,293.1499938964844,0.2076574712991714,-4318.697265625,304.1942138671875,0.7142189741134644,0.279973030090332,0.2721565961837768,293.21368408203125,297.1499938964844,293.1499938964844,0.537295937538147,-6735.70458984375,304.1968688964844,0.9129044413566588,0.6030740141868591,0.4243852198123932,293.22930908203125,297.1499938964844,293.1499938964844,0.7517679333686829,-11820.1259765625,304.2149963378906,0.9964427947998048,0.7839416265487671,0.7437041401863098,293.2255554199219,297.1499938964844,293.1499938964844,0.1067592948675155,-12058.5078125,304.16607666015625,0.596520721912384,0.1627635210752487,0.761536180973053,291.0604858398437,291.1499938964844,254.76405334472656,254.0716247558593,279.1810607910156,293.2379150390625,291.0661315917969,1.0,0.56163090467453,0.5006821155548096,0.5006821155548096,1.0,1.0,-2.704320192337036,0.9882320761680604,1.7160881757736206,0.3812516331672668,0.0,0.0,1.0,200.2242584228516,167.0,173.47337341308594,-32607.515625,2047.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44384765625,312.1894836425781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7872910499572754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007990003796294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
