time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636120,294.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.3631304502487182,0.050000000745058,0.0507316887378692,293.3743896484375,297.1499938964844,293.1499938964844,0.2076574712991714,-4318.697265625,304.1942138671875,0.7142189741134644,0.279973030090332,0.2721565961837768,293.21368408203125,297.1499938964844,293.1499938964844,0.537295937538147,-6735.70458984375,304.1968688964844,0.9129044413566588,0.6030740141868591,0.4243852198123932,293.22930908203125,297.1499938964844,293.1499938964844,0.7517679333686829,-11820.1259765625,304.2149963378906,0.9964427947998048,0.7839416265487671,0.7437041401863098,293.2255554199219,297.1499938964844,293.1499938964844,0.1067592948675155,-12058.5078125,304.16607666015625,0.596520721912384,0.1627635210752487,0.761536180973053,291.0604858398437,291.1499938964844,254.76405334472656,254.0716247558593,279.1810607910156,293.2379150390625,291.0661315917969,1.0,0.56163090467453,0.5006821155548096,0.5006821155548096,1.0,1.0,-2.704320192337036,0.9882320761680604,1.7160881757736206,0.3812516331672668,0.0,0.0,1.0,200.2242584228516,167.0,173.47337341308594,-32607.515625,2047.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44384765625,312.1894836425781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7872910499572754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007990003796294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,294.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.3685197234153747,0.050000000745058,0.0503853596746921,293.37762451171875,297.1499938964844,293.1499938964844,0.1991395503282547,-4175.244140625,304.19366455078125,0.7160170674324036,0.2736264765262604,0.2658053338527679,293.21734619140625,297.1499938964844,293.1499938964844,0.5274516344070435,-6638.59130859375,304.1976928710937,0.9223572015762328,0.6007213592529297,0.4224961698055267,293.2297058105469,297.1499938964844,293.1499938964844,0.7295219898223877,-11530.83984375,304.2314147949219,0.9990000128746032,0.7818191647529602,0.7316058278083801,293.2260437011719,297.1499938964844,293.1499938964844,0.1036672443151474,-11766.8955078125,304.1658935546875,0.6003230810165405,0.160749614238739,0.7507122755050659,291.1922607421875,291.1499938964844,254.91433715820312,254.2124938964844,279.1828308105469,293.2395935058594,291.1987609863281,1.0,0.5506630539894104,0.504036009311676,0.504036009311676,1.0,1.0,-2.667276382446289,0.97846782207489,1.688808560371399,0.3798644244670868,0.0,0.0,0.9919180870056152,189.67189025878903,155.0,184.83457946777344,-32539.322265625,1940.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6722106933594,312.4256591796875,278.1499938964844,0.0,18000.0,316.6700134277344,32557.2109375,36000.0,0.0,0.0,0.785447359085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313920497894287,1.8314197063446045,-2.772990774246864e-05,0.0,0.0007971292361617,0.0,0.0,683.4798583984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,294.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.3685197234153747,0.050000000745058,0.0503853596746921,293.37762451171875,297.1499938964844,293.1499938964844,0.1991395503282547,-4175.244140625,304.19366455078125,0.7160170674324036,0.2736264765262604,0.2658053338527679,293.21734619140625,297.1499938964844,293.1499938964844,0.5274516344070435,-6638.59130859375,304.1976928710937,0.9223572015762328,0.6007213592529297,0.4224961698055267,293.2297058105469,297.1499938964844,293.1499938964844,0.7295219898223877,-11530.83984375,304.2314147949219,0.9990000128746032,0.7818191647529602,0.7316058278083801,293.2260437011719,297.1499938964844,293.1499938964844,0.1036672443151474,-11766.8955078125,304.1658935546875,0.6003230810165405,0.160749614238739,0.7507122755050659,291.1922607421875,291.1499938964844,254.91433715820312,254.2124938964844,279.1828308105469,293.2395935058594,291.1987609863281,1.0,0.5506630539894104,0.504036009311676,0.504036009311676,1.0,1.0,-2.667276382446289,0.97846782207489,1.688808560371399,0.3798644244670868,0.0,0.0,0.9919180870056152,189.67189025878903,155.0,184.83457946777344,-32539.322265625,1940.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6722106933594,312.4256591796875,278.1499938964844,0.0,18000.0,316.6700134277344,32557.2109375,36000.0,0.0,0.0,0.785447359085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313920497894287,1.8314197063446045,-2.772990774246864e-05,0.0,0.0007971292361617,0.0,0.0,683.4798583984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,294.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24755859375,0.370988517999649,0.050000000745058,0.0502361208200454,293.3791198730469,297.1499938964844,293.1499938964844,0.194840982556343,-4102.14453125,304.19354248046875,0.7165389060974121,0.270452469587326,0.2626651525497436,293.2191162109375,297.1499938964844,293.1499938964844,0.5221953392028809,-6586.28564453125,304.1985778808594,0.9266489148139954,0.5995193719863892,0.4215628802776336,293.2220764160156,297.1499938964844,293.1499938964844,0.7124013900756836,-11312.796875,304.2476501464844,0.9990000128746032,0.7822999358177185,0.7213348746299744,293.2261962890625,297.1499938964844,293.1499938964844,0.102101944386959,-11617.990234375,304.16583251953125,0.6019188165664673,0.1597517132759094,0.7455117702484131,291.2667541503906,291.1499938964844,254.98834228515625,254.28176879882807,279.1840515136719,293.23785400390625,291.27362060546875,1.0,0.5446946024894714,0.5058377981185913,0.5058377981185913,1.0,1.0,-2.642810344696045,0.9711929559707642,1.6716173887252808,0.3781853914260864,0.0,0.0,0.976690113544464,184.8351287841797,155.0,196.0570373535156,-32455.546875,1882.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7903747558594,312.5504455566406,278.1499938964844,0.0,18000.0,317.1499938964844,33037.94140625,36000.0,0.0,0.0,0.7889434695243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295735120773315,1.8296012878417969,-2.779819806164596e-05,0.0,0.0008006773423403,0.0,0.0,683.4912109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,294.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32598876953125,0.3736903667449951,0.050000000745058,0.0500788427889347,293.3805847167969,297.1499938964844,293.1499938964844,0.1904715150594711,-4027.336669921875,304.1935729980469,0.717282772064209,0.267261266708374,0.259501039981842,293.220947265625,297.1499938964844,293.1499938964844,0.5166460871696472,-6530.72900390625,304.1998596191406,0.9313752055168152,0.5982847809791565,0.4206008017063141,293.2098083496094,297.1499938964844,293.1499938964844,0.6947080492973328,-11083.341796875,304.2620544433594,0.9990000128746032,0.7837917804718018,0.710350513458252,293.2264099121094,297.1499938964844,293.1499938964844,0.100484199821949,-11463.2890625,304.1658935546875,0.6037387847900391,0.1587442755699157,0.7402308583259583,291.3472595214844,291.1499938964844,255.0615081787109,254.35015869140625,279.184814453125,293.2347717285156,291.3551025390625,1.0,0.5385333895683289,0.5076346397399902,0.5076346397399902,1.0,1.0,-2.618119716644287,0.963775098323822,1.6543445587158203,0.3762940466403961,0.0,0.0,0.9555506706237792,179.77854919433594,143.0,211.997314453125,-32397.548828125,1822.6165771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9485168457031,312.7091979980469,278.1499938964844,0.0,18000.0,317.1499938964844,33841.80078125,36000.0,0.0,0.0,0.7879247069358826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826523900032044,1.8265517950057983,-2.791228507703636e-05,0.0,0.0007996433996595,0.0,0.0,683.5010986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.497314453125,0.3796260058879852,0.050000000745058,0.0497535653412342,293.38336181640625,297.1499938964844,293.1499938964844,0.1817226558923721,-3876.272216796875,304.193603515625,0.7192198038101196,0.260854959487915,0.253130704164505,293.224609375,297.1499938964844,293.1499938964844,0.505117654800415,-6414.8251953125,304.202392578125,0.9416928887367249,0.5957470536231995,0.4186142385005951,293.1748962402344,297.1499938964844,293.1499938964844,0.6572908163070679,-10599.0244140625,304.2868347167969,0.9990000128746032,0.7893257141113281,0.6870759129524231,293.22674560546875,297.1499938964844,293.1499938964844,0.0972112640738487,-11148.5,304.1660461425781,0.6078711152076721,0.1567427515983581,0.7296124696731567,291.5182800292969,291.1499938964844,255.2049255371093,254.4840087890625,279.1860656738281,293.22674560546875,291.52471923828125,1.0,0.5256677865982056,0.5112965106964111,0.5112965106964111,1.0,1.0,-2.5669636726379395,0.9480859637260436,1.61887788772583,0.3720450699329376,0.0,0.0,0.8949223160743713,169.34291076660156,131.0,223.21578979492188,-32172.197265625,1702.4666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2762756347656,313.0053405761719,278.1499938964844,0.0,18000.0,317.1499938964844,36475.09375,36000.0,0.0,0.0,0.7848039269447327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7998517751693726,1.7998796701431274,-2.792045233945828e-05,0.0,0.0007964762044139,0.0,0.0,667.3291015625,0.0,0.0,0.0,0.9894625544548036,4.0,0.0,1.0
636480,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.497314453125,0.3796260058879852,0.050000000745058,0.0497535653412342,293.38336181640625,297.1499938964844,293.1499938964844,0.1817226558923721,-3876.272216796875,304.193603515625,0.7192198038101196,0.260854959487915,0.253130704164505,293.224609375,297.1499938964844,293.1499938964844,0.505117654800415,-6414.8251953125,304.202392578125,0.9416928887367249,0.5957470536231995,0.4186142385005951,293.1748962402344,297.1499938964844,293.1499938964844,0.6572908163070679,-10599.0244140625,304.2868347167969,0.9990000128746032,0.7893257141113281,0.6870759129524231,293.22674560546875,297.1499938964844,293.1499938964844,0.0972112640738487,-11148.5,304.1660461425781,0.6078711152076721,0.1567427515983581,0.7296124696731567,291.5182800292969,291.1499938964844,255.2049255371093,254.4840087890625,279.1860656738281,293.22674560546875,291.52471923828125,1.0,0.5256677865982056,0.5112965106964111,0.5112965106964111,1.0,1.0,-2.5669636726379395,0.9480859637260436,1.61887788772583,0.3720450699329376,0.0,0.0,0.8949223160743713,169.34291076660156,131.0,223.21578979492188,-32172.197265625,1702.4666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2762756347656,313.0053405761719,278.1499938964844,0.0,18000.0,317.1499938964844,36475.09375,36000.0,0.0,0.0,0.7848039269447327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7998517751693726,1.7998796701431274,-2.792045233945828e-05,0.0,0.0007964762044139,0.0,0.0,667.3291015625,0.0,0.0,0.0,0.9894625544548036,4.0,0.0,1.0
636540,294.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.3862982094287872,0.050000000745058,0.0494172498583793,293.3857727050781,297.1499938964844,293.1499938964844,0.1747521162033081,-3756.65087890625,304.1906433105469,0.721804678440094,0.2544571757316589,0.2467435151338577,293.2276611328125,297.1499938964844,293.1499938964844,0.4979548454284668,-6345.8681640625,304.1966857910156,0.9530364871025084,0.5932345986366272,0.4166080355644226,293.1292419433594,297.1499938964844,293.1499938964844,0.623568594455719,-10166.5556640625,304.297119140625,0.9990000128746032,0.7979323267936707,0.6621518135070801,293.2265319824219,297.1499938964844,293.1499938964844,0.0948769897222518,-10928.080078125,304.16455078125,0.6127514243125916,0.1548424214124679,0.7192633748054504,291.59063720703125,291.1499938964844,255.34393310546875,254.61338806152344,279.1882019042969,293.2265319824219,291.591796875,1.0,0.5121976733207703,0.515233039855957,0.515233039855957,1.0,1.0,-2.514094352722168,0.9318146109580994,1.5822798013687134,0.3675808012485504,0.0,0.0,0.8301845192909241,158.59054565429688,149.0,119.93458557128906,-31511.619140625,1582.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7124938964844,313.2128601074219,278.1499938964844,0.0,18000.0,316.6700134277344,37523.23828125,36000.0,0.0,0.0,0.7743204236030579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.67271625995636,1.6727416515350342,-2.547656549722888e-05,0.0,0.0007858368335291,0.0,0.0,556.3078002929688,0.0,0.0,0.0,0.9294409155845642,4.0,0.0,1.0
636600,294.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.3862982094287872,0.050000000745058,0.0494172498583793,293.3857727050781,297.1499938964844,293.1499938964844,0.1747521162033081,-3756.65087890625,304.1906433105469,0.721804678440094,0.2544571757316589,0.2467435151338577,293.2276611328125,297.1499938964844,293.1499938964844,0.4979548454284668,-6345.8681640625,304.1966857910156,0.9530364871025084,0.5932345986366272,0.4166080355644226,293.1292419433594,297.1499938964844,293.1499938964844,0.623568594455719,-10166.5556640625,304.297119140625,0.9990000128746032,0.7979323267936707,0.6621518135070801,293.2265319824219,297.1499938964844,293.1499938964844,0.0948769897222518,-10928.080078125,304.16455078125,0.6127514243125916,0.1548424214124679,0.7192633748054504,291.59063720703125,291.1499938964844,255.34393310546875,254.61338806152344,279.1882019042969,293.2265319824219,291.591796875,1.0,0.5121976733207703,0.515233039855957,0.515233039855957,1.0,1.0,-2.514094352722168,0.9318146109580994,1.5822798013687134,0.3675808012485504,0.0,0.0,0.8301845192909241,158.59054565429688,149.0,119.93458557128906,-31511.619140625,1582.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7124938964844,313.2128601074219,278.1499938964844,0.0,18000.0,316.6700134277344,37523.23828125,36000.0,0.0,0.0,0.7743204236030579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.67271625995636,1.6727416515350342,-2.547656549722888e-05,0.0,0.0007858368335291,0.0,0.0,556.3078002929688,0.0,0.0,0.0,0.9294409155845642,4.0,0.0,1.0
636660,294.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.55865478515625,0.3872217833995819,0.050000000745058,0.0493732653558254,293.3884582519531,297.1499938964844,293.1499938964844,0.1698642969131469,-3674.5498046875,304.1851806640625,0.7172115445137024,0.2479384988546371,0.240593820810318,293.23052978515625,297.1499938964844,293.1499938964844,0.4962515234947204,-6334.8603515625,304.18377685546875,0.953310489654541,0.5906840562820435,0.414826363325119,293.0913391113281,297.1499938964844,293.1499938964844,0.6174444556236267,-10118.55078125,304.2570495605469,0.9990000128746032,0.8062002658843994,0.6587980389595032,293.22637939453125,297.1499938964844,293.1499938964844,0.0937891453504562,-10832.47265625,304.1614685058594,0.6112509965896606,0.1529346257448196,0.7105953693389893,291.548095703125,291.1499938964844,255.47789001464844,254.7377166748047,279.18359375,293.22637939453125,291.54351806640625,1.0,0.5088604688644409,0.5183863043785095,0.5183863043785095,1.0,1.0,-2.490031480789185,0.9264800548553468,1.563551425933838,0.3671567142009735,0.0,0.0,0.7784872055053711,156.59732055664062,167.0,-26.42495918273925,-30880.1171875,1542.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2192687988281,313.3554382324219,278.1499938964844,0.0,18000.0,316.6700134277344,37674.00390625,36000.0,0.0,0.0,0.7640960216522217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5161609649658203,1.516183376312256,-2.247905831609387e-05,0.0,0.0007754603284411,0.0,0.0,435.5474243164063,0.0,0.0,0.0,0.8573135137557983,4.0,0.0,1.0
636720,294.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.55865478515625,0.3872217833995819,0.050000000745058,0.0493732653558254,293.3884582519531,297.1499938964844,293.1499938964844,0.1698642969131469,-3674.5498046875,304.1851806640625,0.7172115445137024,0.2479384988546371,0.240593820810318,293.23052978515625,297.1499938964844,293.1499938964844,0.4962515234947204,-6334.8603515625,304.18377685546875,0.953310489654541,0.5906840562820435,0.414826363325119,293.0913391113281,297.1499938964844,293.1499938964844,0.6174444556236267,-10118.55078125,304.2570495605469,0.9990000128746032,0.8062002658843994,0.6587980389595032,293.22637939453125,297.1499938964844,293.1499938964844,0.0937891453504562,-10832.47265625,304.1614685058594,0.6112509965896606,0.1529346257448196,0.7105953693389893,291.548095703125,291.1499938964844,255.47789001464844,254.7377166748047,279.18359375,293.22637939453125,291.54351806640625,1.0,0.5088604688644409,0.5183863043785095,0.5183863043785095,1.0,1.0,-2.490031480789185,0.9264800548553468,1.563551425933838,0.3671567142009735,0.0,0.0,0.7784872055053711,156.59732055664062,167.0,-26.42495918273925,-30880.1171875,1542.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2192687988281,313.3554382324219,278.1499938964844,0.0,18000.0,316.6700134277344,37674.00390625,36000.0,0.0,0.0,0.7640960216522217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5161609649658203,1.516183376312256,-2.247905831609387e-05,0.0,0.0007754603284411,0.0,0.0,435.5474243164063,0.0,0.0,0.0,0.8573135137557983,4.0,0.0,1.0
636780,294.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571838378906,0.3836584091186523,0.050000000745058,0.0495477989315986,293.39129638671875,297.1499938964844,293.1499938964844,0.1660147011280059,-3610.88818359375,304.1799011230469,0.7064081430435181,0.2413212209939956,0.2345604449510574,293.2331848144531,297.1499938964844,293.1499938964844,0.4977037012577057,-6355.8720703125,304.170166015625,0.9450212121009828,0.5881078243255615,0.4131888449192047,293.0868225097656,297.1499938964844,293.1499938964844,0.6325278282165527,-10355.7099609375,304.196044921875,0.9990000128746032,0.8086732029914856,0.6718793511390686,293.2269592285156,297.1499938964844,293.1499938964844,0.0932948142290115,-10796.1904296875,304.15850830078125,0.6044763922691345,0.1508841514587402,0.702491283416748,291.44287109375,291.1499938964844,255.6061248779297,254.8563232421875,279.1776428222656,293.2269287109375,291.4373474121094,1.0,0.5119277834892273,0.5208526849746704,0.5208526849746704,1.0,1.0,-2.4869906902313232,0.9289194941520692,1.558071255683899,0.3700848817825317,0.0,0.0,0.746237576007843,161.14353942871094,185.0,-113.6556396484375,-30500.470703125,1557.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.743896484375,313.517822265625,278.1499938964844,0.0,18000.0,316.6700134277344,37235.9140625,36000.0,0.0,0.0,0.7515862584114075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3938754796981812,1.3938957452774048,-2.0219058569637127e-05,0.0,0.0007627645391039,0.0,0.0,353.8441772460937,0.0,0.0,0.0,0.8020185232162476,4.0,0.0,1.0
636840,294.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571838378906,0.3836584091186523,0.050000000745058,0.0495477989315986,293.39129638671875,297.1499938964844,293.1499938964844,0.1660147011280059,-3610.88818359375,304.1799011230469,0.7064081430435181,0.2413212209939956,0.2345604449510574,293.2331848144531,297.1499938964844,293.1499938964844,0.4977037012577057,-6355.8720703125,304.170166015625,0.9450212121009828,0.5881078243255615,0.4131888449192047,293.0868225097656,297.1499938964844,293.1499938964844,0.6325278282165527,-10355.7099609375,304.196044921875,0.9990000128746032,0.8086732029914856,0.6718793511390686,293.2269592285156,297.1499938964844,293.1499938964844,0.0932948142290115,-10796.1904296875,304.15850830078125,0.6044763922691345,0.1508841514587402,0.702491283416748,291.44287109375,291.1499938964844,255.6061248779297,254.8563232421875,279.1776428222656,293.2269287109375,291.4373474121094,1.0,0.5119277834892273,0.5208526849746704,0.5208526849746704,1.0,1.0,-2.4869906902313232,0.9289194941520692,1.558071255683899,0.3700848817825317,0.0,0.0,0.746237576007843,161.14353942871094,185.0,-113.6556396484375,-30500.470703125,1557.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.743896484375,313.517822265625,278.1499938964844,0.0,18000.0,316.6700134277344,37235.9140625,36000.0,0.0,0.0,0.7515862584114075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3938754796981812,1.3938957452774048,-2.0219058569637127e-05,0.0,0.0007627645391039,0.0,0.0,353.8441772460937,0.0,0.0,0.0,0.8020185232162476,4.0,0.0,1.0
636900,294.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017639160156,0.3807840049266815,0.050000000745058,0.0496943406760692,293.39276123046875,297.1499938964844,293.1499938964844,0.1641438752412796,-3579.74853515625,304.1778869628906,0.6992675065994263,0.2379759550094604,0.231572225689888,293.23455810546875,297.1499938964844,293.1499938964844,0.4986976087093353,-6368.45703125,304.1647033691406,0.9386232495307922,0.5867849588394165,0.4123973846435547,293.09735107421875,297.1499938964844,293.1499938964844,0.6452873349189758,-10541.5888671875,304.1644897460937,0.9990000128746032,0.8074127435684204,0.6826769113540649,293.2276916503906,297.1499938964844,293.1499938964844,0.0930519923567771,-10778.33203125,304.15740966796875,0.5996403694152832,0.1497647315263748,0.698361873626709,291.3876953125,291.1499938964844,255.6678924560547,254.91329956054688,279.1748352050781,293.2276306152344,291.3824157714844,1.0,0.5151975154876709,0.521884024143219,0.521884024143219,1.0,1.0,-2.4906320571899414,0.9320248365402222,1.5586073398590088,0.3723081052303314,0.0,0.0,0.7359261512756348,165.16925048828125,185.0,-131.19834899902344,-30403.107421875,1579.2464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.972412109375,313.5948791503906,278.1499938964844,0.0,18000.0,316.19000244140625,36976.9140625,36000.0,0.0,0.0,0.7401185035705566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3504449129104614,1.3504643440246582,-1.9436720322119072e-05,0.0,0.0007511262083426,0.0,0.0,327.3949890136719,0.0,0.0,0.0,0.7825861573219299,4.0,0.0,1.0
636960,294.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.3774219453334808,0.050000000745058,0.0498729012906551,293.394287109375,297.1499938964844,293.1499938964844,0.1622789651155471,-3548.547607421875,304.1762084960937,0.6914258599281311,0.2346043735742569,0.2285929471254348,293.2359924316406,297.1499938964844,293.1499938964844,0.4997803866863251,-6381.56640625,304.1600646972656,0.9311441779136658,0.5854294896125793,0.4116096794605255,293.1156005859375,297.1499938964844,293.1499938964844,0.6608166098594666,-10761.9658203125,304.1336364746094,0.9990000128746032,0.8045048117637634,0.695608913898468,293.228759765625,297.1499938964844,293.1499938964844,0.0927841961383819,-10758.009765625,304.15655517578125,0.5940479636192322,0.1485730111598968,0.6940782070159912,291.3324279785156,291.1499938964844,255.7279815673828,254.9686279296875,279.1723022460937,293.2286682128906,291.326904296875,1.0,0.5193334221839905,0.5228085517883301,0.5228085517883301,1.0,1.0,-2.4967076778411865,0.936007559299469,1.5607000589370728,0.3748783469200134,0.0,0.0,0.729270875453949,170.13027954101562,188.0,-142.61874389648438,-30330.93359375,1608.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.12579345703125,313.62994384765625,278.1499938964844,0.0,18000.0,316.19000244140625,36723.98828125,36000.0,0.0,0.0,0.732857882976532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3184499740600586,1.3184688091278076,-1.886098652903456e-05,0.0,0.0007437575841322,0.0,0.0,308.66766357421875,0.0,0.0,0.0,0.7683730721473694,4.0,0.0,1.0
637020,294.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.3725208044052124,0.050000000745058,0.050148457288742,293.3970031738281,297.1499938964844,293.1499938964844,0.1580642014741897,-3476.4990234375,304.174560546875,0.6781328320503235,0.2278660535812378,0.2225257009267807,293.2388000488281,297.1499938964844,293.1499938964844,0.5008479356765747,-6394.74560546875,304.1551208496094,0.9197277426719666,0.5826839208602905,0.4099350869655609,293.164306640625,297.1499938964844,293.1499938964844,0.6859028935432434,-11105.7041015625,304.0980529785156,0.9990000128746032,0.7955190539360046,0.7151045203208923,293.231201171875,297.1499938964844,293.1499938964844,0.0918507277965545,-10677.59765625,304.15594482421875,0.5845612287521362,0.146085038781166,0.6844409704208374,291.2474975585937,291.1499938964844,255.84283447265625,255.073974609375,279.1713562011719,293.2327575683594,291.2443542480469,1.0,0.5243198871612549,0.5248609781265259,0.5248609781265259,1.0,1.0,-2.499594449996948,0.9402106404304504,1.5593838691711426,0.3785731494426727,0.0,0.0,0.7225537896156311,177.5826873779297,191.0,-116.89451599121094,-30221.451171875,1644.1614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29315185546875,313.67047119140625,278.1499938964844,0.0,18000.0,316.19000244140625,36328.30859375,36000.0,0.0,0.0,0.7190466523170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2844077348709106,1.284425973892212,-1.8233437003800645e-05,0.0,0.0007297409465536,0.0,0.0,289.2571716308594,0.0,0.0,0.0,0.7531408667564392,4.0,0.0,1.0
637080,294.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2561950683594,0.3725208044052124,0.050000000745058,0.050148457288742,293.3970031738281,297.1499938964844,293.1499938964844,0.1580642014741897,-3476.4990234375,304.174560546875,0.6781328320503235,0.2278660535812378,0.2225257009267807,293.2388000488281,297.1499938964844,293.1499938964844,0.5008479356765747,-6394.74560546875,304.1551208496094,0.9197277426719666,0.5826839208602905,0.4099350869655609,293.164306640625,297.1499938964844,293.1499938964844,0.6859028935432434,-11105.7041015625,304.0980529785156,0.9990000128746032,0.7955190539360046,0.7151045203208923,293.231201171875,297.1499938964844,293.1499938964844,0.0918507277965545,-10677.59765625,304.15594482421875,0.5845612287521362,0.146085038781166,0.6844409704208374,291.2474975585937,291.1499938964844,255.84283447265625,255.073974609375,279.1713562011719,293.2327575683594,291.2443542480469,1.0,0.5243198871612549,0.5248609781265259,0.5248609781265259,1.0,1.0,-2.499594449996948,0.9402106404304504,1.5593838691711426,0.3785731494426727,0.0,0.0,0.7225537896156311,177.5826873779297,191.0,-116.89451599121094,-30221.451171875,1644.1614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29315185546875,313.67047119140625,278.1499938964844,0.0,18000.0,316.19000244140625,36328.30859375,36000.0,0.0,0.0,0.7190466523170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2844077348709106,1.284425973892212,-1.8233437003800645e-05,0.0,0.0007297409465536,0.0,0.0,289.2571716308594,0.0,0.0,0.0,0.7531408667564392,4.0,0.0,1.0
637140,294.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.3687127530574798,0.050000000745058,0.050376433879137,293.3994140625,297.1499938964844,293.1499938964844,0.1533709466457367,-3394.7412109375,304.1742248535156,0.6663876175880432,0.2211165875196457,0.2164006382226944,293.24176025390625,297.1499938964844,293.1499938964844,0.5005893111228943,-6392.9091796875,304.1539001464844,0.9106516242027284,0.5798346400260925,0.4081600904464721,293.21636962890625,297.1499938964844,293.1499938964844,0.7068802118301392,-11382.1826171875,304.08074951171875,0.9990000128746032,0.7846079468727112,0.7308355569839478,293.23345947265625,297.1499938964844,293.1499938964844,0.0905740708112716,-10562.55859375,304.1560974121094,0.5760775804519653,0.1435640156269073,0.6742587685585022,291.1935119628906,291.1499938964844,255.9499969482422,255.17176818847656,279.1731262207031,293.25115966796875,291.1913146972656,1.0,0.5278953313827515,0.5272681713104248,0.5272681713104248,1.0,1.0,-2.497046947479248,0.9426044821739196,1.5544425249099731,0.3815589845180511,0.0,0.0,0.720565676689148,183.58074951171875,194.0,-84.3337631225586,-30097.697265625,1666.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2963256835937,313.63409423828125,278.1499938964844,0.0,18000.0,315.7099914550781,36120.30078125,36000.0,0.0,0.0,0.7017502188682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270425796508789,1.2704437971115112,-1.7969477994483896e-05,0.0,0.0007121872622519,0.0,0.0,281.41998291015625,0.0,0.0,0.0,0.7469313740730286,4.0,0.0,1.0
637200,294.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.3687127530574798,0.050000000745058,0.050376433879137,293.3994140625,297.1499938964844,293.1499938964844,0.1533709466457367,-3394.7412109375,304.1742248535156,0.6663876175880432,0.2211165875196457,0.2164006382226944,293.24176025390625,297.1499938964844,293.1499938964844,0.5005893111228943,-6392.9091796875,304.1539001464844,0.9106516242027284,0.5798346400260925,0.4081600904464721,293.21636962890625,297.1499938964844,293.1499938964844,0.7068802118301392,-11382.1826171875,304.08074951171875,0.9990000128746032,0.7846079468727112,0.7308355569839478,293.23345947265625,297.1499938964844,293.1499938964844,0.0905740708112716,-10562.55859375,304.1560974121094,0.5760775804519653,0.1435640156269073,0.6742587685585022,291.1935119628906,291.1499938964844,255.9499969482422,255.17176818847656,279.1731262207031,293.25115966796875,291.1913146972656,1.0,0.5278953313827515,0.5272681713104248,0.5272681713104248,1.0,1.0,-2.497046947479248,0.9426044821739196,1.5544425249099731,0.3815589845180511,0.0,0.0,0.720565676689148,183.58074951171875,194.0,-84.3337631225586,-30097.697265625,1666.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2963256835937,313.63409423828125,278.1499938964844,0.0,18000.0,315.7099914550781,36120.30078125,36000.0,0.0,0.0,0.7017502188682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270425796508789,1.2704437971115112,-1.7969477994483896e-05,0.0,0.0007121872622519,0.0,0.0,281.41998291015625,0.0,0.0,0.0,0.7469313740730286,4.0,0.0,1.0
637260,294.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.3648367822170257,0.050000000745058,0.0506224371492862,293.40045166015625,297.1499938964844,293.1499938964844,0.1486110091209411,-3310.95654296875,304.174072265625,0.6549386978149414,0.2145854830741882,0.2104110419750213,293.2437744140625,297.1499938964844,293.1499938964844,0.4998189806938171,-6385.353515625,304.1539306640625,0.9019948244094848,0.5770958065986633,0.4064167737960815,293.2633972167969,297.1499938964844,293.1499938964844,0.7168622612953186,-11499.013671875,304.0889587402344,0.9961720705032348,0.7733561396598816,0.7355489134788513,293.23394775390625,297.1499938964844,293.1499938964844,0.089335598051548,-10450.1767578125,304.1561279296875,0.5676608681678772,0.1413461118936538,0.6650249361991882,291.15264892578125,291.1499938964844,256.0531311035156,255.26528930664065,279.1762390136719,293.26806640625,291.1520080566406,1.0,0.5301177501678467,0.5300020575523376,0.5300020575523376,1.0,1.0,-2.482640504837036,0.9402478337287904,1.5423927307128906,0.3826625347137451,0.0,0.0,0.7232382893562317,189.67886352539065,197.0,-57.39424514770508,-29870.380859375,1672.1810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0955505371094,313.4864196777344,278.1499938964844,0.0,18000.0,315.7099914550781,35946.05859375,36000.0,0.0,0.0,0.6897773146629333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273053765296936,1.2730717658996582,-1.7970663975575007e-05,0.0,0.0007000362966209,0.0,0.0,282.3249206542969,0.0,0.0,0.0,0.7480552792549133,4.0,0.0,1.0
637320,294.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.3648367822170257,0.050000000745058,0.0506224371492862,293.40045166015625,297.1499938964844,293.1499938964844,0.1486110091209411,-3310.95654296875,304.174072265625,0.6549386978149414,0.2145854830741882,0.2104110419750213,293.2437744140625,297.1499938964844,293.1499938964844,0.4998189806938171,-6385.353515625,304.1539306640625,0.9019948244094848,0.5770958065986633,0.4064167737960815,293.2633972167969,297.1499938964844,293.1499938964844,0.7168622612953186,-11499.013671875,304.0889587402344,0.9961720705032348,0.7733561396598816,0.7355489134788513,293.23394775390625,297.1499938964844,293.1499938964844,0.089335598051548,-10450.1767578125,304.1561279296875,0.5676608681678772,0.1413461118936538,0.6650249361991882,291.15264892578125,291.1499938964844,256.0531311035156,255.26528930664065,279.1762390136719,293.26806640625,291.1520080566406,1.0,0.5301177501678467,0.5300020575523376,0.5300020575523376,1.0,1.0,-2.482640504837036,0.9402478337287904,1.5423927307128906,0.3826625347137451,0.0,0.0,0.7232382893562317,189.67886352539065,197.0,-57.39424514770508,-29870.380859375,1672.1810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0955505371094,313.4864196777344,278.1499938964844,0.0,18000.0,315.7099914550781,35946.05859375,36000.0,0.0,0.0,0.6897773146629333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273053765296936,1.2730717658996582,-1.7970663975575007e-05,0.0,0.0007000362966209,0.0,0.0,282.3249206542969,0.0,0.0,0.0,0.7480552792549133,4.0,0.0,1.0
637380,294.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.3611606955528259,0.050000000745058,0.050870306789875,293.400146484375,297.1499938964844,293.1499938964844,0.1437191367149353,-3223.6376953125,304.1741943359375,0.6443729400634766,0.2082968801259994,0.2047069370746612,293.2452087402344,297.1499938964844,293.1499938964844,0.4978841543197632,-6365.24560546875,304.15582275390625,0.8940709233283997,0.574431300163269,0.4047752022743225,293.2840881347656,297.1499938964844,293.1499938964844,0.7120792269706726,-11416.3642578125,304.11676025390625,0.9880037903785706,0.7662489414215088,0.7281563878059387,293.2330322265625,297.1499938964844,293.1499938964844,0.0881234779953956,-10338.1162109375,304.1560974121094,0.5599626898765564,0.1394034326076507,0.6574022769927979,291.1429138183594,291.1499938964844,256.15631103515625,255.35826110839844,279.1782531738281,293.275146484375,291.1420593261719,1.0,0.5308019518852234,0.532959520816803,0.532959520816803,1.0,1.0,-2.456071138381958,0.9329259395599364,1.523145318031311,0.3811829686164856,0.0,0.0,0.7246973514556885,195.41665649414065,200.0,-28.818750381469727,-29539.681640625,1659.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.835693359375,313.3101806640625,278.1499938964844,0.0,18000.0,315.7099914550781,35947.515625,36000.0,0.0,0.0,0.679345965385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277984380722046,1.278002381324768,-1.804737257771194e-05,0.0,0.0006894497782923,0.0,0.0,284.8909606933594,0.0,0.0,0.0,0.7501819133758545,4.0,0.0,1.0
637440,294.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.3611606955528259,0.050000000745058,0.050870306789875,293.400146484375,297.1499938964844,293.1499938964844,0.1437191367149353,-3223.6376953125,304.1741943359375,0.6443729400634766,0.2082968801259994,0.2047069370746612,293.2452087402344,297.1499938964844,293.1499938964844,0.4978841543197632,-6365.24560546875,304.15582275390625,0.8940709233283997,0.574431300163269,0.4047752022743225,293.2840881347656,297.1499938964844,293.1499938964844,0.7120792269706726,-11416.3642578125,304.11676025390625,0.9880037903785706,0.7662489414215088,0.7281563878059387,293.2330322265625,297.1499938964844,293.1499938964844,0.0881234779953956,-10338.1162109375,304.1560974121094,0.5599626898765564,0.1394034326076507,0.6574022769927979,291.1429138183594,291.1499938964844,256.15631103515625,255.35826110839844,279.1782531738281,293.275146484375,291.1420593261719,1.0,0.5308019518852234,0.532959520816803,0.532959520816803,1.0,1.0,-2.456071138381958,0.9329259395599364,1.523145318031311,0.3811829686164856,0.0,0.0,0.7246973514556885,195.41665649414065,200.0,-28.818750381469727,-29539.681640625,1659.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.835693359375,313.3101806640625,278.1499938964844,0.0,18000.0,315.7099914550781,35947.515625,36000.0,0.0,0.0,0.679345965385437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277984380722046,1.278002381324768,-1.804737257771194e-05,0.0,0.0006894497782923,0.0,0.0,284.8909606933594,0.0,0.0,0.0,0.7501819133758545,4.0,0.0,1.0
637500,294.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.3597598373889923,0.050000000745058,0.050968762487173,293.3998107910156,297.1499938964844,293.1499938964844,0.1413156986236572,-3180.54248046875,304.1741638183594,0.6397602558135986,0.2051949799060821,0.2018696069717407,293.245849609375,297.1499938964844,293.1499938964844,0.4969317317008972,-6355.45751953125,304.156494140625,0.8908754587173462,0.5730981230735779,0.4039291739463806,293.2887268066406,297.1499938964844,293.1499938964844,0.7105276584625244,-11389.72265625,304.1255798339844,0.9847520589828492,0.7636345624923706,0.7256014943122864,293.2324523925781,297.1499938964844,293.1499938964844,0.0875376015901565,-10284.1171875,304.15606689453125,0.5567071437835693,0.1384668499231338,0.6536426544189453,291.13629150390625,291.1499938964844,256.2078857421875,255.40451049804688,279.1784362792969,293.2768249511719,291.1356201171875,1.0,0.530910849571228,0.5343939065933228,0.5343939065933228,1.0,1.0,-2.44417691230774,0.9297564625740052,1.514420509338379,0.3806325495243072,0.0,0.0,0.7262879014015198,197.65516662597656,200.0,-23.50961303710937,-29387.623046875,1653.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6965637207031,313.2162170410156,278.1499938964844,0.0,18000.0,315.2300109863281,35920.85546875,36000.0,0.0,0.0,0.6698276400566101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.281914472579956,1.2819325923919678,-1.810243702493608e-05,0.0,0.0006797899259254,0.0,0.0,286.8754577636719,0.0,0.0,0.0,0.751930296421051,4.0,0.0,1.0
637560,294.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.3585225939750671,0.050000000745058,0.0510576739907264,293.3993530273437,297.1499938964844,293.1499938964844,0.138959914445877,-3138.205322265625,304.1740417480469,0.6354117393493652,0.2021224647760391,0.1990494132041931,293.24639892578125,297.1499938964844,293.1499938964844,0.4960581362247467,-6346.59521484375,304.1568908691406,0.8879742622375488,0.5717748403549194,0.4030803442001343,293.29168701171875,297.1499938964844,293.1499938964844,0.7092705965042114,-11368.505859375,304.1322631835937,0.9817907214164734,0.7612923383712769,0.7233877182006836,293.2317810058594,297.1499938964844,293.1499938964844,0.0869774222373962,-10232.720703125,304.1559753417969,0.5536890029907227,0.1375534683465957,0.6499393582344055,291.1277160644531,291.1499938964844,256.2594299316406,255.4506072998047,279.17840576171875,293.2778625488281,291.1264038085937,1.0,0.5309295058250427,0.535814106464386,0.535814106464386,1.0,1.0,-2.4327664375305176,0.9267484545707704,1.5060179233551023,0.3801367580890655,0.0,0.0,0.72859126329422,199.6567230224609,203.0,-25.67507743835449,-29216.486328125,1645.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.515869140625,313.08941650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35890.109375,36000.0,0.0,0.0,0.6648798584938049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2871687412261963,1.287186861038208,-1.817745214793831e-05,0.0,0.0006747685256414,0.0,0.0,289.5577087402344,0.0,0.0,0.0,0.754286527633667,4.0,0.0,1.0
637620,294.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.3563619256019592,0.050000000745058,0.0512175373733043,293.3980712890625,297.1499938964844,293.1499938964844,0.1343203634023666,-3054.365478515625,304.1737670898437,0.627204179763794,0.1960638165473938,0.1934723705053329,293.2472229003906,297.1499938964844,293.1499938964844,0.4943171739578247,-6328.9833984375,304.1575012207031,0.8827543258666992,0.5691684484481812,0.4013952612876892,293.2950134277344,297.1499938964844,293.1499938964844,0.7068946957588196,-11330.7333984375,304.1420593261719,0.9763553142547609,0.757023274898529,0.7194620966911316,293.2302551269531,297.1499938964844,293.1499938964844,0.0858913958072662,-10133.1689453125,304.1557922363281,0.5481520295143127,0.1357931494712829,0.6427485942840576,291.10968017578125,291.1499938964844,256.3623962402344,255.54229736328125,279.1782531738281,293.2789611816406,291.1089172363281,1.0,0.5308051109313965,0.5386325716972351,0.5386325716972351,1.0,1.0,-2.4108781814575195,0.9210267066955566,1.489851474761963,0.3792279958724975,0.0,0.0,0.7353085279464722,203.2161102294922,206.0,-23.11156845092773,-28921.4921875,1631.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1395568847656,312.8417358398437,278.1499938964844,0.0,18000.0,315.2300109863281,35798.734375,36000.0,0.0,0.0,0.6562510132789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3051728010177612,1.3051912784576416,-1.844020880525932e-05,0.0,0.0006660112994723,0.0,0.0,298.9294738769531,0.0,0.0,0.0,0.7622695565223694,4.0,0.0,1.0
637680,294.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.3563619256019592,0.050000000745058,0.0512175373733043,293.3980712890625,297.1499938964844,293.1499938964844,0.1343203634023666,-3054.365478515625,304.1737670898437,0.627204179763794,0.1960638165473938,0.1934723705053329,293.2472229003906,297.1499938964844,293.1499938964844,0.4943171739578247,-6328.9833984375,304.1575012207031,0.8827543258666992,0.5691684484481812,0.4013952612876892,293.2950134277344,297.1499938964844,293.1499938964844,0.7068946957588196,-11330.7333984375,304.1420593261719,0.9763553142547609,0.757023274898529,0.7194620966911316,293.2302551269531,297.1499938964844,293.1499938964844,0.0858913958072662,-10133.1689453125,304.1557922363281,0.5481520295143127,0.1357931494712829,0.6427485942840576,291.10968017578125,291.1499938964844,256.3623962402344,255.54229736328125,279.1782531738281,293.2789611816406,291.1089172363281,1.0,0.5308051109313965,0.5386325716972351,0.5386325716972351,1.0,1.0,-2.4108781814575195,0.9210267066955566,1.489851474761963,0.3792279958724975,0.0,0.0,0.7353085279464722,203.2161102294922,206.0,-23.11156845092773,-28921.4921875,1631.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1395568847656,312.8417358398437,278.1499938964844,0.0,18000.0,315.2300109863281,35798.734375,36000.0,0.0,0.0,0.6562510132789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3051728010177612,1.3051912784576416,-1.844020880525932e-05,0.0,0.0006660112994723,0.0,0.0,298.9294738769531,0.0,0.0,0.0,0.7622695565223694,4.0,0.0,1.0
637740,294.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.3544537425041199,0.050000000745058,0.0513638332486152,293.3964233398437,297.1499938964844,293.1499938964844,0.1297032833099365,-2970.17431640625,304.1735534667969,0.6192317008972168,0.19011190533638,0.1879831999540329,293.24774169921875,297.1499938964844,293.1499938964844,0.4922982454299927,-6308.4501953125,304.1583557128906,0.8780136704444885,0.5665972828865051,0.3997268378734588,293.2967529296875,297.1499938964844,293.1499938964844,0.7040535807609558,-11289.298828125,304.1493835449219,0.971223533153534,0.753000020980835,0.7158216834068298,293.228515625,297.1499938964844,293.1499938964844,0.0848012641072273,-10032.828125,304.1556701660156,0.543067991733551,0.134109154343605,0.6358489990234375,291.09844970703125,291.1499938964844,256.4651794433594,255.6332550048828,279.1781616210937,293.2793273925781,291.0979309082031,1.0,0.5305786728858948,0.5414437651634216,0.5414437651634216,1.0,1.0,-2.3897922039031982,0.915541648864746,1.4742506742477417,0.3783679604530334,0.0,0.0,0.7429866194725037,206.4455718994141,209.0,-16.967063903808594,-28651.5546875,1616.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7566833496094,312.5971374511719,278.1499938964844,0.0,18000.0,314.75,35753.7421875,36000.0,0.0,0.0,0.6444161534309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327661633491516,1.3276804685592651,-1.8789583918987773e-05,0.0,0.0006540004396811,0.0,0.0,311.1405639648437,0.0,0.0,0.0,0.7722919583320618,4.0,0.0,1.0
637800,294.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.3544537425041199,0.050000000745058,0.0513638332486152,293.3964233398437,297.1499938964844,293.1499938964844,0.1297032833099365,-2970.17431640625,304.1735534667969,0.6192317008972168,0.19011190533638,0.1879831999540329,293.24774169921875,297.1499938964844,293.1499938964844,0.4922982454299927,-6308.4501953125,304.1583557128906,0.8780136704444885,0.5665972828865051,0.3997268378734588,293.2967529296875,297.1499938964844,293.1499938964844,0.7040535807609558,-11289.298828125,304.1493835449219,0.971223533153534,0.753000020980835,0.7158216834068298,293.228515625,297.1499938964844,293.1499938964844,0.0848012641072273,-10032.828125,304.1556701660156,0.543067991733551,0.134109154343605,0.6358489990234375,291.09844970703125,291.1499938964844,256.4651794433594,255.6332550048828,279.1781616210937,293.2793273925781,291.0979309082031,1.0,0.5305786728858948,0.5414437651634216,0.5414437651634216,1.0,1.0,-2.3897922039031982,0.915541648864746,1.4742506742477417,0.3783679604530334,0.0,0.0,0.7429866194725037,206.4455718994141,209.0,-16.967063903808594,-28651.5546875,1616.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7566833496094,312.5971374511719,278.1499938964844,0.0,18000.0,314.75,35753.7421875,36000.0,0.0,0.0,0.6444161534309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327661633491516,1.3276804685592651,-1.8789583918987773e-05,0.0,0.0006540004396811,0.0,0.0,311.1405639648437,0.0,0.0,0.0,0.7722919583320618,4.0,0.0,1.0
637860,294.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.3526976704597473,0.050000000745058,0.0515029579401016,293.3945007324219,297.1499938964844,293.1499938964844,0.1252388209104538,-2888.259521484375,304.1731262207031,0.6109765768051147,0.1842590570449829,0.1825805306434631,293.248046875,297.1499938964844,293.1499938964844,0.4904794991016388,-6290.21435546875,304.1585998535156,0.873573362827301,0.5640612244606018,0.398075670003891,293.297607421875,297.1499938964844,293.1499938964844,0.7013476490974426,-11251.701171875,304.1540222167969,0.9662111401557922,0.7491049766540527,0.7123093008995056,293.2267150878906,297.1499938964844,293.1499938964844,0.0837871953845024,-9940.0615234375,304.1554870605469,0.5382987260818481,0.1324872374534607,0.6292065978050232,291.0824890136719,291.1499938964844,256.5676574707031,255.72344970703125,279.17803955078125,293.2784118652344,291.0816955566406,1.0,0.5303261280059814,0.5442394614219666,0.5442394614219666,1.0,1.0,-2.369285821914673,0.9101921319961548,1.459093689918518,0.3775027096271515,0.0,0.0,0.7529676556587219,209.5078582763672,212.0,-20.990461349487305,-28360.419921875,1601.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.30767822265625,312.303955078125,278.1499938964844,0.0,18000.0,314.75,35684.328125,36000.0,0.0,0.0,0.6377795338630676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3551783561706543,1.355197548866272,-1.9222174159949645e-05,0.0,0.0006472651730291,0.0,0.0,326.5375366210937,0.0,0.0,0.0,0.7846860885620117,4.0,0.0,1.0
