time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637920,294.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.3526976704597473,0.050000000745058,0.0515029579401016,293.3945007324219,297.1499938964844,293.1499938964844,0.1252388209104538,-2888.259521484375,304.1731262207031,0.6109765768051147,0.1842590570449829,0.1825805306434631,293.248046875,297.1499938964844,293.1499938964844,0.4904794991016388,-6290.21435546875,304.1585998535156,0.873573362827301,0.5640612244606018,0.398075670003891,293.297607421875,297.1499938964844,293.1499938964844,0.7013476490974426,-11251.701171875,304.1540222167969,0.9662111401557922,0.7491049766540527,0.7123093008995056,293.2267150878906,297.1499938964844,293.1499938964844,0.0837871953845024,-9940.0615234375,304.1554870605469,0.5382987260818481,0.1324872374534607,0.6292065978050232,291.0824890136719,291.1499938964844,256.5676574707031,255.72344970703125,279.17803955078125,293.2784118652344,291.0816955566406,1.0,0.5303261280059814,0.5442394614219666,0.5442394614219666,1.0,1.0,-2.369285821914673,0.9101921319961548,1.459093689918518,0.3775027096271515,0.0,0.0,0.7529676556587219,209.5078582763672,212.0,-20.990461349487305,-28360.419921875,1601.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.30767822265625,312.303955078125,278.1499938964844,0.0,18000.0,314.75,35684.328125,36000.0,0.0,0.0,0.6377795338630676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3551783561706543,1.355197548866272,-1.9222174159949645e-05,0.0,0.0006472651730291,0.0,0.0,326.5375366210937,0.0,0.0,0.0,0.7846860885620117,4.0,0.0,1.0
637980,294.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.3510442972183227,0.050000000745058,0.051638089120388,293.3923645019531,297.1499938964844,293.1499938964844,0.120803065598011,-2806.10498046875,304.1728210449219,0.6022695302963257,0.1785008460283279,0.1772635877132415,293.2481384277344,297.1499938964844,293.1499938964844,0.4884106814861297,-6269.26318359375,304.1591796875,0.869348406791687,0.5615569949150085,0.3964455723762512,293.2979431152344,297.1499938964844,293.1499938964844,0.6981812119483948,-11209.021484375,304.1579284667969,0.961245894432068,0.7452962398529053,0.7088837623596191,293.2248840332031,297.1499938964844,293.1499938964844,0.0827593877911567,-9845.623046875,304.1553649902344,0.5337721109390259,0.1309161335229873,0.6227839589118958,291.0728454589844,291.1499938964844,256.6697998046875,255.8128356933593,279.1780090332031,293.2770080566406,291.0724182128906,1.0,0.5300875306129456,0.5470395088195801,0.5470395088195801,1.0,1.0,-2.349271535873413,0.9049669504165648,1.444304585456848,0.3766403496265411,0.0,0.0,0.7639738321304321,212.48472595214844,215.0,-14.480717658996582,-28109.70703125,1587.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8772277832031,312.0353088378906,278.1499938964844,0.0,18000.0,314.75,35642.20703125,36000.0,0.0,0.0,0.6327300667762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3880720138549805,1.388091802597046,-1.976060229935684e-05,0.0,0.0006421406287699,0.0,0.0,345.7882995605469,0.0,0.0,0.0,0.7994939088821411,4.0,0.0,1.0
638040,294.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.3510442972183227,0.050000000745058,0.051638089120388,293.3923645019531,297.1499938964844,293.1499938964844,0.120803065598011,-2806.10498046875,304.1728210449219,0.6022695302963257,0.1785008460283279,0.1772635877132415,293.2481384277344,297.1499938964844,293.1499938964844,0.4884106814861297,-6269.26318359375,304.1591796875,0.869348406791687,0.5615569949150085,0.3964455723762512,293.2979431152344,297.1499938964844,293.1499938964844,0.6981812119483948,-11209.021484375,304.1579284667969,0.961245894432068,0.7452962398529053,0.7088837623596191,293.2248840332031,297.1499938964844,293.1499938964844,0.0827593877911567,-9845.623046875,304.1553649902344,0.5337721109390259,0.1309161335229873,0.6227839589118958,291.0728454589844,291.1499938964844,256.6697998046875,255.8128356933593,279.1780090332031,293.2770080566406,291.0724182128906,1.0,0.5300875306129456,0.5470395088195801,0.5470395088195801,1.0,1.0,-2.349271535873413,0.9049669504165648,1.444304585456848,0.3766403496265411,0.0,0.0,0.7639738321304321,212.48472595214844,215.0,-14.480717658996582,-28109.70703125,1587.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8772277832031,312.0353088378906,278.1499938964844,0.0,18000.0,314.75,35642.20703125,36000.0,0.0,0.0,0.6327300667762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3880720138549805,1.388091802597046,-1.976060229935684e-05,0.0,0.0006421406287699,0.0,0.0,345.7882995605469,0.0,0.0,0.0,0.7994939088821411,4.0,0.0,1.0
638100,294.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.3502468168735504,0.050000000745058,0.0517047643661499,293.3912048339844,297.1499938964844,293.1499938964844,0.1185995042324066,-2765.0087890625,304.17266845703125,0.5978303551673889,0.1756560802459716,0.1746366769075393,293.2481384277344,297.1499938964844,293.1499938964844,0.4872845411300659,-6257.8154296875,304.1595458984375,0.8672986030578613,0.5603134632110596,0.3956360518932342,293.2979736328125,297.1499938964844,293.1499938964844,0.6964342594146729,-11185.84765625,304.15966796875,0.9587671160697936,0.7434142827987671,0.7071925401687622,293.2239685058594,297.1499938964844,293.1499938964844,0.0822406336665153,-9797.837890625,304.15533447265625,0.5315864086151123,0.1301475763320922,0.6196464896202087,291.0703125,291.1499938964844,256.720703125,255.85720825195312,279.1780700683594,293.2762451171875,291.0700378417969,1.0,0.5299797654151917,0.5484457612037659,0.5484457612037659,1.0,1.0,-2.339422702789306,0.9023964405059814,1.4370263814926147,0.376211404800415,0.0,0.0,0.76955246925354,213.95635986328125,215.0,-10.691115379333496,-27991.953125,1580.2645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.67364501953125,311.90997314453125,278.1499938964844,0.0,18000.0,314.2699890136719,35634.89453125,36000.0,0.0,0.0,0.6259269714355469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4049487113952637,1.4049687385559082,-2.004518682952039e-05,0.0,0.0006352363270707,0.0,0.0,356.0226745605469,0.0,0.0,0.0,0.8071390986442566,4.0,0.0,1.0
638160,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.3494660258293152,0.050000000745058,0.0517710261046886,293.3900146484375,297.1499938964844,293.1499938964844,0.116441823542118,-2724.65576171875,304.1724853515625,0.5933356285095215,0.1728329807519912,0.1720296442508697,293.24810791015625,297.1499938964844,293.1499938964844,0.4862448871135711,-6247.3505859375,304.1596984863281,0.8652854561805725,0.5590763092041016,0.3948300182819366,293.2979431152344,297.1499938964844,293.1499938964844,0.6947855949401855,-11164.291015625,304.160888671875,0.9562886357307434,0.7415466904640198,0.705513596534729,293.2230529785156,297.1499938964844,293.1499938964844,0.0817444026470184,-9752.35546875,304.1552734375,0.5294481515884399,0.1293893903493881,0.6165542602539062,291.06591796875,291.1499938964844,256.7715148925781,255.9013519287109,279.1781311035156,293.2754821777344,291.0650329589844,1.0,0.5298811793327332,0.5498569011688232,0.5498569011688232,1.0,1.0,-2.3296706676483154,0.8998512625694275,1.4298193454742432,0.3757831156253814,0.0,0.0,0.7755584120750427,215.4211883544922,218.0,-13.462980270385742,-27851.65234375,1573.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4425354003906,311.759521484375,278.1499938964844,0.0,18000.0,314.2699890136719,35625.73046875,36000.0,0.0,0.0,0.6236624121665955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4220209121704102,1.4220412969589231,-2.0336188754299656e-05,0.0,0.0006329380557872,0.0,0.0,366.5931091308594,0.0,0.0,0.0,0.8149317502975464,4.0,0.0,1.0
638220,294.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.347950667142868,0.050000000745058,0.0519024692475795,293.3875427246094,297.1499938964844,293.1499938964844,0.1122020110487937,-2644.884521484375,304.17205810546875,0.5842000246047974,0.1672531962394714,0.1668769866228103,293.2479248046875,297.1499938964844,293.1499938964844,0.4841961562633514,-6226.7314453125,304.159912109375,0.8613672852516174,0.5566281676292419,0.3932344615459442,293.2976379394531,297.1499938964844,293.1499938964844,0.6914872527122498,-11121.5673828125,304.16278076171875,0.9513420462608336,0.7378629446029663,0.7022018432617188,293.22125244140625,297.1499938964844,293.1499938964844,0.0807752236723899,-9663.6474609375,304.1551208496094,0.5253122448921204,0.1279049813747406,0.6105077266693115,291.0560913085937,291.1499938964844,256.8727111816406,255.9889678955078,279.17828369140625,293.2738647460937,291.0557861328125,1.0,0.529716968536377,0.5526934862136841,0.5526934862136841,1.0,1.0,-2.310480117797852,0.8948475122451782,1.4156326055526731,0.3749338090419769,0.0,0.0,0.7888699173927307,218.33563232421875,221.0,-11.313118934631348,-27610.783203125,1560.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0117492675781,311.4906921386719,278.1499938964844,0.0,18000.0,314.2699890136719,35578.2421875,36000.0,0.0,0.0,0.6201617121696472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46020770072937,1.460228681564331,-2.0993806174374186e-05,0.0,0.0006293852929957,0.0,0.0,390.9803466796875,0.0,0.0,0.0,0.8323807120323181,4.0,0.0,1.0
638280,294.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.347950667142868,0.050000000745058,0.0519024692475795,293.3875427246094,297.1499938964844,293.1499938964844,0.1122020110487937,-2644.884521484375,304.17205810546875,0.5842000246047974,0.1672531962394714,0.1668769866228103,293.2479248046875,297.1499938964844,293.1499938964844,0.4841961562633514,-6226.7314453125,304.159912109375,0.8613672852516174,0.5566281676292419,0.3932344615459442,293.2976379394531,297.1499938964844,293.1499938964844,0.6914872527122498,-11121.5673828125,304.16278076171875,0.9513420462608336,0.7378629446029663,0.7022018432617188,293.22125244140625,297.1499938964844,293.1499938964844,0.0807752236723899,-9663.6474609375,304.1551208496094,0.5253122448921204,0.1279049813747406,0.6105077266693115,291.0560913085937,291.1499938964844,256.8727111816406,255.9889678955078,279.17828369140625,293.2738647460937,291.0557861328125,1.0,0.529716968536377,0.5526934862136841,0.5526934862136841,1.0,1.0,-2.310480117797852,0.8948475122451782,1.4156326055526731,0.3749338090419769,0.0,0.0,0.7888699173927307,218.33563232421875,221.0,-11.313118934631348,-27610.783203125,1560.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0117492675781,311.4906921386719,278.1499938964844,0.0,18000.0,314.2699890136719,35578.2421875,36000.0,0.0,0.0,0.6201617121696472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.46020770072937,1.460228681564331,-2.0993806174374186e-05,0.0,0.0006293852929957,0.0,0.0,390.9803466796875,0.0,0.0,0.0,0.8323807120323181,4.0,0.0,1.0
638340,294.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.3464890420436859,0.050000000745058,0.0520329661667346,293.3849792480469,297.1499938964844,293.1499938964844,0.1079800128936767,-2564.6416015625,304.1717529296875,0.5749008655548096,0.1617597490549087,0.1618047952651977,293.2476501464844,297.1499938964844,293.1499938964844,0.4818182587623596,-6202.5458984375,304.1605834960937,0.8575749397277832,0.5542016625404358,0.3916551768779754,293.297119140625,297.1499938964844,293.1499938964844,0.6876891255378723,-11072.4970703125,304.1648254394531,0.9464056491851808,0.7342246770858765,0.698936402797699,293.2194519042969,297.1499938964844,293.1499938964844,0.0797742083668708,-9571.5380859375,304.15509033203125,0.5213544368743896,0.1264610737562179,0.6046410799026489,291.0548400878906,291.1499938964844,256.9733581542969,256.0756530761719,279.1784973144531,293.27215576171875,291.05487060546875,1.0,0.5295993089675903,0.555551290512085,0.555551290512085,1.0,1.0,-2.2916767597198486,0.8899486660957336,1.4017280340194702,0.3740915358066559,0.0,0.0,0.8017097115516663,221.2415008544922,224.0,-3.3715696334838867,-27395.875,1547.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6312561035156,311.25946044921875,278.1499938964844,0.0,18000.0,313.7900085449219,35584.41796875,36000.0,0.0,0.0,0.6129879355430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4982486963272097,1.4982703924179075,-2.167861748603173e-05,0.0,0.0006221047951839,0.0,0.0,416.5920715332031,0.0,0.0,0.0,0.8498439192771912,4.0,0.0,1.0
638400,294.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.3464890420436859,0.050000000745058,0.0520329661667346,293.3849792480469,297.1499938964844,293.1499938964844,0.1079800128936767,-2564.6416015625,304.1717529296875,0.5749008655548096,0.1617597490549087,0.1618047952651977,293.2476501464844,297.1499938964844,293.1499938964844,0.4818182587623596,-6202.5458984375,304.1605834960937,0.8575749397277832,0.5542016625404358,0.3916551768779754,293.297119140625,297.1499938964844,293.1499938964844,0.6876891255378723,-11072.4970703125,304.1648254394531,0.9464056491851808,0.7342246770858765,0.698936402797699,293.2194519042969,297.1499938964844,293.1499938964844,0.0797742083668708,-9571.5380859375,304.15509033203125,0.5213544368743896,0.1264610737562179,0.6046410799026489,291.0548400878906,291.1499938964844,256.9733581542969,256.0756530761719,279.1784973144531,293.27215576171875,291.05487060546875,1.0,0.5295993089675903,0.555551290512085,0.555551290512085,1.0,1.0,-2.2916767597198486,0.8899486660957336,1.4017280340194702,0.3740915358066559,0.0,0.0,0.8017097115516663,221.2415008544922,224.0,-3.3715696334838867,-27395.875,1547.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6312561035156,311.25946044921875,278.1499938964844,0.0,18000.0,313.7900085449219,35584.41796875,36000.0,0.0,0.0,0.6129879355430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4982486963272097,1.4982703924179075,-2.167861748603173e-05,0.0,0.0006221047951839,0.0,0.0,416.5920715332031,0.0,0.0,0.0,0.8498439192771912,4.0,0.0,1.0
638460,294.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.3450755476951599,0.050000000745058,0.052162792533636,293.3822937011719,297.1499938964844,293.1499938964844,0.1038961485028266,-2486.470703125,304.1712951660156,0.5654889345169067,0.1563502103090286,0.1568108052015304,293.2472839355469,297.1499938964844,293.1499938964844,0.4796267747879028,-6180.48095703125,304.1606750488281,0.8538971543312073,0.5518004894256592,0.3900907933712005,293.29644775390625,297.1499938964844,293.1499938964844,0.684110701084137,-11026.9716796875,304.16583251953125,0.9414889216423036,0.7306345701217651,0.6957114934921265,293.2177124023437,297.1499938964844,293.1499938964844,0.0788311511278152,-9485.3095703125,304.15496826171875,0.5175648927688599,0.1250548511743545,0.5989418029785156,291.04931640625,291.1499938964844,257.0733337402344,256.16131591796875,279.1786804199219,293.2703857421875,291.04901123046875,1.0,0.5295283794403076,0.5584311485290527,0.5584311485290527,1.0,1.0,-2.273234367370605,0.885145366191864,1.3880890607833862,0.3732524514198303,0.0,0.0,0.8153952956199646,224.1452178955078,227.0,-7.125754356384277,-27153.576171875,1535.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2317199707031,311.0044860839844,278.1499938964844,0.0,18000.0,313.7900085449219,35574.01953125,36000.0,0.0,0.0,0.6104349493980408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5357894897460938,1.5358117818832395,-2.2367921701516025e-05,0.0,0.000619513913989,0.0,0.0,442.9811706542969,0.0,0.0,0.0,0.8672451972961426,4.0,0.0,1.0
638520,294.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.3450755476951599,0.050000000745058,0.052162792533636,293.3822937011719,297.1499938964844,293.1499938964844,0.1038961485028266,-2486.470703125,304.1712951660156,0.5654889345169067,0.1563502103090286,0.1568108052015304,293.2472839355469,297.1499938964844,293.1499938964844,0.4796267747879028,-6180.48095703125,304.1606750488281,0.8538971543312073,0.5518004894256592,0.3900907933712005,293.29644775390625,297.1499938964844,293.1499938964844,0.684110701084137,-11026.9716796875,304.16583251953125,0.9414889216423036,0.7306345701217651,0.6957114934921265,293.2177124023437,297.1499938964844,293.1499938964844,0.0788311511278152,-9485.3095703125,304.15496826171875,0.5175648927688599,0.1250548511743545,0.5989418029785156,291.04931640625,291.1499938964844,257.0733337402344,256.16131591796875,279.1786804199219,293.2703857421875,291.04901123046875,1.0,0.5295283794403076,0.5584311485290527,0.5584311485290527,1.0,1.0,-2.273234367370605,0.885145366191864,1.3880890607833862,0.3732524514198303,0.0,0.0,0.8153952956199646,224.1452178955078,227.0,-7.125754356384277,-27153.576171875,1535.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2317199707031,311.0044860839844,278.1499938964844,0.0,18000.0,313.7900085449219,35574.01953125,36000.0,0.0,0.0,0.6104349493980408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5357894897460938,1.5358117818832395,-2.2367921701516025e-05,0.0,0.000619513913989,0.0,0.0,442.9811706542969,0.0,0.0,0.0,0.8672451972961426,4.0,0.0,1.0
638580,294.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.3437074422836303,0.050000000745058,0.0522920116782188,293.3795471191406,297.1499938964844,293.1499938964844,0.099857859313488,-2408.410888671875,304.1709289550781,0.5560317039489746,0.1510235667228698,0.1518944799900055,293.2468566894531,297.1499938964844,293.1499938964844,0.4772277474403381,-6156.11962890625,304.1611328125,0.8503314256668091,0.5494258403778076,0.3885458111763,293.2956237792969,297.1499938964844,293.1499938964844,0.6802291870117188,-10977.45703125,304.1670227050781,0.936614751815796,0.7270931601524353,0.6925346255302429,293.21600341796875,297.1499938964844,293.1499938964844,0.0778735056519508,-9397.478515625,304.1549072265625,0.5139389038085938,0.123685784637928,0.593407392501831,291.04931640625,291.1499938964844,257.1725769042969,256.2459716796875,279.17889404296875,293.2685546875,291.0494384765625,1.0,0.5295050740242004,0.5613323450088501,0.5613323450088501,1.0,1.0,-2.25516414642334,0.8804421424865723,1.374721884727478,0.3724197149276733,0.0,0.0,0.8289077281951904,227.04849243164065,230.0,-0.611656665802002,-26950.232421875,1523.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8915710449219,310.7976379394531,278.1499938964844,0.0,18000.0,313.7900085449219,35582.17578125,36000.0,0.0,0.0,0.6087760329246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5738568305969238,1.5738798379898071,-2.308860348421149e-05,0.0,0.0006178302573971,0.0,0.0,471.010986328125,0.0,0.0,0.0,0.884890079498291,4.0,0.0,1.0
638640,294.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.3437074422836303,0.050000000745058,0.0522920116782188,293.3795471191406,297.1499938964844,293.1499938964844,0.099857859313488,-2408.410888671875,304.1709289550781,0.5560317039489746,0.1510235667228698,0.1518944799900055,293.2468566894531,297.1499938964844,293.1499938964844,0.4772277474403381,-6156.11962890625,304.1611328125,0.8503314256668091,0.5494258403778076,0.3885458111763,293.2956237792969,297.1499938964844,293.1499938964844,0.6802291870117188,-10977.45703125,304.1670227050781,0.936614751815796,0.7270931601524353,0.6925346255302429,293.21600341796875,297.1499938964844,293.1499938964844,0.0778735056519508,-9397.478515625,304.1549072265625,0.5139389038085938,0.123685784637928,0.593407392501831,291.04931640625,291.1499938964844,257.1725769042969,256.2459716796875,279.17889404296875,293.2685546875,291.0494384765625,1.0,0.5295050740242004,0.5613323450088501,0.5613323450088501,1.0,1.0,-2.25516414642334,0.8804421424865723,1.374721884727478,0.3724197149276733,0.0,0.0,0.8289077281951904,227.04849243164065,230.0,-0.611656665802002,-26950.232421875,1523.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8915710449219,310.7976379394531,278.1499938964844,0.0,18000.0,313.7900085449219,35582.17578125,36000.0,0.0,0.0,0.6087760329246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5738568305969238,1.5738798379898071,-2.308860348421149e-05,0.0,0.0006178302573971,0.0,0.0,471.010986328125,0.0,0.0,0.0,0.884890079498291,4.0,0.0,1.0
638700,294.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.3430388569831848,0.050000000745058,0.0523564778268337,293.3781433105469,297.1499938964844,293.1499938964844,0.0978516340255737,-2369.341796875,304.1707763671875,0.5513079762458801,0.1483898907899856,0.1494646668434143,293.2466125488281,297.1499938964844,293.1499938964844,0.4759216606616974,-6142.78662109375,304.1614685058594,0.8485856056213379,0.5482449531555176,0.3877780735492706,293.295166015625,297.1499938964844,293.1499938964844,0.6781352162361145,-10950.693359375,304.167724609375,0.9341953992843628,0.7253351211547852,0.6909587383270264,293.2151794433594,297.1499938964844,293.1499938964844,0.0773851051926612,-9352.5625,304.1549072265625,0.5121839046478271,0.1230143755674362,0.5906995534896851,291.05206298828125,291.1499938964844,257.221923828125,256.2878723144531,279.17901611328125,293.2676086425781,291.0523681640625,1.0,0.5295106172561646,0.5627915263175964,0.5627915263175964,1.0,1.0,-2.2462549209594727,0.8781229853630066,1.3681319952011108,0.3720037937164306,0.0,0.0,0.8351661562919617,228.50177001953125,230.0,3.673900842666626,-26856.810546875,1518.2198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7445068359375,310.71026611328125,278.1499938964844,0.0,18000.0,313.3099975585937,35601.2890625,36000.0,0.0,0.0,0.6033998131752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5915700197219849,1.5915933847427368,-2.343340929655824e-05,0.0,0.0006123741040937,0.0,0.0,484.5284423828125,0.0,0.0,0.0,0.8931309580802917,4.0,0.0,1.0
638760,294.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.3423800766468048,0.050000000745058,0.0524208806455135,293.37677001953125,297.1499938964844,293.1499938964844,0.0958822816610336,-2330.906494140625,304.1705627441406,0.5465967059135437,0.1457711309194564,0.1470508277416229,293.2463684082031,297.1499938964844,293.1499938964844,0.4746962487697601,-6130.37109375,304.16162109375,0.8468629121780396,0.5470687747001648,0.3870130479335785,293.2947082519531,297.1499938964844,293.1499938964844,0.6761474013328552,-10925.5078125,304.1681213378906,0.9317902326583862,0.7235859036445618,0.6893901228904724,293.21435546875,297.1499938964844,293.1499938964844,0.0769166424870491,-9309.69140625,304.15484619140625,0.5104652047157288,0.1223509311676025,0.5880279541015625,291.0531005859375,291.1499938964844,257.2710266113281,256.3295288085937,279.1791381835937,293.2666931152344,291.0527648925781,1.0,0.5295267701148987,0.5642568469047546,0.5642568469047546,1.0,1.0,-2.237420558929444,0.8758218288421631,1.3615986108779907,0.3715867400169372,0.0,0.0,0.8414830565452576,229.9565887451172,218.0,1.090923547744751,-26739.654296875,1512.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5748596191406,310.5999755859375,278.1499938964844,0.0,18000.0,313.3099975585937,35619.640625,36000.0,0.0,0.0,0.6023982763290405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6082985401153564,1.6083223819732666,-2.376261545578018e-05,0.0,0.0006113576237112,0.0,0.0,497.5481262207031,0.0,0.0,0.0,0.9009602665901184,4.0,0.0,1.0
638820,294.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538024902344,0.3433989286422729,0.050000000745058,0.0523221455514431,293.3739624023437,297.1499938964844,293.1499938964844,0.0918076336383819,-2251.083251953125,304.1705322265625,0.5402972102165222,0.1405956596136093,0.1420352011919021,293.2456359863281,297.1499938964844,293.1499938964844,0.4720372259616852,-6103.25048828125,304.1622009277344,0.8475126028060913,0.5447792410850525,0.3853371143341064,293.29351806640625,297.1499938964844,293.1499938964844,0.6719552874565125,-10872.1435546875,304.1690979003906,0.9324798583984376,0.7201605439186096,0.6860666871070862,293.2125244140625,297.1499938964844,293.1499938964844,0.0758221670985221,-9209.5400390625,304.1550598144531,0.5097072720527649,0.1210920959711074,0.5817731618881226,291.0545654296875,291.1499938964844,257.3686218261719,256.4119873046875,279.1799011230469,293.2647705078125,291.0549621582031,1.0,0.5250293016433716,0.5672838091850281,0.5672838091850281,1.0,1.0,-2.217761278152466,0.8703666925430298,1.347394585609436,0.3703574538230896,0.0,0.0,0.8542696833610535,226.7445373535156,206.0,4.659377098083496,-26521.90625,1476.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.282958984375,310.4210205078125,278.1499938964844,0.0,18000.0,313.3099975585937,35629.7734375,36000.0,0.0,0.0,0.600864052772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6418135166168213,1.6418379545211792,-2.4426366508123465e-05,0.0,0.0006098006269894,0.0,0.0,524.29150390625,0.0,0.0,0.0,0.9166469573974608,4.0,0.0,1.0
638880,294.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538024902344,0.3433989286422729,0.050000000745058,0.0523221455514431,293.3739624023437,297.1499938964844,293.1499938964844,0.0918076336383819,-2251.083251953125,304.1705322265625,0.5402972102165222,0.1405956596136093,0.1420352011919021,293.2456359863281,297.1499938964844,293.1499938964844,0.4720372259616852,-6103.25048828125,304.1622009277344,0.8475126028060913,0.5447792410850525,0.3853371143341064,293.29351806640625,297.1499938964844,293.1499938964844,0.6719552874565125,-10872.1435546875,304.1690979003906,0.9324798583984376,0.7201605439186096,0.6860666871070862,293.2125244140625,297.1499938964844,293.1499938964844,0.0758221670985221,-9209.5400390625,304.1550598144531,0.5097072720527649,0.1210920959711074,0.5817731618881226,291.0545654296875,291.1499938964844,257.3686218261719,256.4119873046875,279.1799011230469,293.2647705078125,291.0549621582031,1.0,0.5250293016433716,0.5672838091850281,0.5672838091850281,1.0,1.0,-2.217761278152466,0.8703666925430298,1.347394585609436,0.3703574538230896,0.0,0.0,0.8542696833610535,226.7445373535156,206.0,4.659377098083496,-26521.90625,1476.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.282958984375,310.4210205078125,278.1499938964844,0.0,18000.0,313.3099975585937,35629.7734375,36000.0,0.0,0.0,0.600864052772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6418135166168213,1.6418379545211792,-2.4426366508123465e-05,0.0,0.0006098006269894,0.0,0.0,524.29150390625,0.0,0.0,0.0,0.9166469573974608,4.0,0.0,1.0
638940,294.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.34596648812294,0.050000000745058,0.0520818494260311,293.3711853027344,297.1499938964844,293.1499938964844,0.0875920131802558,-2168.231201171875,304.17071533203125,0.535910427570343,0.1354807019233703,0.1369374394416809,293.2445373535156,297.1499938964844,293.1499938964844,0.4688709378242492,-6070.650390625,304.1634216308594,0.8508650064468384,0.542576014995575,0.383613109588623,293.29205322265625,297.1499938964844,293.1499938964844,0.6670769453048706,-10809.5458984375,304.1708679199219,0.9367566108703612,0.7168246507644653,0.6826820969581604,293.2103576660156,297.1499938964844,293.1499938964844,0.0746140405535698,-9098.595703125,304.1553955078125,0.5107778310775757,0.1199446320533752,0.5753056406974792,291.06695556640625,291.1499938964844,257.4652404785156,256.4932861328125,279.1806030273437,293.2626953125,291.0678100585937,1.0,0.5182157158851624,0.5703793168067932,0.5703793168067932,1.0,1.0,-2.1974453926086426,0.8646032214164734,1.3328421115875244,0.3689312934875488,0.0,0.0,0.8645951747894287,219.7428436279297,194.0,15.16476058959961,-26322.03515625,1425.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0577087402344,310.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,35691.90625,35280.0,0.0,0.0,0.5980988144874573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670359492301941,1.6703845262527466,-2.501456765457988e-05,0.0,0.0006069942610338,0.0,0.0,548.0507202148438,0.0,0.0,0.0,0.9200083017349244,4.0,0.0,1.0
639000,294.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.34596648812294,0.050000000745058,0.0520818494260311,293.3711853027344,297.1499938964844,293.1499938964844,0.0875920131802558,-2168.231201171875,304.17071533203125,0.535910427570343,0.1354807019233703,0.1369374394416809,293.2445373535156,297.1499938964844,293.1499938964844,0.4688709378242492,-6070.650390625,304.1634216308594,0.8508650064468384,0.542576014995575,0.383613109588623,293.29205322265625,297.1499938964844,293.1499938964844,0.6670769453048706,-10809.5458984375,304.1708679199219,0.9367566108703612,0.7168246507644653,0.6826820969581604,293.2103576660156,297.1499938964844,293.1499938964844,0.0746140405535698,-9098.595703125,304.1553955078125,0.5107778310775757,0.1199446320533752,0.5753056406974792,291.06695556640625,291.1499938964844,257.4652404785156,256.4932861328125,279.1806030273437,293.2626953125,291.0678100585937,1.0,0.5182157158851624,0.5703793168067932,0.5703793168067932,1.0,1.0,-2.1974453926086426,0.8646032214164734,1.3328421115875244,0.3689312934875488,0.0,0.0,0.8645951747894287,219.7428436279297,194.0,15.16476058959961,-26322.03515625,1425.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0577087402344,310.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,35691.90625,35280.0,0.0,0.0,0.5980988144874573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670359492301941,1.6703845262527466,-2.501456765457988e-05,0.0,0.0006069942610338,0.0,0.0,548.0507202148438,0.0,0.0,0.0,0.9200083017349244,4.0,0.0,1.0
639060,294.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.3495640158653259,0.050000000745058,0.0517649687826633,293.3686828613281,297.1499938964844,293.1499938964844,0.0833954066038131,-2086.124755859375,304.1708068847656,0.5325543880462646,0.1303888261318206,0.1317857354879379,293.2431945800781,297.1499938964844,293.1499938964844,0.4660390317440033,-6041.826171875,304.1637268066406,0.8559854030609131,0.5404515266418457,0.3818841278553009,293.290283203125,297.1499938964844,293.1499938964844,0.6626541614532471,-10753.533203125,304.1713562011719,0.9432377815246582,0.7135801315307617,0.6792993545532227,293.2080078125,297.1499938964844,293.1499938964844,0.0734733641147613,-8994.8818359375,304.155517578125,0.5130634903907776,0.1188901215791702,0.56889408826828,291.0703430175781,291.1499938964844,257.56085205078125,256.57342529296875,279.1811828613281,293.2606201171875,291.07135009765625,1.0,0.5100072026252747,0.5735273361206055,0.5735273361206055,1.0,1.0,-2.1770358085632324,0.8587566018104553,1.318279266357422,0.3674279451370239,0.0,0.0,0.875248908996582,210.70204162597656,182.0,12.498629570007324,-26084.693359375,1367.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.885009765625,310.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,35059.0703125,35280.0,0.0,0.0,0.5965603590011597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6807361841201782,1.6807613372802734,-2.508261241018772e-05,0.0,0.0006054329569451,0.0,0.0,554.615234375,0.0,0.0,0.0,0.933513343334198,4.0,0.0,1.0
639120,294.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.3495640158653259,0.050000000745058,0.0517649687826633,293.3686828613281,297.1499938964844,293.1499938964844,0.0833954066038131,-2086.124755859375,304.1708068847656,0.5325543880462646,0.1303888261318206,0.1317857354879379,293.2431945800781,297.1499938964844,293.1499938964844,0.4660390317440033,-6041.826171875,304.1637268066406,0.8559854030609131,0.5404515266418457,0.3818841278553009,293.290283203125,297.1499938964844,293.1499938964844,0.6626541614532471,-10753.533203125,304.1713562011719,0.9432377815246582,0.7135801315307617,0.6792993545532227,293.2080078125,297.1499938964844,293.1499938964844,0.0734733641147613,-8994.8818359375,304.155517578125,0.5130634903907776,0.1188901215791702,0.56889408826828,291.0703430175781,291.1499938964844,257.56085205078125,256.57342529296875,279.1811828613281,293.2606201171875,291.07135009765625,1.0,0.5100072026252747,0.5735273361206055,0.5735273361206055,1.0,1.0,-2.1770358085632324,0.8587566018104553,1.318279266357422,0.3674279451370239,0.0,0.0,0.875248908996582,210.70204162597656,182.0,12.498629570007324,-26084.693359375,1367.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.885009765625,310.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,35059.0703125,35280.0,0.0,0.0,0.5965603590011597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6807361841201782,1.6807613372802734,-2.508261241018772e-05,0.0,0.0006054329569451,0.0,0.0,554.615234375,0.0,0.0,0.0,0.933513343334198,4.0,0.0,1.0
639180,294.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907287597656,0.3539759218692779,0.050000000745058,0.0514046847820282,293.3661804199219,297.1499938964844,293.1499938964844,0.0790283158421516,-2000.8983154296875,304.171142578125,0.5298702716827393,0.1253538727760315,0.1266276985406875,293.2417907714844,297.1499938964844,293.1499938964844,0.4624190330505371,-6004.36474609375,304.1651916503906,0.862479031085968,0.5383778810501099,0.3801624774932861,293.2884826660156,297.1499938964844,293.1499938964844,0.6571434140205383,-10682.5986328125,304.1734313964844,0.9511969685554504,0.7103935480117798,0.6759355068206787,293.2055969238281,297.1499938964844,293.1499938964844,0.0722180604934692,-8879.76953125,304.15576171875,0.5163034796714783,0.1179106086492538,0.5626223683357239,291.09381103515625,291.1499938964844,257.65533447265625,256.6523132324219,279.181640625,293.258544921875,291.0952453613281,1.0,0.5009409189224243,0.5767160654067993,0.5767160654067993,1.0,1.0,-2.156766653060913,0.8529165387153625,1.3038500547409058,0.365888386964798,0.0,0.0,0.8812358975410461,200.51385498046875,170.0,27.979887008666992,-25912.005859375,1306.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7636108398437,310.1158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,35103.20703125,35280.0,0.0,0.0,0.5950937867164612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.698016881942749,1.6980422735214231,-2.544714880059473e-05,0.0,0.0006039445288479,0.0,0.0,569.5300903320312,0.0,0.0,0.0,0.9415454268455504,4.0,0.0,1.0
639240,294.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907287597656,0.3539759218692779,0.050000000745058,0.0514046847820282,293.3661804199219,297.1499938964844,293.1499938964844,0.0790283158421516,-2000.8983154296875,304.171142578125,0.5298702716827393,0.1253538727760315,0.1266276985406875,293.2417907714844,297.1499938964844,293.1499938964844,0.4624190330505371,-6004.36474609375,304.1651916503906,0.862479031085968,0.5383778810501099,0.3801624774932861,293.2884826660156,297.1499938964844,293.1499938964844,0.6571434140205383,-10682.5986328125,304.1734313964844,0.9511969685554504,0.7103935480117798,0.6759355068206787,293.2055969238281,297.1499938964844,293.1499938964844,0.0722180604934692,-8879.76953125,304.15576171875,0.5163034796714783,0.1179106086492538,0.5626223683357239,291.09381103515625,291.1499938964844,257.65533447265625,256.6523132324219,279.181640625,293.258544921875,291.0952453613281,1.0,0.5009409189224243,0.5767160654067993,0.5767160654067993,1.0,1.0,-2.156766653060913,0.8529165387153625,1.3038500547409058,0.365888386964798,0.0,0.0,0.8812358975410461,200.51385498046875,170.0,27.979887008666992,-25912.005859375,1306.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7636108398437,310.1158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,35103.20703125,35280.0,0.0,0.0,0.5950937867164612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.698016881942749,1.6980422735214231,-2.544714880059473e-05,0.0,0.0006039445288479,0.0,0.0,569.5300903320312,0.0,0.0,0.0,0.9415454268455504,4.0,0.0,1.0
639300,294.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.356455534696579,0.050000000745058,0.0512144900858402,293.3648376464844,297.1499938964844,293.1499938964844,0.0768402591347694,-1958.4708251953125,304.1712951660156,0.5287482142448425,0.1228777468204498,0.1240720748901367,293.2410583496094,297.1499938964844,293.1499938964844,0.4605306088924408,-5984.82470703125,304.1658630371094,0.866182267665863,0.537358283996582,0.3793053925037384,293.2875671386719,297.1499938964844,293.1499938964844,0.6542729139328003,-10645.6923828125,304.17437744140625,0.9555752873420716,0.7088204622268677,0.6742607355117798,293.2043762207031,297.1499938964844,293.1499938964844,0.0715873762965202,-8822.0068359375,304.1558532714844,0.518244206905365,0.1174448058009147,0.5595481991767883,291.1075134277344,291.1499938964844,257.7021484375,256.6913146972656,279.18182373046875,293.2574462890625,291.10906982421875,1.0,0.4961867928504944,0.5783215761184692,0.5783215761184692,1.0,1.0,-2.146735191345215,0.8500173091888428,1.296717882156372,0.3651124536991119,0.0,0.0,0.8826957941055298,195.1568145751953,170.0,32.964881896972656,-25826.984375,1275.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72052001953125,310.0966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,35148.49609375,34200.0,0.0,0.0,0.5943427085876465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7035667896270752,1.7035924196243286,-2.5572031518095173e-05,0.0,0.0006031822413206,0.0,0.0,574.4884643554688,0.0,0.0,0.0,0.9291293621063232,4.0,0.0,1.0
639360,294.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.3591112196445465,0.050000000745058,0.0510196946561336,293.3634338378906,297.1499938964844,293.1499938964844,0.0747662559151649,-1918.71044921875,304.1711730957031,0.5277660489082336,0.1204338073730468,0.1215405240654945,293.24029541015625,297.1499938964844,293.1499938964844,0.4592276215553283,-5971.8173828125,304.1653137207031,0.870180070400238,0.5363561511039734,0.3784540295600891,293.2865905761719,297.1499938964844,293.1499938964844,0.6522006988525391,-10620.046875,304.1737060546875,0.9601600170135498,0.7072705626487732,0.6725967526435852,293.20318603515625,297.1499938964844,293.1499938964844,0.0710642412304878,-8775.1552734375,304.1557312011719,0.5203936696052551,0.1169940307736396,0.556519091129303,291.1066589355469,291.1499938964844,257.7486877441406,256.7299499511719,279.1819763183594,293.2563171386719,291.1069030761719,1.0,0.4913203716278076,0.5799319744110107,0.5799319744110107,1.0,1.0,-2.136801242828369,0.8471424579620361,1.289658784866333,0.3643366992473602,0.0,0.0,0.8855608105659485,189.681396484375,158.0,15.349637985229492,-25678.259765625,1244.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6993713378906,310.0624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,34319.6875,34200.0,0.0,0.0,0.5934373736381531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6875925064086914,1.687617540359497,-2.5055642254301347e-05,0.0,0.0006022634916007,0.0,0.0,557.8809814453125,0.0,0.0,0.0,0.9346942901611328,4.0,0.0,1.0
639420,294.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.3649536371231079,0.050000000745058,0.0506203211843967,293.3603820800781,297.1499938964844,293.1499938964844,0.0704493075609207,-1836.26611328125,304.1713256835937,0.5262157917022705,0.1156468167901039,0.1165613383054733,293.2387084960937,297.1499938964844,293.1499938964844,0.4555146396160126,-5933.3896484375,304.1664428710937,0.8790687322616577,0.5343897342681885,0.3767769634723663,293.2845458984375,297.1499938964844,293.1499938964844,0.6465469598770142,-10547.408203125,304.1752624511719,0.9698069095611572,0.7042210102081299,0.6693189740180969,293.20074462890625,297.1499938964844,293.1499938964844,0.0698435753583908,-8663.8828125,304.1558532714844,0.5253366231918335,0.1161363944411277,0.5506130456924438,291.1332702636719,291.1499938964844,257.8407592773437,256.8063049316406,279.18218994140625,293.2538757324219,291.1351013183594,1.0,0.4813172519207001,0.5831633806228638,0.5831633806228638,1.0,1.0,-2.1172964572906494,0.841493546962738,1.2758028507232666,0.3628003895282745,0.0,0.0,0.8862742781639099,178.48414611816406,146.0,34.496070861816406,-25533.4921875,1182.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6841125488281,310.0735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,34196.33984375,34200.0,0.0,0.0,0.5914316177368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6903289556503296,1.6903541088104248,-2.508387842681259e-05,0.0,0.0006002279114909,0.0,0.0,559.7858276367188,0.0,0.0,0.0,0.9356921911239624,4.0,0.0,1.0
639480,294.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.3649536371231079,0.050000000745058,0.0506203211843967,293.3603820800781,297.1499938964844,293.1499938964844,0.0704493075609207,-1836.26611328125,304.1713256835937,0.5262157917022705,0.1156468167901039,0.1165613383054733,293.2387084960937,297.1499938964844,293.1499938964844,0.4555146396160126,-5933.3896484375,304.1664428710937,0.8790687322616577,0.5343897342681885,0.3767769634723663,293.2845458984375,297.1499938964844,293.1499938964844,0.6465469598770142,-10547.408203125,304.1752624511719,0.9698069095611572,0.7042210102081299,0.6693189740180969,293.20074462890625,297.1499938964844,293.1499938964844,0.0698435753583908,-8663.8828125,304.1558532714844,0.5253366231918335,0.1161363944411277,0.5506130456924438,291.1332702636719,291.1499938964844,257.8407592773437,256.8063049316406,279.18218994140625,293.2538757324219,291.1351013183594,1.0,0.4813172519207001,0.5831633806228638,0.5831633806228638,1.0,1.0,-2.1172964572906494,0.841493546962738,1.2758028507232666,0.3628003895282745,0.0,0.0,0.8862742781639099,178.48414611816406,146.0,34.496070861816406,-25533.4921875,1182.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6841125488281,310.0735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,34196.33984375,34200.0,0.0,0.0,0.5914316177368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6903289556503296,1.6903541088104248,-2.508387842681259e-05,0.0,0.0006002279114909,0.0,0.0,559.7858276367188,0.0,0.0,0.0,0.9356921911239624,4.0,0.0,1.0
639540,294.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.3715202808380127,0.050000000745058,0.0502130500972271,293.3570251464844,297.1499938964844,293.1499938964844,0.0661455914378166,-1755.2242431640625,304.17138671875,0.5252153277397156,0.1109959408640861,0.1117017641663551,293.2371826171875,297.1499938964844,293.1499938964844,0.4515786468982696,-5892.60400390625,304.1675109863281,0.8891563415527344,0.5324525237083435,0.3751146793365478,293.2825927734375,297.1499938964844,293.1499938964844,0.6405711770057678,-10470.6064453125,304.1767883300781,0.9798319339752196,0.7012083530426025,0.6660682559013367,293.1983947753906,297.1499938964844,293.1499938964844,0.0686172395944595,-8552.236328125,304.15594482421875,0.5311782956123352,0.1153302043676376,0.5449073910713196,291.1665344238281,291.1499938964844,257.9315185546875,256.88134765625,279.182373046875,293.2513427734375,291.1683654785156,1.0,0.4710210263729095,0.5864092111587524,0.5864092111587524,1.0,1.0,-2.098217010498047,0.8359546661376953,1.2622623443603516,0.3612739741802215,0.0,0.0,0.8818281888961792,167.09378051757812,134.0,42.708744049072266,-25380.509765625,1121.7354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940612792969,310.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,34277.87109375,33120.0,0.0,0.0,0.5891835689544678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6852056980133057,1.685230731964111,-2.4997298169182613e-05,0.0,0.0005979464040137,0.0,0.0,555.7078247070312,0.0,0.0,0.0,0.9181631207466124,4.0,0.0,1.0
639600,294.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.3715202808380127,0.050000000745058,0.0502130500972271,293.3570251464844,297.1499938964844,293.1499938964844,0.0661455914378166,-1755.2242431640625,304.17138671875,0.5252153277397156,0.1109959408640861,0.1117017641663551,293.2371826171875,297.1499938964844,293.1499938964844,0.4515786468982696,-5892.60400390625,304.1675109863281,0.8891563415527344,0.5324525237083435,0.3751146793365478,293.2825927734375,297.1499938964844,293.1499938964844,0.6405711770057678,-10470.6064453125,304.1767883300781,0.9798319339752196,0.7012083530426025,0.6660682559013367,293.1983947753906,297.1499938964844,293.1499938964844,0.0686172395944595,-8552.236328125,304.15594482421875,0.5311782956123352,0.1153302043676376,0.5449073910713196,291.1665344238281,291.1499938964844,257.9315185546875,256.88134765625,279.182373046875,293.2513427734375,291.1683654785156,1.0,0.4710210263729095,0.5864092111587524,0.5864092111587524,1.0,1.0,-2.098217010498047,0.8359546661376953,1.2622623443603516,0.3612739741802215,0.0,0.0,0.8818281888961792,167.09378051757812,134.0,42.708744049072266,-25380.509765625,1121.7354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940612792969,310.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,34277.87109375,33120.0,0.0,0.0,0.5891835689544678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6852056980133057,1.685230731964111,-2.4997298169182613e-05,0.0,0.0005979464040137,0.0,0.0,555.7078247070312,0.0,0.0,0.0,0.9181631207466124,4.0,0.0,1.0
639660,294.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.37886643409729,0.050000000745058,0.0498012118041515,293.3534240722656,297.1499938964844,293.1499938964844,0.0620350129902362,-1679.3956298828125,304.1711120605469,0.5248153805732727,0.1064832657575607,0.1069666147232055,293.2355651855469,297.1499938964844,293.1499938964844,0.4485411643981933,-5861.7841796875,304.16680908203125,0.9005404710769653,0.5305691957473755,0.3734815716743469,293.280517578125,297.1499938964844,293.1499938964844,0.6358267664909363,-10411.046875,304.17584228515625,0.9900091886520386,0.6982724666595459,0.6628742814064026,293.1960754394531,297.1499938964844,293.1499938964844,0.0675694420933723,-8458.556640625,304.1557312011719,0.5380164384841919,0.1145717278122901,0.5393940210342407,291.1773376464844,291.1499938964844,258.0208740234375,256.9550476074219,279.1824645996094,293.2486572265625,291.178955078125,1.0,0.4604811370372772,0.5896626114845276,0.5896626114845276,1.0,1.0,-2.079616069793701,0.8305454254150391,1.2490705251693726,0.3597660362720489,0.0,0.0,0.8777167201042175,155.6002197265625,122.0,28.13566017150879,-25162.6484375,1061.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,310.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,33324.046875,33120.0,0.0,0.0,0.5863462090492249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6527866125106812,1.6528106927871704,-2.412445974186994e-05,0.0,0.0005950668710283,0.0,0.0,525.443115234375,0.0,0.0,0.0,0.915746569633484,4.0,0.0,1.0
