time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639720,294.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.37886643409729,0.050000000745058,0.0498012118041515,293.3534240722656,297.1499938964844,293.1499938964844,0.0620350129902362,-1679.3956298828125,304.1711120605469,0.5248153805732727,0.1064832657575607,0.1069666147232055,293.2355651855469,297.1499938964844,293.1499938964844,0.4485411643981933,-5861.7841796875,304.16680908203125,0.9005404710769653,0.5305691957473755,0.3734815716743469,293.280517578125,297.1499938964844,293.1499938964844,0.6358267664909363,-10411.046875,304.17584228515625,0.9900091886520386,0.6982724666595459,0.6628742814064026,293.1960754394531,297.1499938964844,293.1499938964844,0.0675694420933723,-8458.556640625,304.1557312011719,0.5380164384841919,0.1145717278122901,0.5393940210342407,291.1773376464844,291.1499938964844,258.0208740234375,256.9550476074219,279.1824645996094,293.2486572265625,291.178955078125,1.0,0.4604811370372772,0.5896626114845276,0.5896626114845276,1.0,1.0,-2.079616069793701,0.8305454254150391,1.2490705251693726,0.3597660362720489,0.0,0.0,0.8777167201042175,155.6002197265625,122.0,28.13566017150879,-25162.6484375,1061.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,310.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,33324.046875,33120.0,0.0,0.0,0.5863462090492249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6527866125106812,1.6528106927871704,-2.412445974186994e-05,0.0,0.0005950668710283,0.0,0.0,525.443115234375,0.0,0.0,0.0,0.915746569633484,4.0,0.0,1.0
639780,294.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.3869360089302063,0.050000000745058,0.0493931844830513,293.3494873046875,297.1499938964844,293.1499938964844,0.057871263474226,-1603.623291015625,304.1710205078125,0.5249877572059631,0.1021229699254036,0.1023732349276542,293.2340087890625,297.1499938964844,293.1499938964844,0.4448557198047638,-5823.646484375,304.1673278808594,0.9137226939201356,0.5287192463874817,0.3718790411949157,293.2782287597656,297.1499938964844,293.1499938964844,0.6291511058807373,-10323.4794921875,304.1785888671875,0.9990000128746032,0.6954296231269836,0.6586118936538696,293.1938171386719,297.1499938964844,293.1499938964844,0.0664400085806846,-8356.7255859375,304.1557006835937,0.5458381772041321,0.1138627603650093,0.5341131091117859,291.2066955566406,291.1499938964844,258.1087646484375,257.02734375,279.1830139160156,293.24578857421875,291.2084045410156,1.0,0.4496773183345794,0.5929731726646423,0.5929731726646423,1.0,1.0,-2.060296058654785,0.8247506022453308,1.2355453968048096,0.3581000566482544,0.0,0.0,0.8681933283805847,144.19732666015625,110.0,37.26971435546875,-25000.072265625,1002.5723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81787109375,310.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,33344.51171875,33120.0,0.0,0.0,0.5831331610679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.634723663330078,1.6347473859786987,-2.376849079155363e-05,0.0,0.0005918060196563,0.0,0.0,510.8993835449219,0.0,0.0,0.0,0.9070497155189514,4.0,0.0,1.0
639840,294.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030334472656,0.3869360089302063,0.050000000745058,0.0493931844830513,293.3494873046875,297.1499938964844,293.1499938964844,0.057871263474226,-1603.623291015625,304.1710205078125,0.5249877572059631,0.1021229699254036,0.1023732349276542,293.2340087890625,297.1499938964844,293.1499938964844,0.4448557198047638,-5823.646484375,304.1673278808594,0.9137226939201356,0.5287192463874817,0.3718790411949157,293.2782287597656,297.1499938964844,293.1499938964844,0.6291511058807373,-10323.4794921875,304.1785888671875,0.9990000128746032,0.6954296231269836,0.6586118936538696,293.1938171386719,297.1499938964844,293.1499938964844,0.0664400085806846,-8356.7255859375,304.1557006835937,0.5458381772041321,0.1138627603650093,0.5341131091117859,291.2066955566406,291.1499938964844,258.1087646484375,257.02734375,279.1830139160156,293.24578857421875,291.2084045410156,1.0,0.4496773183345794,0.5929731726646423,0.5929731726646423,1.0,1.0,-2.060296058654785,0.8247506022453308,1.2355453968048096,0.3581000566482544,0.0,0.0,0.8681933283805847,144.19732666015625,110.0,37.26971435546875,-25000.072265625,1002.5723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81787109375,310.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,33344.51171875,33120.0,0.0,0.0,0.5831331610679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.634723663330078,1.6347473859786987,-2.376849079155363e-05,0.0,0.0005918060196563,0.0,0.0,510.8993835449219,0.0,0.0,0.0,0.9070497155189514,4.0,0.0,1.0
639900,294.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.39027801156044,0.050000000745058,0.0492349490523338,293.34722900390625,297.1499938964844,293.1499938964844,0.0558353997766971,-1566.9576416015625,304.1708984375,0.5243670344352722,0.1000394895672798,0.1002004444599151,293.2331237792969,297.1499938964844,293.1499938964844,0.4428302049636841,-5802.5048828125,304.1678771972656,0.9195001125335692,0.5278285145759583,0.3711318373680115,293.2724609375,297.1499938964844,293.1499938964844,0.61665940284729,-10151.1416015625,304.1961975097656,0.9990000128746032,0.6949282884597778,0.6478298902511597,293.19256591796875,297.1499938964844,293.1499938964844,0.0658980682492256,-8307.541015625,304.1556396484375,0.549081563949585,0.1135554388165474,0.5318589210510254,291.2275695800781,291.1499938964844,258.1521301269531,257.0629577636719,279.1860046386719,293.2433166503906,291.2308044433594,1.0,0.4438025653362274,0.5949992537498474,0.5949992537498474,1.0,1.0,-2.040894031524658,0.8177277445793152,1.2231662273406982,0.3553484082221985,0.0,0.0,0.8610026240348816,139.46438598632812,110.0,51.79645156860352,-24839.244140625,967.4558715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86328125,310.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,33401.24609375,32040.0,0.0,0.0,0.5813003182411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6222628355026243,1.622286319732666,-2.3534870706498623e-05,0.0,0.0005899459356442,0.0,0.0,501.177734375,0.0,0.0,0.0,0.8860700726509094,4.0,0.0,1.0
639960,294.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23944091796875,0.3935756981372833,0.050000000745058,0.0490754842758178,293.3449401855469,297.1499938964844,293.1499938964844,0.0538766831159591,-1532.0595703125,304.170654296875,0.5239440202713013,0.0979941338300705,0.0980807989835739,293.2323303222656,297.1499938964844,293.1499938964844,0.4410683214664459,-5784.35302734375,304.1678161621094,0.9257158041000366,0.526927649974823,0.3703887164592743,293.2597045898437,297.1499938964844,293.1499938964844,0.6025952100753784,-9958.470703125,304.2133178710937,0.9990000128746032,0.6958770155906677,0.6354116201400757,293.1913452148437,297.1499938964844,293.1499938964844,0.0654182508587837,-8264.4482421875,304.1554870605469,0.5525828003883362,0.1132561042904853,0.529701828956604,291.2425842285156,291.1499938964844,258.19512939453125,257.0982360839844,279.1884460449219,293.2396545410156,291.2446594238281,1.0,0.4376412034034729,0.5971075892448425,0.5971075892448425,1.0,1.0,-2.0197536945343018,0.8099837303161621,1.2097700834274292,0.3521266579627991,0.0,0.0,0.8532150387763977,134.65423583984375,98.0,45.72652816772461,-24592.466796875,931.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9379272460937,310.2308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,32632.12890625,32040.0,0.0,0.0,0.5790572762489319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5853351354599,1.5853577852249146,-2.2641654140898027e-05,0.0,0.0005876695504412,0.0,0.0,470.1117248535156,0.0,0.0,0.0,0.8816248178482056,4.0,0.0,1.0
640020,294.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.40030437707901,0.050000000745058,0.0487438738346099,293.3403625488281,297.1499938964844,293.1499938964844,0.0498204678297042,-1460.1693115234375,304.1705322265625,0.5238191485404968,0.0939845815300941,0.0939130932092666,293.23101806640625,297.1499938964844,293.1499938964844,0.4363842606544494,-5735.009765625,304.1697082519531,0.939722776412964,0.5251091122627258,0.3688792288303375,293.2186889648437,297.1499938964844,293.1499938964844,0.570473313331604,-9520.8095703125,304.24560546875,0.9990000128746032,0.701373815536499,0.6087758541107178,293.1889038085937,297.1499938964844,293.1499938964844,0.0642829090356826,-8160.93603515625,304.1555480957031,0.5606276392936707,0.1127025932073593,0.5254946947097778,291.3013916015625,291.1499938964844,258.27984619140625,257.1676940917969,279.1907653808594,293.2248229980469,291.3052062988281,1.0,0.4246159493923187,0.6013413071632385,0.6013413071632385,1.0,1.0,-1.9754990339279173,0.793513834476471,1.1819851398468018,0.3450970649719238,0.0,0.0,0.8293600678443909,124.66539764404295,86.0,75.01400756835938,-24208.095703125,857.1309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1400756835937,310.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,32661.75390625,32040.0,0.0,0.0,0.5734992027282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.535429835319519,1.5354515314102173,-2.170260813727509e-05,0.0,0.000582028820645,0.0,0.0,433.555908203125,0.0,0.0,0.0,0.8577832579612732,4.0,0.0,1.0
640080,294.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.40030437707901,0.050000000745058,0.0487438738346099,293.3403625488281,297.1499938964844,293.1499938964844,0.0498204678297042,-1460.1693115234375,304.1705322265625,0.5238191485404968,0.0939845815300941,0.0939130932092666,293.23101806640625,297.1499938964844,293.1499938964844,0.4363842606544494,-5735.009765625,304.1697082519531,0.939722776412964,0.5251091122627258,0.3688792288303375,293.2186889648437,297.1499938964844,293.1499938964844,0.570473313331604,-9520.8095703125,304.24560546875,0.9990000128746032,0.701373815536499,0.6087758541107178,293.1889038085937,297.1499938964844,293.1499938964844,0.0642829090356826,-8160.93603515625,304.1555480957031,0.5606276392936707,0.1127025932073593,0.5254946947097778,291.3013916015625,291.1499938964844,258.27984619140625,257.1676940917969,279.1907653808594,293.2248229980469,291.3052062988281,1.0,0.4246159493923187,0.6013413071632385,0.6013413071632385,1.0,1.0,-1.9754990339279173,0.793513834476471,1.1819851398468018,0.3450970649719238,0.0,0.0,0.8293600678443909,124.66539764404295,86.0,75.01400756835938,-24208.095703125,857.1309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1400756835937,310.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,32661.75390625,32040.0,0.0,0.0,0.5734992027282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.535429835319519,1.5354515314102173,-2.170260813727509e-05,0.0,0.000582028820645,0.0,0.0,433.555908203125,0.0,0.0,0.0,0.8577832579612732,4.0,0.0,1.0
640140,294.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533935546875,0.4076097309589386,0.050000000745058,0.0484014265239238,293.3358154296875,297.1499938964844,293.1499938964844,0.0458332784473896,-1390.3973388671875,304.1703186035156,0.524669349193573,0.0900822952389717,0.0898368582129478,293.2298583984375,297.1499938964844,293.1499938964844,0.4316981434822082,-5685.81396484375,304.1708984375,0.9553363919258118,0.5232943892478943,0.3673566281795501,293.1609191894531,297.1499938964844,293.1499938964844,0.5356251001358032,-9047.62890625,304.2716369628906,0.9990000128746032,0.7113091945648193,0.5799870491027832,293.1866149902344,297.1499938964844,293.1499938964844,0.0631787553429603,-8060.751953125,304.1555480957031,0.5700734257698059,0.112181045114994,0.5214256048202515,291.3602600097656,291.1499938964844,258.3628845214844,257.2356872558594,279.1911315917969,293.1988525390625,291.3633728027344,1.0,0.4107717871665954,0.6054728031158447,0.6054728031158447,1.0,1.0,-1.928907036781311,0.7757598757743835,1.1531471014022827,0.3372448086738586,0.0,0.0,0.7972638010978699,114.35955810546876,104.0,77.53070068359375,-23743.7109375,783.0936889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40606689453125,310.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32911.875,30960.0,0.0,0.0,0.56636643409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4615826606750488,1.461603045463562,-2.0415203835000284e-05,0.0,0.0005747899413108,0.0,0.0,383.8960876464844,0.0,0.0,0.0,0.8082839846611023,4.0,0.0,1.0
640200,294.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533935546875,0.4076097309589386,0.050000000745058,0.0484014265239238,293.3358154296875,297.1499938964844,293.1499938964844,0.0458332784473896,-1390.3973388671875,304.1703186035156,0.524669349193573,0.0900822952389717,0.0898368582129478,293.2298583984375,297.1499938964844,293.1499938964844,0.4316981434822082,-5685.81396484375,304.1708984375,0.9553363919258118,0.5232943892478943,0.3673566281795501,293.1609191894531,297.1499938964844,293.1499938964844,0.5356251001358032,-9047.62890625,304.2716369628906,0.9990000128746032,0.7113091945648193,0.5799870491027832,293.1866149902344,297.1499938964844,293.1499938964844,0.0631787553429603,-8060.751953125,304.1555480957031,0.5700734257698059,0.112181045114994,0.5214256048202515,291.3602600097656,291.1499938964844,258.3628845214844,257.2356872558594,279.1911315917969,293.1988525390625,291.3633728027344,1.0,0.4107717871665954,0.6054728031158447,0.6054728031158447,1.0,1.0,-1.928907036781311,0.7757598757743835,1.1531471014022827,0.3372448086738586,0.0,0.0,0.7972638010978699,114.35955810546876,104.0,77.53070068359375,-23743.7109375,783.0936889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40606689453125,310.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32911.875,30960.0,0.0,0.0,0.56636643409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4615826606750488,1.461603045463562,-2.0415203835000284e-05,0.0,0.0005747899413108,0.0,0.0,383.8960876464844,0.0,0.0,0.0,0.8082839846611023,4.0,0.0,1.0
640260,294.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3546447753906,0.4095060527324676,0.050000000745058,0.0483191423118114,293.3321533203125,297.1499938964844,293.1499938964844,0.0424462780356407,-1332.454833984375,304.169189453125,0.5183150768280029,0.0861215591430664,0.0860312730073928,293.2291259765625,297.1499938964844,293.1499938964844,0.4297992885112762,-5667.8251953125,304.1670227050781,0.9583061337471008,0.5214195251464844,0.3660095632076263,293.10675048828125,297.1499938964844,293.1499938964844,0.5251914262771606,-8925.9296875,304.2472839355469,0.9990000128746032,0.7220706939697266,0.5728414058685303,293.1849060058594,297.1499938964844,293.1499938964844,0.0627132877707481,-8021.45654296875,304.1544494628906,0.5716501474380493,0.1116040349006652,0.5185085535049438,291.3519897460937,291.1499938964844,258.4441223144531,257.3022155761719,279.1858215332031,293.1849365234375,291.3503723144531,1.0,0.4073454141616821,0.6087713837623596,0.6087713837623596,1.0,1.0,-1.910508394241333,0.7700344324111938,1.1404739618301392,0.3349968492984772,0.0,0.0,0.770198404788971,111.6961669921875,122.0,3.641623020172119,-23374.48828125,759.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7287902832031,310.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,31911.390625,30960.0,0.0,0.0,0.5574638247489929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357749104499817,1.3577675819396973,-1.841127777879592e-05,0.0,0.0005657548899762,0.0,0.0,317.5209045410156,0.0,0.0,0.0,0.7734236717224121,4.0,0.0,1.0
640320,294.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3546447753906,0.4095060527324676,0.050000000745058,0.0483191423118114,293.3321533203125,297.1499938964844,293.1499938964844,0.0424462780356407,-1332.454833984375,304.169189453125,0.5183150768280029,0.0861215591430664,0.0860312730073928,293.2291259765625,297.1499938964844,293.1499938964844,0.4297992885112762,-5667.8251953125,304.1670227050781,0.9583061337471008,0.5214195251464844,0.3660095632076263,293.10675048828125,297.1499938964844,293.1499938964844,0.5251914262771606,-8925.9296875,304.2472839355469,0.9990000128746032,0.7220706939697266,0.5728414058685303,293.1849060058594,297.1499938964844,293.1499938964844,0.0627132877707481,-8021.45654296875,304.1544494628906,0.5716501474380493,0.1116040349006652,0.5185085535049438,291.3519897460937,291.1499938964844,258.4441223144531,257.3022155761719,279.1858215332031,293.1849365234375,291.3503723144531,1.0,0.4073454141616821,0.6087713837623596,0.6087713837623596,1.0,1.0,-1.910508394241333,0.7700344324111938,1.1404739618301392,0.3349968492984772,0.0,0.0,0.770198404788971,111.6961669921875,122.0,3.641623020172119,-23374.48828125,759.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7287902832031,310.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,31911.390625,30960.0,0.0,0.0,0.5574638247489929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357749104499817,1.3577675819396973,-1.841127777879592e-05,0.0,0.0005657548899762,0.0,0.0,317.5209045410156,0.0,0.0,0.0,0.7734236717224121,4.0,0.0,1.0
640380,294.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3130798339844,0.4067816436290741,0.050000000745058,0.0484387204051017,293.3292541503906,297.1499938964844,293.1499938964844,0.0393552780151367,-1280.2169189453125,304.1679382324219,0.5063669681549072,0.082091249525547,0.0823582410812377,293.2286376953125,297.1499938964844,293.1499938964844,0.4295520186424255,-5667.69775390625,304.1617126464844,0.951018214225769,0.5195124745368958,0.3647869527339935,293.0869445800781,297.1499938964844,293.1499938964844,0.5348815321922302,-9085.962890625,304.19830322265625,0.9990000128746032,0.7272635102272034,0.5831650495529175,293.1836242675781,297.1499938964844,293.1499938964844,0.0626262873411178,-8017.60888671875,304.1531066894531,0.5665429830551147,0.1109767034649849,0.5163790583610535,291.3052978515625,291.1499938964844,258.5235595703125,257.3672180175781,279.1788635253906,293.18365478515625,291.3009948730469,1.0,0.4109761416912079,0.6113290786743164,0.6113290786743164,1.0,1.0,-1.914600610733032,0.7738000750541687,1.1408005952835083,0.3376211524009704,0.0,0.0,0.7521136999130249,114.9764404296875,140.0,-54.3814697265625,-23258.5859375,773.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9799194335937,310.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,31621.50390625,30960.0,0.0,0.0,0.5480973720550537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291957139968872,1.291974425315857,-1.7287104128627107e-05,0.0,0.0005562491714954,0.0,0.0,280.7876281738281,0.0,0.0,0.0,0.7436261773109436,4.0,0.0,1.0
640440,294.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3130798339844,0.4067816436290741,0.050000000745058,0.0484387204051017,293.3292541503906,297.1499938964844,293.1499938964844,0.0393552780151367,-1280.2169189453125,304.1679382324219,0.5063669681549072,0.082091249525547,0.0823582410812377,293.2286376953125,297.1499938964844,293.1499938964844,0.4295520186424255,-5667.69775390625,304.1617126464844,0.951018214225769,0.5195124745368958,0.3647869527339935,293.0869445800781,297.1499938964844,293.1499938964844,0.5348815321922302,-9085.962890625,304.19830322265625,0.9990000128746032,0.7272635102272034,0.5831650495529175,293.1836242675781,297.1499938964844,293.1499938964844,0.0626262873411178,-8017.60888671875,304.1531066894531,0.5665429830551147,0.1109767034649849,0.5163790583610535,291.3052978515625,291.1499938964844,258.5235595703125,257.3672180175781,279.1788635253906,293.18365478515625,291.3009948730469,1.0,0.4109761416912079,0.6113290786743164,0.6113290786743164,1.0,1.0,-1.914600610733032,0.7738000750541687,1.1408005952835083,0.3376211524009704,0.0,0.0,0.7521136999130249,114.9764404296875,140.0,-54.3814697265625,-23258.5859375,773.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9799194335937,310.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,31621.50390625,30960.0,0.0,0.0,0.5480973720550537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291957139968872,1.291974425315857,-1.7287104128627107e-05,0.0,0.0005562491714954,0.0,0.0,280.7876281738281,0.0,0.0,0.0,0.7436261773109436,4.0,0.0,1.0
640500,294.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779235839844,0.4042472839355469,0.050000000745058,0.0485552288591861,293.3280639648437,297.1499938964844,293.1499938964844,0.0379052944481372,-1255.8675537109375,304.1673278808594,0.4992707371711731,0.0800567790865898,0.0805622488260269,293.2284851074219,297.1499938964844,293.1499938964844,0.4300096929073334,-5673.8544921875,304.15875244140625,0.94452965259552,0.5185462832450867,0.3642110824584961,293.091064453125,297.1499938964844,293.1499938964844,0.5456138253211975,-9246.4921875,304.1700134277344,0.9990000128746032,0.7272612452507019,0.5930561423301697,293.183349609375,297.1499938964844,293.1499938964844,0.0626830235123634,-8025.24560546875,304.1524353027344,0.5621970891952515,0.1106056720018386,0.51540207862854,291.2684020996094,291.1499938964844,258.56256103515625,257.3991394042969,279.1749267578125,293.1833801269531,291.2633972167969,1.0,0.4147965610027313,0.612280011177063,0.612280011177063,1.0,1.0,-1.9225921630859373,0.7781153321266174,1.1444768905639648,0.3401125967502594,0.0,0.0,0.7478874921798706,118.27631378173828,140.0,-78.68216705322266,-23261.841796875,790.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0563659667969,310.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,31438.646484375,29880.0,0.0,0.0,0.543590247631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2710750102996826,1.2710919380187988,-1.692074329184834e-05,0.0,0.0005516749806702,0.0,0.0,269.55670166015625,0.0,0.0,0.0,0.7192681431770325,4.0,0.0,1.0
640560,294.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2246398925781,0.4011410772800445,0.050000000745058,0.0487036891281604,293.3269958496094,297.1499938964844,293.1499938964844,0.0365812815725803,-1233.9417724609375,304.16656494140625,0.4917083382606506,0.078009694814682,0.0787878483533859,293.2283935546875,297.1499938964844,293.1499938964844,0.4313878715038299,-5690.154296875,304.1546325683594,0.9365668296813964,0.5175734758377075,0.3636536002159118,293.1039123535156,297.1499938964844,293.1499938964844,0.5603839159011841,-9461.654296875,304.1394958496094,0.9990000128746032,0.7254930138587952,0.6054270267486572,293.1833801269531,297.1499938964844,293.1499938964844,0.0628770366311073,-8046.42626953125,304.1516418457031,0.5569475889205933,0.1101795434951782,0.5143597722053528,291.2086181640625,291.1499938964844,258.6010437011719,257.4306640625,279.17108154296875,293.183349609375,291.20123291015625,1.0,0.419663667678833,0.6130461096763611,0.6130461096763611,1.0,1.0,-1.933570384979248,0.7836452126502991,1.1499252319335938,0.3431883156299591,0.0,0.0,0.749776303768158,122.50374603271484,158.0,-122.90689849853516,-23229.291015625,813.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1045227050781,310.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,30315.25390625,29880.0,0.0,0.0,0.5392422080039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2436418533325195,1.2436580657958984,-1.6247766325250268e-05,0.0,0.000547262316104,0.0,0.0,253.03565979003903,0.0,0.0,0.0,0.719599187374115,4.0,0.0,1.0
640620,294.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.3934545516967773,0.050000000745058,0.0490822941064834,293.32525634765625,297.1499938964844,293.1499938964844,0.0337877795100212,-1186.63037109375,304.16571044921875,0.4742699265480041,0.073879562318325,0.0752898976206779,293.2284545898437,297.1499938964844,293.1499938964844,0.432904839515686,-5707.935546875,304.1506652832031,0.9178317189216614,0.5155750513076782,0.3625772595405578,293.15301513671875,297.1499938964844,293.1499938964844,0.5955267548561096,-9959.3779296875,304.0846252441406,0.9990000128746032,0.7167707681655884,0.635887622833252,293.1842041015625,297.1499938964844,293.1499938964844,0.0629629045724868,-8059.51513671875,304.1509704589844,0.5446375608444214,0.109168455004692,0.5119408965110779,291.12451171875,291.1499938964844,258.67657470703125,257.4925842285156,279.1668701171875,293.1946716308594,291.119873046875,1.0,0.4318241775035858,0.6144618988037109,0.6144618988037109,1.0,1.0,-1.96220064163208,0.7976313829421997,1.16456937789917,0.3508521318435669,0.0,0.0,0.7592031359672546,133.31138610839844,161.0,-113.21037292480467,-23449.857421875,874.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0514831542969,310.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,29739.767578125,29880.0,0.0,0.0,0.5319902300834656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2542431354522705,1.2542593479156494,-1.6278425391647033e-05,0.0,0.0005399024812504,0.0,0.0,256.7477722167969,0.0,0.0,0.0,0.7238638997077942,4.0,0.0,1.0
640680,294.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.3934545516967773,0.050000000745058,0.0490822941064834,293.32525634765625,297.1499938964844,293.1499938964844,0.0337877795100212,-1186.63037109375,304.16571044921875,0.4742699265480041,0.073879562318325,0.0752898976206779,293.2284545898437,297.1499938964844,293.1499938964844,0.432904839515686,-5707.935546875,304.1506652832031,0.9178317189216614,0.5155750513076782,0.3625772595405578,293.15301513671875,297.1499938964844,293.1499938964844,0.5955267548561096,-9959.3779296875,304.0846252441406,0.9990000128746032,0.7167707681655884,0.635887622833252,293.1842041015625,297.1499938964844,293.1499938964844,0.0629629045724868,-8059.51513671875,304.1509704589844,0.5446375608444214,0.109168455004692,0.5119408965110779,291.12451171875,291.1499938964844,258.67657470703125,257.4925842285156,279.1668701171875,293.1946716308594,291.119873046875,1.0,0.4318241775035858,0.6144618988037109,0.6144618988037109,1.0,1.0,-1.96220064163208,0.7976313829421997,1.16456937789917,0.3508521318435669,0.0,0.0,0.7592031359672546,133.31138610839844,161.0,-113.21037292480467,-23449.857421875,874.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0514831542969,310.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,29739.767578125,29880.0,0.0,0.0,0.5319902300834656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2542431354522705,1.2542593479156494,-1.6278425391647033e-05,0.0,0.0005399024812504,0.0,0.0,256.7477722167969,0.0,0.0,0.0,0.7238638997077942,4.0,0.0,1.0
640740,294.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.386825829744339,0.050000000745058,0.0493995584547519,293.323486328125,297.1499938964844,293.1499938964844,0.0308780800551176,-1136.0010986328125,304.16534423828125,0.4529571831226349,0.069799318909645,0.071740373969078,293.22869873046875,297.1499938964844,293.1499938964844,0.4335971772670746,-5715.9912109375,304.1493835449219,0.9040358662605286,0.5135389566421509,0.3614137768745422,293.22027587890625,297.1499938964844,293.1499938964844,0.6256830096244812,-10369.6298828125,304.056884765625,0.9990000128746032,0.7030699253082275,0.6603320837020874,293.1849060058594,297.1499938964844,293.1499938964844,0.0627994313836097,-8049.2353515625,304.15093994140625,0.5348977446556091,0.1081559732556343,0.5088804960250854,291.0622253417969,291.1499938964844,258.75,257.55291748046875,279.1693420410156,293.2184143066406,291.0592956542969,1.0,0.4408445060253143,0.6165042519569397,0.6165042519569397,1.0,1.0,-1.9826122522354128,0.8083117008209229,1.1743005514144895,0.3571702539920807,0.0,0.0,0.7754246592521667,142.29281616210938,164.0,-88.4882583618164,-23615.16015625,922.8984985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.813232421875,310.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,29469.50390625,28800.0,0.0,0.0,0.5271950364112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2894444465637207,1.2894611358642578,-1.6761043298174627e-05,0.0,0.0005350359133444,0.0,0.0,273.7889404296875,0.0,0.0,0.0,0.724718451499939,4.0,0.0,1.0
640800,294.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.386825829744339,0.050000000745058,0.0493995584547519,293.323486328125,297.1499938964844,293.1499938964844,0.0308780800551176,-1136.0010986328125,304.16534423828125,0.4529571831226349,0.069799318909645,0.071740373969078,293.22869873046875,297.1499938964844,293.1499938964844,0.4335971772670746,-5715.9912109375,304.1493835449219,0.9040358662605286,0.5135389566421509,0.3614137768745422,293.22027587890625,297.1499938964844,293.1499938964844,0.6256830096244812,-10369.6298828125,304.056884765625,0.9990000128746032,0.7030699253082275,0.6603320837020874,293.1849060058594,297.1499938964844,293.1499938964844,0.0627994313836097,-8049.2353515625,304.15093994140625,0.5348977446556091,0.1081559732556343,0.5088804960250854,291.0622253417969,291.1499938964844,258.75,257.55291748046875,279.1693420410156,293.2184143066406,291.0592956542969,1.0,0.4408445060253143,0.6165042519569397,0.6165042519569397,1.0,1.0,-1.9826122522354128,0.8083117008209229,1.1743005514144895,0.3571702539920807,0.0,0.0,0.7754246592521667,142.29281616210938,164.0,-88.4882583618164,-23615.16015625,922.8984985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.813232421875,310.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,29469.50390625,28800.0,0.0,0.0,0.5271950364112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2894444465637207,1.2894611358642578,-1.6761043298174627e-05,0.0,0.0005350359133444,0.0,0.0,273.7889404296875,0.0,0.0,0.0,0.724718451499939,4.0,0.0,1.0
640860,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.3795522451400757,0.050000000745058,0.0497662164270877,293.32098388671875,297.1499938964844,293.1499938964844,0.0279128700494766,-1088.6082763671875,304.16522216796875,0.4318515956401825,0.0659097358584404,0.0683962851762771,293.22869873046875,297.1499938964844,293.1499938964844,0.4336030483245849,-5716.11181640625,304.1498413085937,0.8906677961349487,0.5115445256233215,0.3603143393993377,293.27099609375,297.1499938964844,293.1499938964844,0.6283563375473022,-10381.896484375,304.08551025390625,0.9888992309570312,0.6909135580062866,0.6576060652732849,293.1850280761719,297.1499938964844,293.1499938964844,0.0626333504915237,-8037.31298828125,304.15093994140625,0.525275468826294,0.107248455286026,0.5065893530845642,291.0204467773437,291.1499938964844,258.8217163085937,257.6117553710937,279.1767578125,293.22772216796875,291.0219421386719,1.0,0.4468348622322082,0.6195064187049866,0.6195064187049866,1.0,1.0,-1.9717323780059808,0.8053927421569824,1.166339635848999,0.3568615019321441,0.0,0.0,0.7969129681587219,151.8042755126953,167.0,-42.08013916015625,-23492.908203125,944.9178466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5096130371094,310.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28311.8984375,28800.0,0.0,0.0,0.5241810083389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321238994598389,1.3212560415267944,-1.7003301763907075e-05,0.0,0.0005319771007634,0.0,0.0,287.4254150390625,0.0,0.0,0.0,0.7514406442642212,4.0,0.0,1.0
640920,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.3795522451400757,0.050000000745058,0.0497662164270877,293.32098388671875,297.1499938964844,293.1499938964844,0.0279128700494766,-1088.6082763671875,304.16522216796875,0.4318515956401825,0.0659097358584404,0.0683962851762771,293.22869873046875,297.1499938964844,293.1499938964844,0.4336030483245849,-5716.11181640625,304.1498413085937,0.8906677961349487,0.5115445256233215,0.3603143393993377,293.27099609375,297.1499938964844,293.1499938964844,0.6283563375473022,-10381.896484375,304.08551025390625,0.9888992309570312,0.6909135580062866,0.6576060652732849,293.1850280761719,297.1499938964844,293.1499938964844,0.0626333504915237,-8037.31298828125,304.15093994140625,0.525275468826294,0.107248455286026,0.5065893530845642,291.0204467773437,291.1499938964844,258.8217163085937,257.6117553710937,279.1767578125,293.22772216796875,291.0219421386719,1.0,0.4468348622322082,0.6195064187049866,0.6195064187049866,1.0,1.0,-1.9717323780059808,0.8053927421569824,1.166339635848999,0.3568615019321441,0.0,0.0,0.7969129681587219,151.8042755126953,167.0,-42.08013916015625,-23492.908203125,944.9178466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5096130371094,310.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28311.8984375,28800.0,0.0,0.0,0.5241810083389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321238994598389,1.3212560415267944,-1.7003301763907075e-05,0.0,0.0005319771007634,0.0,0.0,287.4254150390625,0.0,0.0,0.0,0.7514406442642212,4.0,0.0,1.0
640980,294.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381774902344,0.3742411136627197,0.050000000745058,0.0500573143362998,293.3182067871094,297.1499938964844,293.1499938964844,0.0253515653312206,-1032.837158203125,304.1644287109375,0.4157675504684448,0.0621382743120193,0.0651097372174263,293.2293701171875,297.1499938964844,293.1499938964844,0.4312331676483154,-5689.9677734375,304.1537780761719,0.8806111812591553,0.5094166398048401,0.3590907752513885,293.28717041015625,297.1499938964844,293.1499938964844,0.6225401163101196,-10284.98046875,304.1161499023437,0.9775967001914978,0.6845276355743408,0.6509368419647217,293.1856689453125,297.1499938964844,293.1499938964844,0.0619769729673862,-7978.68994140625,304.1517028808594,0.517926037311554,0.1062341779470443,0.5036103129386902,291.04010009765625,291.1499938964844,258.8921203613281,257.669189453125,279.18096923828125,293.2308044433594,291.041015625,1.0,0.4505680501461029,0.6228519678115845,0.6228519678115845,1.0,1.0,-1.9550604820251465,0.8001059293746948,1.1549545526504517,0.3550091683864593,0.0,0.0,0.8101133108139038,159.1409149169922,170.0,4.597938537597656,-23358.92578125,954.0718994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.212646484375,310.10479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,28393.53125,28800.0,0.0,0.0,0.522315263748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359583854675293,1.3596014976501465,-1.76459889189573e-05,0.0,0.0005300835473462,0.0,0.0,308.76470947265625,0.0,0.0,0.0,0.7690148949623108,4.0,0.0,1.0
641040,294.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381774902344,0.3742411136627197,0.050000000745058,0.0500573143362998,293.3182067871094,297.1499938964844,293.1499938964844,0.0253515653312206,-1032.837158203125,304.1644287109375,0.4157675504684448,0.0621382743120193,0.0651097372174263,293.2293701171875,297.1499938964844,293.1499938964844,0.4312331676483154,-5689.9677734375,304.1537780761719,0.8806111812591553,0.5094166398048401,0.3590907752513885,293.28717041015625,297.1499938964844,293.1499938964844,0.6225401163101196,-10284.98046875,304.1161499023437,0.9775967001914978,0.6845276355743408,0.6509368419647217,293.1856689453125,297.1499938964844,293.1499938964844,0.0619769729673862,-7978.68994140625,304.1517028808594,0.517926037311554,0.1062341779470443,0.5036103129386902,291.04010009765625,291.1499938964844,258.8921203613281,257.669189453125,279.18096923828125,293.2308044433594,291.041015625,1.0,0.4505680501461029,0.6228519678115845,0.6228519678115845,1.0,1.0,-1.9550604820251465,0.8001059293746948,1.1549545526504517,0.3550091683864593,0.0,0.0,0.8101133108139038,159.1409149169922,170.0,4.597938537597656,-23358.92578125,954.0718994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.212646484375,310.10479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,28393.53125,28800.0,0.0,0.0,0.522315263748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.359583854675293,1.3596014976501465,-1.76459889189573e-05,0.0,0.0005300835473462,0.0,0.0,308.76470947265625,0.0,0.0,0.0,0.7690148949623108,4.0,0.0,1.0
641100,294.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.3722261190414428,0.050000000745058,0.050173532217741,293.3169250488281,297.1499938964844,293.1499938964844,0.0239929463714361,-1005.759521484375,304.1642761230469,0.4090155065059662,0.0602635070681571,0.0634601190686225,293.229736328125,297.1499938964844,293.1499938964844,0.4300297200679779,-5676.89794921875,304.1552734375,0.8766575455665588,0.5083401203155518,0.3584365248680115,293.2904052734375,297.1499938964844,293.1499938964844,0.6204249858856201,-10250.5576171875,304.1260986328125,0.9730679988861084,0.6821526288986206,0.6486511826515198,293.1859741210937,297.1499938964844,293.1499938964844,0.0616170167922973,-7946.83984375,304.1520690917969,0.5149599313735962,0.1057214066386222,0.5018828511238098,291.0478210449219,291.1499938964844,258.92681884765625,257.6974182128906,279.181884765625,293.23126220703125,291.0487365722656,1.0,0.4519567787647247,0.6245195865631104,0.6245195865631104,1.0,1.0,-1.9476135969161987,0.7978274822235107,1.149786114692688,0.3542872071266174,0.0,0.0,0.8161478638648987,162.05197143554688,170.0,12.606608390808104,-23290.572265625,956.8682861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0762939453125,310.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,28425.96875,27720.0,0.0,0.0,0.5216953754425049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3761420249938965,1.376159906387329,-1.792839975678362e-05,0.0,0.0005294544971548,0.0,0.0,318.31256103515625,0.0,0.0,0.0,0.7616825103759766,4.0,0.0,1.0
641160,294.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.3704768121242523,0.050000000745058,0.0502772107720375,293.3157653808594,297.1499938964844,293.1499938964844,0.0227424968034029,-980.11962890625,304.1639404296875,0.4025568962097168,0.0583757609128952,0.0617895163595676,293.2300109863281,297.1499938964844,293.1499938964844,0.429487407207489,-5671.38671875,304.1552734375,0.8731598258018494,0.507273256778717,0.3577742278575897,293.292236328125,297.1499938964844,293.1499938964844,0.6193893551826477,-10232.744140625,304.1322631835937,0.9689780473709106,0.6800127625465393,0.6466511487960815,293.1861877441406,297.1499938964844,293.1499938964844,0.0613677948713302,-7925.9794921875,304.1521301269531,0.5123156309127808,0.1052195951342582,0.5001228451728821,291.03729248046875,291.1499938964844,258.961181640625,257.72528076171875,279.1825256347656,293.2313842773437,291.0360717773437,1.0,0.4531270563602447,0.6261925101280212,0.6261925101280212,1.0,1.0,-1.9404209852218628,0.7956486344337463,1.1447722911834717,0.3536111414432525,0.0,0.0,0.8245507478713989,164.63587951660156,173.0,-9.683314323425291,-23146.056640625,958.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96270751953125,309.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,27578.439453125,27720.0,0.0,0.0,0.5210956335067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3721928596496582,1.3722105026245115,-1.7670823581283912e-05,0.0,0.0005288458196446,0.0,0.0,313.6542053222656,0.0,0.0,0.0,0.7726427316665649,4.0,0.0,1.0
641220,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.3675329685211181,0.050000000745058,0.0504578799009323,293.3139038085937,297.1499938964844,293.1499938964844,0.0202314648777246,-924.9954833984376,304.1634826660156,0.3883430063724518,0.0545516908168792,0.0583767145872116,293.2304382324219,297.1499938964844,293.1499938964844,0.427085816860199,-5645.5458984375,304.1575622558594,0.8671345114707947,0.5051616430282593,0.3564501106739044,293.2938537597656,297.1499938964844,293.1499938964844,0.615590512752533,-10175.05859375,304.1444702148437,0.9616763591766356,0.6760789155960083,0.6430739164352417,293.1864013671875,297.1499938964844,293.1499938964844,0.0606533177196979,-7863.15185546875,304.1526184082031,0.507745087146759,0.1042596846818924,0.4966535270214081,291.04962158203125,291.1499938964844,259.0289611816406,257.7799987792969,279.1832580566406,293.2311706542969,291.05096435546875,1.0,0.4549953043460846,0.6295602917671204,0.6295602917671204,1.0,1.0,-1.9264873266220093,0.7914533615112305,1.1350339651107788,0.3523248136043548,0.0,0.0,0.8375041484832764,169.105712890625,176.0,15.481904029846191,-23047.568359375,960.6467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7627868652344,309.83453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,27407.93359375,27720.0,0.0,0.0,0.5202533602714539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026600122451782,1.40267813205719,-1.8145643480238505e-05,0.0,0.0005279910401441,0.0,0.0,330.9634094238281,0.0,0.0,0.0,0.7864590883255005,4.0,0.0,1.0
641280,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.3675329685211181,0.050000000745058,0.0504578799009323,293.3139038085937,297.1499938964844,293.1499938964844,0.0202314648777246,-924.9954833984376,304.1634826660156,0.3883430063724518,0.0545516908168792,0.0583767145872116,293.2304382324219,297.1499938964844,293.1499938964844,0.427085816860199,-5645.5458984375,304.1575622558594,0.8671345114707947,0.5051616430282593,0.3564501106739044,293.2938537597656,297.1499938964844,293.1499938964844,0.615590512752533,-10175.05859375,304.1444702148437,0.9616763591766356,0.6760789155960083,0.6430739164352417,293.1864013671875,297.1499938964844,293.1499938964844,0.0606533177196979,-7863.15185546875,304.1526184082031,0.507745087146759,0.1042596846818924,0.4966535270214081,291.04962158203125,291.1499938964844,259.0289611816406,257.7799987792969,279.1832580566406,293.2311706542969,291.05096435546875,1.0,0.4549953043460846,0.6295602917671204,0.6295602917671204,1.0,1.0,-1.9264873266220093,0.7914533615112305,1.1350339651107788,0.3523248136043548,0.0,0.0,0.8375041484832764,169.105712890625,176.0,15.481904029846191,-23047.568359375,960.6467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7627868652344,309.83453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,27407.93359375,27720.0,0.0,0.0,0.5202533602714539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026600122451782,1.40267813205719,-1.8145643480238505e-05,0.0,0.0005279910401441,0.0,0.0,330.9634094238281,0.0,0.0,0.0,0.7864590883255005,4.0,0.0,1.0
641340,294.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.365062803030014,0.050000000745058,0.0506158769130706,293.3126220703125,297.1499938964844,293.1499938964844,0.0178636815398931,-868.0491943359375,304.1629333496094,0.3715062737464905,0.05066554620862,0.0548800006508827,293.23077392578125,297.1499938964844,293.1499938964844,0.4242855310440063,-5615.55712890625,304.1596984863281,0.861933708190918,0.5030553340911865,0.3551129102706909,293.2943420410156,297.1499938964844,293.1499938964844,0.6111456155776978,-10111.3251953125,304.15362548828125,0.9550594091415404,0.6723360419273376,0.6397066712379456,293.18634033203125,297.1499938964844,293.1499938964844,0.0599023550748825,-7796.8623046875,304.1529846191406,0.5038195848464966,0.1033487617969513,0.4933055937290191,291.0722045898437,291.1499938964844,259.0954284667969,257.8334045410156,279.1838073730469,293.2308654785156,291.0736389160156,1.0,0.4564494788646698,0.6329687237739563,0.6329687237739563,1.0,1.0,-1.912808179855347,0.7873247861862183,1.125483512878418,0.3510485291481018,0.0,0.0,0.8463743329048157,172.98008728027344,179.0,27.24286460876465,-22938.5625,960.7224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965576171875,309.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,27468.125,26640.0,0.0,0.0,0.5198121070861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4263774156570437,1.4263960123062134,-1.8566704966360703e-05,0.0,0.000527543190401,0.0,0.0,345.4805908203125,0.0,0.0,0.0,0.7825011610984802,4.0,0.0,1.0
641400,294.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.365062803030014,0.050000000745058,0.0506158769130706,293.3126220703125,297.1499938964844,293.1499938964844,0.0178636815398931,-868.0491943359375,304.1629333496094,0.3715062737464905,0.05066554620862,0.0548800006508827,293.23077392578125,297.1499938964844,293.1499938964844,0.4242855310440063,-5615.55712890625,304.1596984863281,0.861933708190918,0.5030553340911865,0.3551129102706909,293.2943420410156,297.1499938964844,293.1499938964844,0.6111456155776978,-10111.3251953125,304.15362548828125,0.9550594091415404,0.6723360419273376,0.6397066712379456,293.18634033203125,297.1499938964844,293.1499938964844,0.0599023550748825,-7796.8623046875,304.1529846191406,0.5038195848464966,0.1033487617969513,0.4933055937290191,291.0722045898437,291.1499938964844,259.0954284667969,257.8334045410156,279.1838073730469,293.2308654785156,291.0736389160156,1.0,0.4564494788646698,0.6329687237739563,0.6329687237739563,1.0,1.0,-1.912808179855347,0.7873247861862183,1.125483512878418,0.3510485291481018,0.0,0.0,0.8463743329048157,172.98008728027344,179.0,27.24286460876465,-22938.5625,960.7224731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965576171875,309.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,27468.125,26640.0,0.0,0.0,0.5198121070861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4263774156570437,1.4263960123062134,-1.8566704966360703e-05,0.0,0.000527543190401,0.0,0.0,345.4805908203125,0.0,0.0,0.0,0.7825011610984802,4.0,0.0,1.0
641460,294.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.3630464076995849,0.050000000745058,0.0507494620978832,293.3128967285156,297.1499938964844,293.1499938964844,0.0167678277939558,-841.6538696289062,304.1120910644531,0.3630787432193756,0.050000000745058,0.0534494929015636,293.2309265136719,297.1499938964844,293.1499938964844,0.4223675727844238,-5595.68310546875,304.1596984863281,0.8575193285942078,0.5009748935699463,0.3537708818912506,293.2940979003906,297.1499938964844,293.1499938964844,0.607826828956604,-10065.478515625,304.1579895019531,0.9491813778877258,0.6687249541282654,0.6364428400993347,293.1861572265625,297.1499938964844,293.1499938964844,0.0593121163547039,-7746.36376953125,304.1529846191406,0.5004485249519348,0.1024679541587829,0.4899933040142059,291.0692443847656,291.1499938964844,259.1605834960937,257.8855285644531,279.1835632324219,293.23101806640625,291.0703125,1.0,0.4577521383762359,0.636320948600769,0.636320948600769,1.0,1.0,-1.901739478111267,0.7842908501625061,1.1174485683441162,0.3502711951732635,0.0,0.0,0.8575486540794373,176.26861572265625,182.0,10.3480806350708,-22781.439453125,961.2388916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942626953125,309.6700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,26492.373046875,26640.0,0.0,0.0,0.5192663073539734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42402446269989,1.424042820930481,-1.830531073210296e-05,0.0,0.0005269892862997,0.0,0.0,341.1896057128906,0.0,0.0,0.0,0.7940256595611572,4.0,0.0,1.0
