time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641520,294.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.3630464076995849,0.050000000745058,0.0507494620978832,293.3128967285156,297.1499938964844,293.1499938964844,0.0167678277939558,-841.6538696289062,304.1120910644531,0.3630787432193756,0.050000000745058,0.0534494929015636,293.2309265136719,297.1499938964844,293.1499938964844,0.4223675727844238,-5595.68310546875,304.1596984863281,0.8575193285942078,0.5009748935699463,0.3537708818912506,293.2940979003906,297.1499938964844,293.1499938964844,0.607826828956604,-10065.478515625,304.1579895019531,0.9491813778877258,0.6687249541282654,0.6364428400993347,293.1861572265625,297.1499938964844,293.1499938964844,0.0593121163547039,-7746.36376953125,304.1529846191406,0.5004485249519348,0.1024679541587829,0.4899933040142059,291.0692443847656,291.1499938964844,259.1605834960937,257.8855285644531,279.1835632324219,293.23101806640625,291.0703125,1.0,0.4577521383762359,0.636320948600769,0.636320948600769,1.0,1.0,-1.901739478111267,0.7842908501625061,1.1174485683441162,0.3502711951732635,0.0,0.0,0.8575486540794373,176.26861572265625,182.0,10.3480806350708,-22781.439453125,961.2388916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942626953125,309.6700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,26492.373046875,26640.0,0.0,0.0,0.5192663073539734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42402446269989,1.424042820930481,-1.830531073210296e-05,0.0,0.0005269892862997,0.0,0.0,341.1896057128906,0.0,0.0,0.0,0.7940256595611572,4.0,0.0,1.0
641580,294.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.3612585365772247,0.050000000745058,0.0508715659379959,293.31866455078125,297.1499938964844,293.1499938964844,0.0165344048291444,-837.2568359375,304.0364990234375,0.3612588047981262,0.050000000745058,0.05357027053833,293.23101806640625,297.1499938964844,293.1499938964844,0.419612318277359,-5566.404296875,304.1610717773437,0.8535147905349731,0.4989062547683716,0.3524321019649505,293.2935485839844,297.1499938964844,293.1499938964844,0.6032624840736389,-10003.1796875,304.16290283203125,0.9436630010604858,0.6651892066001892,0.6332526206970215,293.18585205078125,297.1499938964844,293.1499938964844,0.0585880428552627,-7682.9599609375,304.1531982421875,0.4973720014095306,0.1016109436750412,0.4867330193519592,291.0894775390625,291.1499938964844,259.2244567871094,257.9364013671875,279.1836242675781,293.2336120605469,291.0908508300781,1.0,0.4590665400028229,0.6396828889846802,0.6396828889846802,1.0,1.0,-1.892677426338196,0.7821033000946045,1.1105741262435913,0.3499420285224914,0.0,0.0,0.8643106818199158,179.30267333984375,185.0,23.61419105529785,-22726.26953125,962.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123229980469,309.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,26474.31640625,26640.0,0.0,0.0,0.5188783407211304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399702548980713,1.4399888515472412,-1.85785502253566e-05,0.0,0.0005265955696813,0.0,0.0,350.96563720703125,0.0,0.0,0.0,0.8013794422149658,4.0,0.0,1.0
641640,294.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.3612585365772247,0.050000000745058,0.0508715659379959,293.31866455078125,297.1499938964844,293.1499938964844,0.0165344048291444,-837.2568359375,304.0364990234375,0.3612588047981262,0.050000000745058,0.05357027053833,293.23101806640625,297.1499938964844,293.1499938964844,0.419612318277359,-5566.404296875,304.1610717773437,0.8535147905349731,0.4989062547683716,0.3524321019649505,293.2935485839844,297.1499938964844,293.1499938964844,0.6032624840736389,-10003.1796875,304.16290283203125,0.9436630010604858,0.6651892066001892,0.6332526206970215,293.18585205078125,297.1499938964844,293.1499938964844,0.0585880428552627,-7682.9599609375,304.1531982421875,0.4973720014095306,0.1016109436750412,0.4867330193519592,291.0894775390625,291.1499938964844,259.2244567871094,257.9364013671875,279.1836242675781,293.2336120605469,291.0908508300781,1.0,0.4590665400028229,0.6396828889846802,0.6396828889846802,1.0,1.0,-1.892677426338196,0.7821033000946045,1.1105741262435913,0.3499420285224914,0.0,0.0,0.8643106818199158,179.30267333984375,185.0,23.61419105529785,-22726.26953125,962.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123229980469,309.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,26474.31640625,26640.0,0.0,0.0,0.5188783407211304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399702548980713,1.4399888515472412,-1.85785502253566e-05,0.0,0.0005265955696813,0.0,0.0,350.96563720703125,0.0,0.0,0.0,0.8013794422149658,4.0,0.0,1.0
641700,294.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.3603895902633667,0.050000000745058,0.0509322136640548,293.3231506347656,297.1499938964844,293.1499938964844,0.0164038017392158,-834.7500610351562,303.9940490722656,0.3603895902633667,0.050000000745058,0.0536340735852718,293.2310485839844,297.1499938964844,293.1499938964844,0.4182044565677643,-5551.47900390625,304.1615905761719,0.8515646457672119,0.49787437915802,0.3517639636993408,293.2931823730469,297.1499938964844,293.1499938964844,0.6009109616279602,-9971.4912109375,304.164794921875,0.9409236907958984,0.663442850112915,0.6316773891448975,293.1856994628906,297.1499938964844,293.1499938964844,0.0582265071570873,-7651.345703125,304.1532592773437,0.495877057313919,0.1011871546506881,0.4851296246051788,291.1003112792969,291.1499938964844,259.25592041015625,257.9613647460937,279.18389892578125,293.2356872558594,291.1016845703125,1.0,0.4597213268280029,0.641398012638092,0.641398012638092,1.0,1.0,-1.8882075548172,0.7810325622558594,1.1071749925613403,0.3497874438762665,0.0,0.0,0.866526186466217,180.81089782714844,185.0,26.62842559814453,-22695.375,963.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37841796875,309.6268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,26499.611328125,25560.0,0.0,0.0,0.5187288522720337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4460381269454956,1.446056842803955,-1.869061088655144e-05,0.0,0.0005264438223093,0.0,0.0,354.8333435058594,0.0,0.0,0.0,0.7892165184020996,4.0,0.0,1.0
641760,294.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.3595351874828338,0.050000000745058,0.0509927086532115,293.328369140625,297.1499938964844,293.1499938964844,0.0162979327142238,-833.25927734375,303.94879150390625,0.3595351874828338,0.050000000745058,0.0536977760493755,293.2310485839844,297.1499938964844,293.1499938964844,0.4174453616142273,-5543.94189453125,304.1608581542969,0.8496463894844055,0.4968496263027191,0.3510979413986206,293.292724609375,297.1499938964844,293.1499938964844,0.5994502902030945,-9952.708984375,304.16473388671875,0.938199818134308,0.6617182493209839,0.6301169395446777,293.185546875,297.1499938964844,293.1499938964844,0.0579772181808948,-7630.63330078125,304.15313720703125,0.4944021999835968,0.1007649451494216,0.4835338294506073,291.0936279296875,291.1499938964844,259.2870483398437,257.9859924316406,279.1842346191406,293.23809814453125,291.0926513671875,1.0,0.4603752791881561,0.6431359052658081,0.6431359052658081,1.0,1.0,-1.883766770362854,0.779971718788147,1.103795051574707,0.3496359586715698,0.0,0.0,0.8707790970802307,182.3159637451172,173.0,1.6068851947784424,-22585.91015625,964.2485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622131347656,309.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,25685.0390625,25560.0,0.0,0.0,0.5184530019760132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294373989105225,1.4294556379318235,-1.821652585931588e-05,0.0,0.000526163901668,0.0,0.0,342.1381530761719,0.0,0.0,0.0,0.7942326068878174,4.0,0.0,1.0
641820,294.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.360815167427063,0.050000000745058,0.0509026087820529,293.3402099609375,297.1499938964844,293.1499938964844,0.0158972572535276,-824.465087890625,303.85302734375,0.360815167427063,0.050000000745058,0.053602896630764,293.23077392578125,297.1499938964844,293.1499938964844,0.414654791355133,-5514.32177734375,304.1619567871094,0.8505886793136597,0.4948520064353943,0.3496324419975281,293.2914733886719,297.1499938964844,293.1499938964844,0.5948242545127869,-9890.869140625,304.1676025390625,0.9390751123428344,0.6583526730537415,0.6268525719642639,293.18505859375,297.1499938964844,293.1499938964844,0.0571196675300598,-7556.3740234375,304.1535339355469,0.494239330291748,0.0999658331274986,0.4794164001941681,291.1088256835937,291.1499938964844,259.3483581542969,258.0343933105469,279.18572998046875,293.2436828613281,291.1105651855469,1.0,0.4569071829319,0.6467784643173218,0.6467784643173218,1.0,1.0,-1.872922420501709,0.7769854068756104,1.0959370136260986,0.3489074110984802,0.0,0.0,0.8756918907165527,179.65179443359375,161.0,22.44174194335937,-22526.8515625,945.8543701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346435546875,309.6000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,25491.47265625,25560.0,0.0,0.0,0.517797589302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4372308254241943,1.4372491836547852,-1.830841756600421e-05,0.0,0.0005254987045191,0.0,0.0,346.3671569824219,0.0,0.0,0.0,0.79758620262146,4.0,0.0,1.0
641880,294.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.360815167427063,0.050000000745058,0.0509026087820529,293.3402099609375,297.1499938964844,293.1499938964844,0.0158972572535276,-824.465087890625,303.85302734375,0.360815167427063,0.050000000745058,0.053602896630764,293.23077392578125,297.1499938964844,293.1499938964844,0.414654791355133,-5514.32177734375,304.1619567871094,0.8505886793136597,0.4948520064353943,0.3496324419975281,293.2914733886719,297.1499938964844,293.1499938964844,0.5948242545127869,-9890.869140625,304.1676025390625,0.9390751123428344,0.6583526730537415,0.6268525719642639,293.18505859375,297.1499938964844,293.1499938964844,0.0571196675300598,-7556.3740234375,304.1535339355469,0.494239330291748,0.0999658331274986,0.4794164001941681,291.1088256835937,291.1499938964844,259.3483581542969,258.0343933105469,279.18572998046875,293.2436828613281,291.1105651855469,1.0,0.4569071829319,0.6467784643173218,0.6467784643173218,1.0,1.0,-1.872922420501709,0.7769854068756104,1.0959370136260986,0.3489074110984802,0.0,0.0,0.8756918907165527,179.65179443359375,161.0,22.44174194335937,-22526.8515625,945.8543701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346435546875,309.6000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,25491.47265625,25560.0,0.0,0.0,0.517797589302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4372308254241943,1.4372491836547852,-1.830841756600421e-05,0.0,0.0005254987045191,0.0,0.0,346.3671569824219,0.0,0.0,0.0,0.79758620262146,4.0,0.0,1.0
641940,294.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.3641902506351471,0.050000000745058,0.0506737194955349,293.3528747558594,297.1499938964844,293.1499938964844,0.0153964338824152,-812.30078125,303.751953125,0.3641902506351471,0.050000000745058,0.0533618666231632,293.2301940917969,297.1499938964844,293.1499938964844,0.4113073647022247,-5478.58203125,304.1635437011719,0.854876697063446,0.4929199814796448,0.3481045365333557,293.2899780273437,297.1499938964844,293.1499938964844,0.5894157886505127,-9818.662109375,304.17071533203125,0.9442963600158693,0.6550732254981995,0.6235247254371643,293.1842041015625,297.1499938964844,293.1499938964844,0.0561234168708324,-7469.83203125,304.1540222167969,0.4960996210575104,0.0992515757679939,0.4749737977981567,291.1379699707031,291.1499938964844,259.40838623046875,258.0816345214844,279.1872253417969,293.2498779296875,291.1399230957031,1.0,0.4508076906204223,0.6505768299102783,0.6505768299102783,1.0,1.0,-1.861193060874939,0.7736080288887024,1.0875849723815918,0.3479569554328918,0.0,0.0,0.8753638863563538,173.26675415039062,149.0,35.73100280761719,-22451.5,915.0538940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34576416015625,309.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.66015625,24480.0,0.0,0.0,0.5170256495475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402250051498413,1.4402434825897217,-1.8372087652096525e-05,0.0,0.0005247153458185,0.0,0.0,348.3707275390625,0.0,0.0,0.0,0.7839220762252808,4.0,0.0,1.0
642000,294.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.3641902506351471,0.050000000745058,0.0506737194955349,293.3528747558594,297.1499938964844,293.1499938964844,0.0153964338824152,-812.30078125,303.751953125,0.3641902506351471,0.050000000745058,0.0533618666231632,293.2301940917969,297.1499938964844,293.1499938964844,0.4113073647022247,-5478.58203125,304.1635437011719,0.854876697063446,0.4929199814796448,0.3481045365333557,293.2899780273437,297.1499938964844,293.1499938964844,0.5894157886505127,-9818.662109375,304.17071533203125,0.9442963600158693,0.6550732254981995,0.6235247254371643,293.1842041015625,297.1499938964844,293.1499938964844,0.0561234168708324,-7469.83203125,304.1540222167969,0.4960996210575104,0.0992515757679939,0.4749737977981567,291.1379699707031,291.1499938964844,259.40838623046875,258.0816345214844,279.1872253417969,293.2498779296875,291.1399230957031,1.0,0.4508076906204223,0.6505768299102783,0.6505768299102783,1.0,1.0,-1.861193060874939,0.7736080288887024,1.0875849723815918,0.3479569554328918,0.0,0.0,0.8753638863563538,173.26675415039062,149.0,35.73100280761719,-22451.5,915.0538940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34576416015625,309.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.66015625,24480.0,0.0,0.0,0.5170256495475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402250051498413,1.4402434825897217,-1.8372087652096525e-05,0.0,0.0005247153458185,0.0,0.0,348.3707275390625,0.0,0.0,0.0,0.7839220762252808,4.0,0.0,1.0
642060,294.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.3690299987792969,0.050000000745058,0.0503660216927528,293.3657531738281,297.1499938964844,293.1499938964844,0.0149030704051256,-800.3321533203125,303.6455383300781,0.3690299987792969,0.050000000745058,0.0530378483235836,293.22930908203125,297.1499938964844,293.1499938964844,0.4088616967201233,-5453.15380859375,304.16314697265625,0.8615309000015259,0.4910697340965271,0.3465686738491058,293.2880554199219,297.1499938964844,293.1499938964844,0.5852572321891785,-9764.66015625,304.1708068847656,0.9522974491119384,0.6519128084182739,0.6202160716056824,293.1830749511719,297.1499938964844,293.1499938964844,0.0552739836275577,-7397.85595703125,304.1540832519531,0.4993952512741089,0.098613366484642,0.4704887866973877,291.1407775878906,291.1499938964844,259.4671630859375,258.127685546875,279.1885070800781,293.2562866210937,291.1423034667969,1.0,0.4430465698242187,0.6544941663742065,0.6544941663742065,1.0,1.0,-1.8492316007614136,0.770110011100769,1.079121708869934,0.3469286859035492,0.0,0.0,0.8765897750854492,164.77674865722656,137.0,18.55253028869629,-22291.412109375,877.7681274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39019775390625,309.624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,24586.4765625,24480.0,0.0,0.0,0.5157181620597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4147330522537231,1.4147508144378662,-1.771412462403532e-05,0.0,0.0005233883857727,0.0,0.0,330.0264587402344,0.0,0.0,0.0,0.7845068573951721,4.0,0.0,1.0
642120,294.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.3690299987792969,0.050000000745058,0.0503660216927528,293.3657531738281,297.1499938964844,293.1499938964844,0.0149030704051256,-800.3321533203125,303.6455383300781,0.3690299987792969,0.050000000745058,0.0530378483235836,293.22930908203125,297.1499938964844,293.1499938964844,0.4088616967201233,-5453.15380859375,304.16314697265625,0.8615309000015259,0.4910697340965271,0.3465686738491058,293.2880554199219,297.1499938964844,293.1499938964844,0.5852572321891785,-9764.66015625,304.1708068847656,0.9522974491119384,0.6519128084182739,0.6202160716056824,293.1830749511719,297.1499938964844,293.1499938964844,0.0552739836275577,-7397.85595703125,304.1540832519531,0.4993952512741089,0.098613366484642,0.4704887866973877,291.1407775878906,291.1499938964844,259.4671630859375,258.127685546875,279.1885070800781,293.2562866210937,291.1423034667969,1.0,0.4430465698242187,0.6544941663742065,0.6544941663742065,1.0,1.0,-1.8492316007614136,0.770110011100769,1.079121708869934,0.3469286859035492,0.0,0.0,0.8765897750854492,164.77674865722656,137.0,18.55253028869629,-22291.412109375,877.7681274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39019775390625,309.624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,24586.4765625,24480.0,0.0,0.0,0.5157181620597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4147330522537231,1.4147508144378662,-1.771412462403532e-05,0.0,0.0005233883857727,0.0,0.0,330.0264587402344,0.0,0.0,0.0,0.7845068573951721,4.0,0.0,1.0
642180,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.3750740587711334,0.050000000745058,0.050011683255434,293.3785705566406,297.1499938964844,293.1499938964844,0.014362821355462,-785.9274291992188,303.53631591796875,0.3750740587711334,0.050000000745058,0.0526647120714187,293.228271484375,297.1499938964844,293.1499938964844,0.4055505692958832,-5417.85546875,304.1642761230469,0.8701738715171814,0.4892682433128357,0.345039039850235,293.2860107421875,297.1499938964844,293.1499938964844,0.5799055695533752,-9693.7265625,304.1727905273437,0.962175726890564,0.6488291621208191,0.6169463396072388,293.1817626953125,297.1499938964844,293.1499938964844,0.0542860999703407,-7312.8212890625,304.1543884277344,0.5039188265800476,0.0980394259095192,0.4660761654376983,291.1686706542969,291.1499938964844,259.524658203125,258.172607421875,279.1896057128906,293.2629089355469,291.1705627441406,1.0,0.4342049062252044,0.6585125923156738,0.6585125923156738,1.0,1.0,-1.837296485900879,0.7665961384773254,1.0707004070281982,0.3458753526210785,0.0,0.0,0.8722826838493347,155.0457305908203,125.0,33.504302978515625,-22213.279296875,837.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437561035156,309.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,24566.654296875,24480.0,0.0,0.0,0.514115571975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4085253477096558,1.4085429906845093,-1.760321538313292e-05,0.0,0.0005217619473114,0.0,0.0,326.2655029296875,0.0,0.0,0.0,0.7814041376113892,4.0,0.0,1.0
642240,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.3750740587711334,0.050000000745058,0.050011683255434,293.3785705566406,297.1499938964844,293.1499938964844,0.014362821355462,-785.9274291992188,303.53631591796875,0.3750740587711334,0.050000000745058,0.0526647120714187,293.228271484375,297.1499938964844,293.1499938964844,0.4055505692958832,-5417.85546875,304.1642761230469,0.8701738715171814,0.4892682433128357,0.345039039850235,293.2860107421875,297.1499938964844,293.1499938964844,0.5799055695533752,-9693.7265625,304.1727905273437,0.962175726890564,0.6488291621208191,0.6169463396072388,293.1817626953125,297.1499938964844,293.1499938964844,0.0542860999703407,-7312.8212890625,304.1543884277344,0.5039188265800476,0.0980394259095192,0.4660761654376983,291.1686706542969,291.1499938964844,259.524658203125,258.172607421875,279.1896057128906,293.2629089355469,291.1705627441406,1.0,0.4342049062252044,0.6585125923156738,0.6585125923156738,1.0,1.0,-1.837296485900879,0.7665961384773254,1.0707004070281982,0.3458753526210785,0.0,0.0,0.8722826838493347,155.0457305908203,125.0,33.504302978515625,-22213.279296875,837.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437561035156,309.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,24566.654296875,24480.0,0.0,0.0,0.514115571975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4085253477096558,1.4085429906845093,-1.760321538313292e-05,0.0,0.0005217619473114,0.0,0.0,326.2655029296875,0.0,0.0,0.0,0.7814041376113892,4.0,0.0,1.0
642300,294.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.3785076439380646,0.050000000745058,0.0498234592378139,293.3848876953125,297.1499938964844,293.1499938964844,0.0140940751880407,-778.5161743164062,303.4804077148437,0.3785076439380646,0.050000000745058,0.0524665042757988,293.2277526855469,297.1499938964844,293.1499938964844,0.4038910269737243,-5400.19482421875,304.1647033691406,0.8751905560493469,0.488381415605545,0.3442749977111816,293.28497314453125,297.1499938964844,293.1499938964844,0.5772233009338379,-9658.2978515625,304.17352294921875,0.9675977826118468,0.6473109722137451,0.6153209209442139,293.1810607910156,297.1499938964844,293.1499938964844,0.0537984482944011,-7270.97705078125,304.15447998046875,0.5066270232200623,0.0977717489004135,0.4639073610305786,291.1827392578125,291.1499938964844,259.55291748046875,258.1946716308594,279.19012451171875,293.26629638671875,291.1845092773437,1.0,0.4294899106025696,0.6605571508407593,0.6605571508407593,1.0,1.0,-1.8313590288162231,0.7648406624794006,1.0665184259414673,0.3453422784805298,0.0,0.0,0.8686748147010803,149.88699340820312,125.0,35.789241790771484,-22166.896484375,815.9984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47247314453125,309.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,24595.892578125,23400.0,0.0,0.0,0.5132113695144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403256058692932,1.403273582458496,-1.7519858374726027e-05,0.0,0.0005208443035371,0.0,0.0,323.2293701171875,0.0,0.0,0.0,0.7638915181159973,4.0,0.0,1.0
642360,294.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.3822052180767059,0.050000000745058,0.0496302582323551,293.3911437988281,297.1499938964844,293.1499938964844,0.0138532426208257,-772.1991577148438,303.422607421875,0.3822052180767059,0.050000000745058,0.0522630549967289,293.2271728515625,297.1499938964844,293.1499938964844,0.4029242396354675,-5390.46826171875,304.16375732421875,0.8806659579277039,0.4875094294548034,0.3435146808624267,293.28387451171875,297.1499938964844,293.1499938964844,0.5755026340484619,-9636.7236328125,304.1723327636719,0.9732446670532228,0.645817756652832,0.6137077808380127,293.1803894042969,297.1499938964844,293.1499938964844,0.0534328930079937,-7240.80615234375,304.1543273925781,0.5096426010131836,0.0975152254104614,0.4617653489112854,291.17779541015625,291.1499938964844,259.5809020996094,258.2164306640625,279.1905822753906,293.26971435546875,291.1767578125,1.0,0.4246211946010589,0.6626225709915161,0.6626225709915161,1.0,1.0,-1.82546067237854,0.7630932927131653,1.0623674392700195,0.344807893037796,0.0,0.0,0.8671219348907471,144.5969696044922,113.0,7.368065357208252,-22034.806640625,794.6876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51580810546875,309.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,23795.265625,23400.0,0.0,0.0,0.5120919942855835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744772672653198,1.3744940757751465,-1.685336246737279e-05,0.0,0.0005197082646191,0.0,0.0,304.3049011230469,0.0,0.0,0.0,0.7630943059921265,4.0,0.0,1.0
642420,294.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.3903769552707672,0.050000000745058,0.0492330081760883,293.4035339355469,297.1499938964844,293.1499938964844,0.0133477998897433,-757.83935546875,303.3056030273437,0.3903769552707672,0.050000000745058,0.0518447272479534,293.2259521484375,297.1499938964844,293.1499938964844,0.4001805782318115,-5361.5185546875,304.1637878417969,0.8930526375770569,0.4858019053936004,0.3420167863368988,293.28155517578125,297.1499938964844,293.1499938964844,0.5709694027900696,-9577.4013671875,304.1725158691406,0.9849855303764344,0.6428959369659424,0.6105421185493469,293.178955078125,297.1499938964844,293.1499938964844,0.0525700859725475,-7167.82421875,304.1543273925781,0.5166935324668884,0.0970347002148628,0.4575770795345306,291.1898803710937,291.1499938964844,259.6358642578125,258.2591857910156,279.19146728515625,293.276611328125,291.1912841796875,1.0,0.4144946038722992,0.6668116450309753,0.6668116450309753,1.0,1.0,-1.813852310180664,0.7596526145935059,1.0541996955871582,0.3437510132789612,0.0,0.0,0.8613650798797607,133.7335205078125,101.0,19.86602210998535,-21946.98828125,751.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6062927246094,309.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,23579.275390625,23400.0,0.0,0.0,0.5095398426055908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3598617315292358,1.3598783016204834,-1.6561836673645303e-05,0.0,0.0005171181983314,0.0,0.0,295.5013427734375,0.0,0.0,0.0,0.7558791041374207,4.0,0.0,1.0
642480,294.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.3903769552707672,0.050000000745058,0.0492330081760883,293.4035339355469,297.1499938964844,293.1499938964844,0.0133477998897433,-757.83935546875,303.3056030273437,0.3903769552707672,0.050000000745058,0.0518447272479534,293.2259521484375,297.1499938964844,293.1499938964844,0.4001805782318115,-5361.5185546875,304.1637878417969,0.8930526375770569,0.4858019053936004,0.3420167863368988,293.28155517578125,297.1499938964844,293.1499938964844,0.5709694027900696,-9577.4013671875,304.1725158691406,0.9849855303764344,0.6428959369659424,0.6105421185493469,293.178955078125,297.1499938964844,293.1499938964844,0.0525700859725475,-7167.82421875,304.1543273925781,0.5166935324668884,0.0970347002148628,0.4575770795345306,291.1898803710937,291.1499938964844,259.6358642578125,258.2591857910156,279.19146728515625,293.276611328125,291.1912841796875,1.0,0.4144946038722992,0.6668116450309753,0.6668116450309753,1.0,1.0,-1.813852310180664,0.7596526145935059,1.0541996955871582,0.3437510132789612,0.0,0.0,0.8613650798797607,133.7335205078125,101.0,19.86602210998535,-21946.98828125,751.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6062927246094,309.7492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,23579.275390625,23400.0,0.0,0.0,0.5095398426055908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3598617315292358,1.3598783016204834,-1.6561836673645303e-05,0.0,0.0005171181983314,0.0,0.0,295.5013427734375,0.0,0.0,0.0,0.7558791041374207,4.0,0.0,1.0
642540,294.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.3986557722091675,0.050000000745058,0.0488270409405231,293.41571044921875,297.1499938964844,293.1499938964844,0.0128473527729511,-742.842529296875,303.18572998046875,0.3986557722091675,0.050000000745058,0.0514172241091728,293.22479248046875,297.1499938964844,293.1499938964844,0.3972128033638,-5330.0107421875,304.16412353515625,0.9075591564178468,0.4841127097606659,0.3405272662639618,293.2793273925781,297.1499938964844,293.1499938964844,0.5661219954490662,-9513.744140625,304.1730651855469,0.9968891739845276,0.640015721321106,0.6074103713035583,293.1775207519531,297.1499938964844,293.1499938964844,0.0516891442239284,-7093.142578125,304.15435791015625,0.5252889394760132,0.0965894237160682,0.4535140991210937,291.2101135253906,291.1499938964844,259.6896057128906,258.3009033203125,279.1923217773437,293.28375244140625,291.2113037109375,1.0,0.4039291143417358,0.6710864901542664,0.6710864901542664,1.0,1.0,-1.8024024963378904,0.7562437057495117,1.0461586713790894,0.3426909446716308,0.0,0.0,0.8519523739814758,122.64338684082033,89.0,24.85068321228028,-21844.65625,708.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6882019042969,309.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,23599.5234375,22320.0,0.0,0.0,0.5067278742790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343051791191101,1.3430681228637695,-1.6290507119265385e-05,0.0,0.0005142643931321,0.0,0.0,286.32843017578125,0.0,0.0,0.0,0.732905387878418,4.0,0.0,1.0
642600,294.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.3986557722091675,0.050000000745058,0.0488270409405231,293.41571044921875,297.1499938964844,293.1499938964844,0.0128473527729511,-742.842529296875,303.18572998046875,0.3986557722091675,0.050000000745058,0.0514172241091728,293.22479248046875,297.1499938964844,293.1499938964844,0.3972128033638,-5330.0107421875,304.16412353515625,0.9075591564178468,0.4841127097606659,0.3405272662639618,293.2793273925781,297.1499938964844,293.1499938964844,0.5661219954490662,-9513.744140625,304.1730651855469,0.9968891739845276,0.640015721321106,0.6074103713035583,293.1775207519531,297.1499938964844,293.1499938964844,0.0516891442239284,-7093.142578125,304.15435791015625,0.5252889394760132,0.0965894237160682,0.4535140991210937,291.2101135253906,291.1499938964844,259.6896057128906,258.3009033203125,279.1923217773437,293.28375244140625,291.2113037109375,1.0,0.4039291143417358,0.6710864901542664,0.6710864901542664,1.0,1.0,-1.8024024963378904,0.7562437057495117,1.0461586713790894,0.3426909446716308,0.0,0.0,0.8519523739814758,122.64338684082033,89.0,24.85068321228028,-21844.65625,708.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6882019042969,309.8012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,23599.5234375,22320.0,0.0,0.0,0.5067278742790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343051791191101,1.3430681228637695,-1.6290507119265385e-05,0.0,0.0005142643931321,0.0,0.0,286.32843017578125,0.0,0.0,0.0,0.732905387878418,4.0,0.0,1.0
642660,294.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.4056044816970825,0.050000000745058,0.0484937876462936,293.4274597167969,297.1499938964844,293.1499938964844,0.0124143855646252,-729.80908203125,303.0617370605469,0.4056044816970825,0.050000000745058,0.0510662943124771,293.2234191894531,297.1499938964844,293.1499938964844,0.3949077129364013,-5305.92724609375,304.1634216308594,0.9220593571662904,0.4824981391429901,0.3391379714012146,293.26666259765625,297.1499938964844,293.1499938964844,0.5454405546188354,-9222.8046875,304.2012634277344,0.9990000128746032,0.6392414569854736,0.5877492427825928,293.1758728027344,297.1499938964844,293.1499938964844,0.0510159358382225,-7036.98583984375,304.154052734375,0.5335242748260498,0.096225656569004,0.4501081109046936,291.2139587402344,291.1499938964844,259.7420959472656,258.3415832519531,279.19970703125,293.2889404296875,291.2176208496094,1.0,0.39226895570755,0.6763678789138794,0.6763678789138794,1.0,1.0,-1.7722569704055786,0.744496762752533,1.0277602672576904,0.3374222218990326,0.0,0.0,0.8439127206802368,113.0798110961914,77.0,28.49771881103516,-21514.8125,657.1209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81109619140625,309.8562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,22631.533203125,22320.0,0.0,0.0,0.5031200647354126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300154685974121,1.3001700639724731,-1.5383062418550253e-05,0.0,0.00051060289843,0.0,0.0,261.1330871582031,0.0,0.0,0.0,0.7251418232917786,4.0,0.0,1.0
642720,294.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.4056044816970825,0.050000000745058,0.0484937876462936,293.4274597167969,297.1499938964844,293.1499938964844,0.0124143855646252,-729.80908203125,303.0617370605469,0.4056044816970825,0.050000000745058,0.0510662943124771,293.2234191894531,297.1499938964844,293.1499938964844,0.3949077129364013,-5305.92724609375,304.1634216308594,0.9220593571662904,0.4824981391429901,0.3391379714012146,293.26666259765625,297.1499938964844,293.1499938964844,0.5454405546188354,-9222.8046875,304.2012634277344,0.9990000128746032,0.6392414569854736,0.5877492427825928,293.1758728027344,297.1499938964844,293.1499938964844,0.0510159358382225,-7036.98583984375,304.154052734375,0.5335242748260498,0.096225656569004,0.4501081109046936,291.2139587402344,291.1499938964844,259.7420959472656,258.3415832519531,279.19970703125,293.2889404296875,291.2176208496094,1.0,0.39226895570755,0.6763678789138794,0.6763678789138794,1.0,1.0,-1.7722569704055786,0.744496762752533,1.0277602672576904,0.3374222218990326,0.0,0.0,0.8439127206802368,113.0798110961914,77.0,28.49771881103516,-21514.8125,657.1209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81109619140625,309.8562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,22631.533203125,22320.0,0.0,0.0,0.5031200647354126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300154685974121,1.3001700639724731,-1.5383062418550253e-05,0.0,0.00051060289843,0.0,0.0,261.1330871582031,0.0,0.0,0.0,0.7251418232917786,4.0,0.0,1.0
642780,294.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.269775390625,0.413182258605957,0.050000000745058,0.048170082271099,293.43914794921875,297.1499938964844,293.1499938964844,0.011937684379518,-713.4791259765625,302.9397277832031,0.413182258605957,0.050000000745058,0.0507254153490066,293.2224426269531,297.1499938964844,293.1499938964844,0.3906035125255584,-5258.951171875,304.1661071777344,0.938329815864563,0.4808360636234283,0.3377483785152435,293.2269897460937,297.1499938964844,293.1499938964844,0.5125169157981873,-8762.1630859375,304.2388610839844,0.9990000128746032,0.6442810893058777,0.5595593452453613,293.1741638183594,297.1499938964844,293.1499938964844,0.0500693172216415,-6954.4423828125,304.1542663574219,0.5429092049598694,0.0959173738956451,0.4470501840114593,291.27801513671875,291.1499938964844,259.7933654785156,258.3813171386719,279.20538330078125,293.2859802246094,291.2825927734375,1.0,0.3792918622493744,0.6822776794433594,0.6822776794433594,1.0,1.0,-1.7322694063186646,0.7284283638000488,1.0038410425186155,0.3297109007835388,0.0,0.0,0.8226975798606873,103.56341552734376,65.0,73.31695556640625,-21179.384765625,600.4263305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9872436523437,309.98931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,22752.916015625,22320.0,0.0,0.0,0.4983796775341034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658668756484983,1.2658816576004028,-1.4876234672556166e-05,0.0,0.0005057920352555,0.0,0.0,244.3848114013672,0.0,0.0,0.0,0.708843469619751,4.0,0.0,1.0
642840,294.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.269775390625,0.413182258605957,0.050000000745058,0.048170082271099,293.43914794921875,297.1499938964844,293.1499938964844,0.011937684379518,-713.4791259765625,302.9397277832031,0.413182258605957,0.050000000745058,0.0507254153490066,293.2224426269531,297.1499938964844,293.1499938964844,0.3906035125255584,-5258.951171875,304.1661071777344,0.938329815864563,0.4808360636234283,0.3377483785152435,293.2269897460937,297.1499938964844,293.1499938964844,0.5125169157981873,-8762.1630859375,304.2388610839844,0.9990000128746032,0.6442810893058777,0.5595593452453613,293.1741638183594,297.1499938964844,293.1499938964844,0.0500693172216415,-6954.4423828125,304.1542663574219,0.5429092049598694,0.0959173738956451,0.4470501840114593,291.27801513671875,291.1499938964844,259.7933654785156,258.3813171386719,279.20538330078125,293.2859802246094,291.2825927734375,1.0,0.3792918622493744,0.6822776794433594,0.6822776794433594,1.0,1.0,-1.7322694063186646,0.7284283638000488,1.0038410425186155,0.3297109007835388,0.0,0.0,0.8226975798606873,103.56341552734376,65.0,73.31695556640625,-21179.384765625,600.4263305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9872436523437,309.98931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,22752.916015625,22320.0,0.0,0.0,0.4983796775341034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658668756484983,1.2658816576004028,-1.4876234672556166e-05,0.0,0.0005057920352555,0.0,0.0,244.3848114013672,0.0,0.0,0.0,0.708843469619751,4.0,0.0,1.0
642900,294.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.4176464974880218,0.050000000745058,0.0480032600462436,293.44500732421875,297.1499938964844,293.1499938964844,0.0117048704996705,-705.2559814453125,302.8777160644531,0.4176464974880218,0.050000000745058,0.050549741834402,293.2220458984375,297.1499938964844,293.1499938964844,0.3884320557117462,-5235.34619140625,304.1671142578125,0.9473517537117004,0.4799972474575043,0.3370388150215149,293.19952392578125,297.1499938964844,293.1499938964844,0.4948171079158783,-8515.2939453125,304.2548522949219,0.9990000128746032,0.6486940979957581,0.5444614887237549,293.1733093261719,297.1499938964844,293.1499938964844,0.0496103800833225,-6914.51123046875,304.1543273925781,0.5483601689338684,0.0957781225442886,0.4455834031105041,291.3099670410156,291.1499938964844,259.81854248046875,258.4007873535156,279.2030639648437,293.2676086425781,291.3141784667969,1.0,0.3724107146263122,0.684760570526123,0.684760570526123,1.0,1.0,-1.711118221282959,0.7196367979049683,0.991481363773346,0.3253191411495209,0.0,0.0,0.8088166117668152,98.6565399169922,65.0,79.66532135009766,-20981.63671875,571.7162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09698486328125,310.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,22862.892578125,21240.0,0.0,0.0,0.4954994916915893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2407798767089844,1.2407944202423096,-1.451924254070036e-05,0.0,0.0005028690211474,0.0,0.0,232.6919708251953,0.0,0.0,0.0,0.6821519732475281,4.0,0.0,1.0
642960,294.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.422699362039566,0.050000000745058,0.0478345118463039,293.4508361816406,297.1499938964844,293.1499938964844,0.0114967124536633,-698.240966796875,302.8127136230469,0.422699362039566,0.050000000745058,0.0503720454871654,293.2216186523437,297.1499938964844,293.1499938964844,0.3870303332805633,-5220.6640625,304.1665344238281,0.9567872285842896,0.4791671633720398,0.3363295495510101,293.16729736328125,297.1499938964844,293.1499938964844,0.4773522913455963,-8272.2578125,304.2674560546875,0.9990000128746032,0.654394268989563,0.528751015663147,293.172607421875,297.1499938964844,293.1499938964844,0.0492784976959228,-6886.6748046875,304.1541442871094,0.554298460483551,0.0956224575638771,0.4440865516662597,291.3200378417969,291.1499938964844,259.8434143066406,258.4200439453125,279.1997985839844,293.2434997558594,291.32049560546875,1.0,0.365286648273468,0.6870083808898926,0.6870083808898926,1.0,1.0,-1.689191222190857,0.7103908061981201,0.9788004159927368,0.3206234276294708,0.0,0.0,0.7962421178817749,93.68863677978516,83.0,47.98488235473633,-20675.89453125,542.9451293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.236083984375,310.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,22117.21484375,21240.0,0.0,0.0,0.4920803308486938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1899945735931396,1.1900081634521484,-1.3600973034044728e-05,0.0,0.0004993989714421,0.0,0.0,207.926010131836,0.0,0.0,0.0,0.6711881160736084,4.0,0.0,1.0
643020,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.4258247911930084,0.050000000745058,0.0477397292852401,293.46307373046875,297.1499938964844,293.1499938964844,0.0111836716532707,-688.0880737304688,302.67694091796875,0.4258247911930084,0.050000000745058,0.0502722337841987,293.22125244140625,297.1499938964844,293.1499938964844,0.3847936391830444,-5197.5634765625,304.1646728515625,0.9613327980041504,0.4774289429187774,0.3350714743137359,293.1077575683594,297.1499938964844,293.1499938964844,0.4648206830024719,-8113.62255859375,304.2479553222656,0.9990000128746032,0.6660752296447754,0.5197097659111023,293.17205810546875,297.1499938964844,293.1499938964844,0.0487953312695026,-6846.6298828125,304.153564453125,0.5570673942565918,0.0951644331216812,0.4417647421360016,291.3277893066406,291.1499938964844,259.8922119140625,258.4578552246094,279.1863708496094,293.20172119140625,291.3262634277344,1.0,0.3617745339870453,0.6899449229240417,0.6899449229240417,1.0,1.0,-1.6737792491912842,0.7044379115104675,0.969341278076172,0.3175170421600342,0.0,0.0,0.7715613842010498,90.82574462890624,101.0,10.39175510406494,-20441.048828125,524.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5265808105469,310.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,21927.189453125,21240.0,0.0,0.0,0.4842365384101867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1275657415390017,1.1275783777236938,-1.2679414794547483e-05,0.0,0.0004914384917356,0.0,0.0,181.6722869873047,0.0,0.0,0.0,0.6422535181045532,4.0,0.0,1.0
643080,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.4258247911930084,0.050000000745058,0.0477397292852401,293.46307373046875,297.1499938964844,293.1499938964844,0.0111836716532707,-688.0880737304688,302.67694091796875,0.4258247911930084,0.050000000745058,0.0502722337841987,293.22125244140625,297.1499938964844,293.1499938964844,0.3847936391830444,-5197.5634765625,304.1646728515625,0.9613327980041504,0.4774289429187774,0.3350714743137359,293.1077575683594,297.1499938964844,293.1499938964844,0.4648206830024719,-8113.62255859375,304.2479553222656,0.9990000128746032,0.6660752296447754,0.5197097659111023,293.17205810546875,297.1499938964844,293.1499938964844,0.0487953312695026,-6846.6298828125,304.153564453125,0.5570673942565918,0.0951644331216812,0.4417647421360016,291.3277893066406,291.1499938964844,259.8922119140625,258.4578552246094,279.1863708496094,293.20172119140625,291.3262634277344,1.0,0.3617745339870453,0.6899449229240417,0.6899449229240417,1.0,1.0,-1.6737792491912842,0.7044379115104675,0.969341278076172,0.3175170421600342,0.0,0.0,0.7715613842010498,90.82574462890624,101.0,10.39175510406494,-20441.048828125,524.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5265808105469,310.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,21927.189453125,21240.0,0.0,0.0,0.4842365384101867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1275657415390017,1.1275783777236938,-1.2679414794547483e-05,0.0,0.0004914384917356,0.0,0.0,181.6722869873047,0.0,0.0,0.0,0.6422535181045532,4.0,0.0,1.0
643140,294.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4226634800434112,0.050000000745058,0.0478358194231987,293.4759216308594,297.1499938964844,293.1499938964844,0.0109841087833046,-683.2178955078125,302.5285949707031,0.4226634800434112,0.050000000745058,0.0503734201192855,293.2212219238281,297.1499938964844,293.1499938964844,0.3845298290252685,-5196.787109375,304.1601867675781,0.954241931438446,0.4756307899951935,0.3339073061943054,293.0825500488281,297.1499938964844,293.1499938964844,0.4732691943645477,-8256.4208984375,304.2007751464844,0.9990000128746032,0.6723340749740601,0.5288586616516113,293.1721496582031,297.1499938964844,293.1499938964844,0.0486832298338413,-6840.677734375,304.1525573730469,0.5520178079605103,0.0945863723754882,0.4397920668125152,291.28204345703125,291.1499938964844,259.9397888183594,258.4947814941406,279.1783447265625,293.1910705566406,291.2771301269531,1.0,0.3656014800071716,0.6923341751098633,0.6923341751098633,1.0,1.0,-1.6812232732772827,0.7087083458900452,0.9725149869918824,0.3200365602970123,0.0,0.0,0.7564918994903564,93.53819274902344,119.0,-53.16558837890625,-20371.189453125,537.3956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7409973144531,310.2323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,21719.08203125,20160.0,0.0,0.0,0.4761210680007934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079353928565979,1.0793659687042236,-1.1986242498096544e-05,0.0,0.0004832023405469,0.0,0.0,162.95057678222656,0.0,0.0,0.0,0.6053776741027832,4.0,0.0,1.0
643200,294.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4226634800434112,0.050000000745058,0.0478358194231987,293.4759216308594,297.1499938964844,293.1499938964844,0.0109841087833046,-683.2178955078125,302.5285949707031,0.4226634800434112,0.050000000745058,0.0503734201192855,293.2212219238281,297.1499938964844,293.1499938964844,0.3845298290252685,-5196.787109375,304.1601867675781,0.954241931438446,0.4756307899951935,0.3339073061943054,293.0825500488281,297.1499938964844,293.1499938964844,0.4732691943645477,-8256.4208984375,304.2007751464844,0.9990000128746032,0.6723340749740601,0.5288586616516113,293.1721496582031,297.1499938964844,293.1499938964844,0.0486832298338413,-6840.677734375,304.1525573730469,0.5520178079605103,0.0945863723754882,0.4397920668125152,291.28204345703125,291.1499938964844,259.9397888183594,258.4947814941406,279.1783447265625,293.1910705566406,291.2771301269531,1.0,0.3656014800071716,0.6923341751098633,0.6923341751098633,1.0,1.0,-1.6812232732772827,0.7087083458900452,0.9725149869918824,0.3200365602970123,0.0,0.0,0.7564918994903564,93.53819274902344,119.0,-53.16558837890625,-20371.189453125,537.3956909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7409973144531,310.2323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,21719.08203125,20160.0,0.0,0.0,0.4761210680007934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079353928565979,1.0793659687042236,-1.1986242498096544e-05,0.0,0.0004832023405469,0.0,0.0,162.95057678222656,0.0,0.0,0.0,0.6053776741027832,4.0,0.0,1.0
643260,294.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.4157397747039795,0.050000000745058,0.0480726473033428,293.4891967773437,297.1499938964844,293.1499938964844,0.010880353860557,-683.4114379882812,302.36431884765625,0.4157397747039795,0.050000000745058,0.0506228096783161,293.2213439941406,297.1499938964844,293.1499938964844,0.3866752982139587,-5222.97705078125,304.1532897949219,0.9387475252151488,0.4738021790981293,0.3328278064727783,293.09619140625,297.1499938964844,293.1499938964844,0.4985114932060241,-8634.9072265625,304.14178466796875,0.9990000128746032,0.6713570952415466,0.5507685542106628,293.1730041503906,297.1499938964844,293.1499938964844,0.0489527881145477,-6870.34326171875,304.1512756347656,0.5418065190315247,0.0938527137041091,0.4378725588321686,291.16900634765625,291.1499938964844,259.9861755371094,258.53082275390625,279.17498779296875,293.2074279785156,291.16290283203125,1.0,0.374850332736969,0.6946256756782532,0.6946256756782532,1.0,1.0,-1.704504370689392,0.7202092409133911,0.9842950701713562,0.3265160918235779,0.0,0.0,0.7615362405776978,100.34223175048828,137.0,-121.90939331054688,-20397.681640625,572.2171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8484191894531,310.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,20314.35546875,20160.0,0.0,0.0,0.4684145450592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0438889265060425,1.0439001321792605,-1.1211300261493308e-05,0.0,0.0004753812099806,0.0,0.0,147.4080352783203,0.0,0.0,0.0,0.6010733842849731,4.0,0.0,1.0
