time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643320,294.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.4157397747039795,0.050000000745058,0.0480726473033428,293.4891967773437,297.1499938964844,293.1499938964844,0.010880353860557,-683.4114379882812,302.36431884765625,0.4157397747039795,0.050000000745058,0.0506228096783161,293.2213439941406,297.1499938964844,293.1499938964844,0.3866752982139587,-5222.97705078125,304.1532897949219,0.9387475252151488,0.4738021790981293,0.3328278064727783,293.09619140625,297.1499938964844,293.1499938964844,0.4985114932060241,-8634.9072265625,304.14178466796875,0.9990000128746032,0.6713570952415466,0.5507685542106628,293.1730041503906,297.1499938964844,293.1499938964844,0.0489527881145477,-6870.34326171875,304.1512756347656,0.5418065190315247,0.0938527137041091,0.4378725588321686,291.16900634765625,291.1499938964844,259.9861755371094,258.53082275390625,279.17498779296875,293.2074279785156,291.16290283203125,1.0,0.374850332736969,0.6946256756782532,0.6946256756782532,1.0,1.0,-1.704504370689392,0.7202092409133911,0.9842950701713562,0.3265160918235779,0.0,0.0,0.7615362405776978,100.34223175048828,137.0,-121.90939331054688,-20397.681640625,572.2171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8484191894531,310.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,20314.35546875,20160.0,0.0,0.0,0.4684145450592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0438889265060425,1.0439001321792605,-1.1211300261493308e-05,0.0,0.0004753812099806,0.0,0.0,147.4080352783203,0.0,0.0,0.0,0.6010733842849731,4.0,0.0,1.0
643380,294.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.4071894586086273,0.050000000745058,0.0484224148094654,293.5028686523437,297.1499938964844,293.1499938964844,0.0107766035944223,-683.0128784179688,302.1966247558594,0.4071894586086273,0.050000000745058,0.0509911328554153,293.22186279296875,297.1499938964844,293.1499938964844,0.3879231512546539,-5238.015625,304.150146484375,0.9179962277412416,0.4718888998031616,0.3317894339561462,293.1449584960937,297.1499938964844,293.1499938964844,0.5332821607589722,-9137.072265625,304.0867004394531,0.9990000128746032,0.6629011034965515,0.5816206932067871,293.1744689941406,297.1499938964844,293.1499938964844,0.0490155480802059,-6880.67578125,304.1507568359375,0.528822124004364,0.0929760783910751,0.4358198344707489,291.087646484375,291.1499938964844,260.0313415527344,258.5660400390625,279.1776733398437,293.253173828125,291.0819702148437,1.0,0.3879435360431671,0.6974655389785767,0.6974655389785767,1.0,1.0,-1.7386925220489502,0.7369289994239807,1.0017635822296145,0.3359407782554626,0.0,0.0,0.7753036618232727,110.4045181274414,140.0,-116.26590728759766,-20668.958984375,625.1122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7562255859375,310.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,19944.5234375,20160.0,0.0,0.0,0.4626590013504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0606718063354492,1.0606831312179563,-1.1342146535753272e-05,0.0,0.000469540071208,0.0,0.0,152.39694213867188,0.0,0.0,0.0,0.6082905530929565,4.0,0.0,1.0
643440,294.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.4071894586086273,0.050000000745058,0.0484224148094654,293.5028686523437,297.1499938964844,293.1499938964844,0.0107766035944223,-683.0128784179688,302.1966247558594,0.4071894586086273,0.050000000745058,0.0509911328554153,293.22186279296875,297.1499938964844,293.1499938964844,0.3879231512546539,-5238.015625,304.150146484375,0.9179962277412416,0.4718888998031616,0.3317894339561462,293.1449584960937,297.1499938964844,293.1499938964844,0.5332821607589722,-9137.072265625,304.0867004394531,0.9990000128746032,0.6629011034965515,0.5816206932067871,293.1744689941406,297.1499938964844,293.1499938964844,0.0490155480802059,-6880.67578125,304.1507568359375,0.528822124004364,0.0929760783910751,0.4358198344707489,291.087646484375,291.1499938964844,260.0313415527344,258.5660400390625,279.1776733398437,293.253173828125,291.0819702148437,1.0,0.3879435360431671,0.6974655389785767,0.6974655389785767,1.0,1.0,-1.7386925220489502,0.7369289994239807,1.0017635822296145,0.3359407782554626,0.0,0.0,0.7753036618232727,110.4045181274414,140.0,-116.26590728759766,-20668.958984375,625.1122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7562255859375,310.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,19944.5234375,20160.0,0.0,0.0,0.4626590013504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0606718063354492,1.0606831312179563,-1.1342146535753272e-05,0.0,0.000469540071208,0.0,0.0,152.39694213867188,0.0,0.0,0.0,0.6082905530929565,4.0,0.0,1.0
643500,294.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.4037323892116546,0.050000000745058,0.0485813803970813,293.5096740722656,297.1499938964844,293.1499938964844,0.0107137253507971,-682.2832641601562,302.1107177734375,0.4037323892116546,0.050000000745058,0.0511585362255573,293.22216796875,297.1499938964844,293.1499938964844,0.3884374499320984,-5244.1142578125,304.1492004394531,0.9095110893249512,0.4709179997444153,0.3312384188175201,293.1788635253906,297.1499938964844,293.1499938964844,0.5494433641433716,-9363.8310546875,304.0689697265625,0.9990000128746032,0.6563149690628052,0.5951156616210938,293.175048828125,297.1499938964844,293.1499938964844,0.0490003935992717,-6881.7666015625,304.150634765625,0.5234091281890869,0.0925512090325355,0.4346309006214142,291.0492858886719,291.1499938964844,260.0534973144531,258.5833435058594,279.1836242675781,293.2875061035156,291.0447998046875,1.0,0.3932896256446838,0.6995850801467896,0.6995850801467896,1.0,1.0,-1.7532055377960205,0.7443068623542786,1.0088986158370972,0.3403208255767822,0.0,0.0,0.7858977913856506,114.96461486816406,140.0,-107.90206146240234,-20792.17578125,648.9878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6363830566406,310.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19805.8046875,19080.0,0.0,0.0,0.4607582092285156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078200101852417,1.0782116651535034,-1.1538437320268711e-05,0.0,0.0004676110111176,0.0,0.0,158.30230712890625,0.0,0.0,0.0,0.6011946201324463,4.0,0.0,1.0
643560,294.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.4007942676544189,0.050000000745058,0.0487224757671356,293.5163879394531,297.1499938964844,293.1499938964844,0.0106538478285074,-681.98681640625,302.0210876464844,0.4007942676544189,0.050000000745058,0.0513071157038211,293.2224426269531,297.1499938964844,293.1499938964844,0.3894730806350708,-5256.1826171875,304.1474304199219,0.9026559591293336,0.4699495732784271,0.3306745290756225,293.21435546875,297.1499938964844,293.1499938964844,0.5649581551551819,-9578.3662109375,304.0555114746094,0.9990000128746032,0.6489781737327576,0.6068410277366638,293.17529296875,297.1499938964844,293.1499938964844,0.049094308167696,-6892.9599609375,304.1503601074219,0.5188916325569153,0.0921826213598251,0.4335507750511169,290.99639892578125,291.1499938964844,260.0753173828125,258.6004333496094,279.1904602050781,293.32537841796875,290.9890441894531,1.0,0.3980934023857116,0.7021219730377197,0.7021219730377197,1.0,1.0,-1.7656596899032593,0.7508864402770996,1.0147732496261597,0.3442668318748474,0.0,0.0,0.8012074828147888,119.00334930419922,143.0,-131.236083984375,-20793.265625,670.1353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49664306640625,309.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18865.693359375,19080.0,0.0,0.0,0.4593197405338287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0788494348526,1.0788607597351074,-1.1334336704749148e-05,0.0,0.0004661511629819,0.0,0.0,156.4565887451172,0.0,0.0,0.0,0.6136415004730225,4.0,0.0,1.0
643620,294.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593811035156,0.3937893509864807,0.050000000745058,0.0490680672228336,293.52911376953125,297.1499938964844,293.1499938964844,0.0104997521266341,-678.326416015625,301.8505554199219,0.3937893509864807,0.050000000745058,0.0516710355877876,293.2227478027344,297.1499938964844,293.1499938964844,0.3891782760620117,-5252.724609375,304.14898681640625,0.887916088104248,0.4680517911911011,0.3296252489089966,293.2694702148437,297.1499938964844,293.1499938964844,0.5685726404190063,-9606.3427734375,304.0833435058594,0.9883493781089784,0.6360795497894287,0.6058063507080078,293.1751708984375,297.1499938964844,293.1499938964844,0.049051247537136,-6891.30615234375,304.1503295898437,0.5095643401145935,0.0915702879428863,0.4324089884757995,290.96063232421875,291.1499938964844,260.1181030273437,258.634033203125,279.19940185546875,293.3618469238281,290.9622802734375,1.0,0.4054097235202789,0.7075502872467041,0.7075502872467041,1.0,1.0,-1.7626973390579224,0.7511659264564514,1.0115313529968262,0.3453807532787323,0.0,0.0,0.8303612470626831,128.1609344482422,146.0,-45.26283645629883,-20854.5078125,695.4181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1529235839844,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18513.634765625,19080.0,0.0,0.0,0.4580442011356354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132328748703003,1.132340669631958,-1.197280471387785e-05,0.0,0.0004648566246032,0.0,0.0,175.6298065185547,0.0,0.0,0.0,0.6376757025718689,4.0,0.0,1.0
643680,294.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593811035156,0.3937893509864807,0.050000000745058,0.0490680672228336,293.52911376953125,297.1499938964844,293.1499938964844,0.0104997521266341,-678.326416015625,301.8505554199219,0.3937893509864807,0.050000000745058,0.0516710355877876,293.2227478027344,297.1499938964844,293.1499938964844,0.3891782760620117,-5252.724609375,304.14898681640625,0.887916088104248,0.4680517911911011,0.3296252489089966,293.2694702148437,297.1499938964844,293.1499938964844,0.5685726404190063,-9606.3427734375,304.0833435058594,0.9883493781089784,0.6360795497894287,0.6058063507080078,293.1751708984375,297.1499938964844,293.1499938964844,0.049051247537136,-6891.30615234375,304.1503295898437,0.5095643401145935,0.0915702879428863,0.4324089884757995,290.96063232421875,291.1499938964844,260.1181030273437,258.634033203125,279.19940185546875,293.3618469238281,290.9622802734375,1.0,0.4054097235202789,0.7075502872467041,0.7075502872467041,1.0,1.0,-1.7626973390579224,0.7511659264564514,1.0115313529968262,0.3453807532787323,0.0,0.0,0.8303612470626831,128.1609344482422,146.0,-45.26283645629883,-20854.5078125,695.4181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1529235839844,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18513.634765625,19080.0,0.0,0.0,0.4580442011356354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132328748703003,1.132340669631958,-1.197280471387785e-05,0.0,0.0004648566246032,0.0,0.0,175.6298065185547,0.0,0.0,0.0,0.6376757025718689,4.0,0.0,1.0
643740,294.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805603027344,0.3877656459808349,0.050000000745058,0.0493572130799293,293.5417175292969,297.1499938964844,293.1499938964844,0.0102787697687745,-670.57470703125,301.6860046386719,0.3877656459808349,0.050000000745058,0.0519755221903324,293.2236633300781,297.1499938964844,293.1499938964844,0.3869145512580871,-5227.1259765625,304.153076171875,0.8764577507972717,0.4660259187221527,0.3284692764282226,293.28729248046875,297.1499938964844,293.1499938964844,0.5621783137321472,-9500.7509765625,304.1156311035156,0.9750648140907288,0.6293957233428955,0.5987119078636169,293.1756896972656,297.1499938964844,293.1499938964844,0.0486043393611907,-6852.85546875,304.1509704589844,0.502382218837738,0.090824656188488,0.4306974709033966,290.9828796386719,291.1499938964844,260.1596984863281,258.6669006347656,279.2030029296875,293.3780822753906,290.984130859375,1.0,0.4103772640228271,0.7130693197250366,0.7130693197250366,1.0,1.0,-1.7514104843139648,0.7475932836532593,1.0038172006607056,0.3440823256969452,0.0,0.0,0.851071298122406,135.61863708496094,149.0,7.11008882522583,-20794.3203125,709.2632446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8114624023437,309.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18601.15625,18000.0,0.0,0.0,0.4581409692764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176639199256897,1.1766518354415894,-1.261388388229534e-05,0.0,0.000464954850031,0.0,0.0,193.7134552001953,0.0,0.0,0.0,0.6433363556861877,4.0,0.0,1.0
643800,294.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9805603027344,0.3877656459808349,0.050000000745058,0.0493572130799293,293.5417175292969,297.1499938964844,293.1499938964844,0.0102787697687745,-670.57470703125,301.6860046386719,0.3877656459808349,0.050000000745058,0.0519755221903324,293.2236633300781,297.1499938964844,293.1499938964844,0.3869145512580871,-5227.1259765625,304.153076171875,0.8764577507972717,0.4660259187221527,0.3284692764282226,293.28729248046875,297.1499938964844,293.1499938964844,0.5621783137321472,-9500.7509765625,304.1156311035156,0.9750648140907288,0.6293957233428955,0.5987119078636169,293.1756896972656,297.1499938964844,293.1499938964844,0.0486043393611907,-6852.85546875,304.1509704589844,0.502382218837738,0.090824656188488,0.4306974709033966,290.9828796386719,291.1499938964844,260.1596984863281,258.6669006347656,279.2030029296875,293.3780822753906,290.984130859375,1.0,0.4103772640228271,0.7130693197250366,0.7130693197250366,1.0,1.0,-1.7514104843139648,0.7475932836532593,1.0038172006607056,0.3440823256969452,0.0,0.0,0.851071298122406,135.61863708496094,149.0,7.11008882522583,-20794.3203125,709.2632446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8114624023437,309.58544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18601.15625,18000.0,0.0,0.0,0.4581409692764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.176639199256897,1.1766518354415894,-1.261388388229534e-05,0.0,0.000464954850031,0.0,0.0,193.7134552001953,0.0,0.0,0.0,0.6433363556861877,4.0,0.0,1.0
643860,294.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642639160156,0.3832445740699768,0.050000000745058,0.0495785176753997,293.55419921875,297.1499938964844,293.1499938964844,0.0100640188902616,-663.6133422851562,301.5096435546875,0.3832445740699768,0.050000000745058,0.0522085689008235,293.2245178222656,297.1499938964844,293.1499938964844,0.3858039975166321,-5215.21337890625,304.1539306640625,0.8680139780044556,0.4639867842197418,0.3272246718406677,293.2925109863281,297.1499938964844,293.1499938964844,0.5595963597297668,-9456.3837890625,304.1312255859375,0.9648977518081664,0.6248490214347839,0.59434974193573,293.1764831542969,297.1499938964844,293.1499938964844,0.0482315085828304,-6823.2001953125,304.1512756347656,0.496869832277298,0.0900159403681755,0.4282026290893554,290.9640808105469,291.1499938964844,260.2001037597656,258.69903564453125,279.2042541503906,293.390869140625,290.9646911621094,1.0,0.4140723645687103,0.7185642719268799,0.7185642719268799,1.0,1.0,-1.7422277927398682,0.744899332523346,0.9973284602165222,0.3432439565658569,0.0,0.0,0.8772779703140259,141.31613159179688,152.0,-9.12796688079834,-20631.22265625,719.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439147949219,309.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17662.0859375,18000.0,0.0,0.0,0.458725094795227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894450187683103,1.1894575357437134,-1.2585506738105323e-05,0.0,0.0004655476659536,0.0,0.0,196.82498168945312,0.0,0.0,0.0,0.661573588848114,4.0,0.0,1.0
643920,294.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642639160156,0.3832445740699768,0.050000000745058,0.0495785176753997,293.55419921875,297.1499938964844,293.1499938964844,0.0100640188902616,-663.6133422851562,301.5096435546875,0.3832445740699768,0.050000000745058,0.0522085689008235,293.2245178222656,297.1499938964844,293.1499938964844,0.3858039975166321,-5215.21337890625,304.1539306640625,0.8680139780044556,0.4639867842197418,0.3272246718406677,293.2925109863281,297.1499938964844,293.1499938964844,0.5595963597297668,-9456.3837890625,304.1312255859375,0.9648977518081664,0.6248490214347839,0.59434974193573,293.1764831542969,297.1499938964844,293.1499938964844,0.0482315085828304,-6823.2001953125,304.1512756347656,0.496869832277298,0.0900159403681755,0.4282026290893554,290.9640808105469,291.1499938964844,260.2001037597656,258.69903564453125,279.2042541503906,293.390869140625,290.9646911621094,1.0,0.4140723645687103,0.7185642719268799,0.7185642719268799,1.0,1.0,-1.7422277927398682,0.744899332523346,0.9973284602165222,0.3432439565658569,0.0,0.0,0.8772779703140259,141.31613159179688,152.0,-9.12796688079834,-20631.22265625,719.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439147949219,309.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17662.0859375,18000.0,0.0,0.0,0.458725094795227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894450187683103,1.1894575357437134,-1.2585506738105323e-05,0.0,0.0004655476659536,0.0,0.0,196.82498168945312,0.0,0.0,0.0,0.661573588848114,4.0,0.0,1.0
643980,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.3797055184841156,0.050000000745058,0.0497608967125415,293.56640625,297.1499938964844,293.1499938964844,0.0098133347928524,-653.969482421875,301.3371276855469,0.3797055184841156,0.050000000745058,0.0524006225168705,293.2252502441406,297.1499938964844,293.1499938964844,0.3834133744239807,-5188.7470703125,304.1566162109375,0.8612447381019592,0.4619491100311279,0.3259555399417877,293.2940673828125,297.1499938964844,293.1499938964844,0.5556027889251709,-9395.265625,304.14404296875,0.9563145637512208,0.620916485786438,0.590766966342926,293.1770935058594,297.1499938964844,293.1499938964844,0.0476172678172588,-6771.33154296875,304.1518859863281,0.4923165142536163,0.0892222225666046,0.4255257546901703,290.98211669921875,291.1499938964844,260.23931884765625,258.7304992675781,279.2050170898437,293.40252685546875,290.98370361328125,1.0,0.4169711172580719,0.7241063117980957,0.7241063117980957,1.0,1.0,-1.7336375713348389,0.7424118518829346,0.9912257194519044,0.3424923717975616,0.0,0.0,0.8985923528671265,145.989990234375,155.0,17.802858352661133,-20593.046875,726.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31597900390625,309.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17623.9765625,18000.0,0.0,0.0,0.459898829460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223960280418396,1.2239733934402466,-1.3082722944091074e-05,0.0,0.0004667388275265,0.0,0.0,211.7567138671875,0.0,0.0,0.0,0.6777148842811584,4.0,0.0,1.0
644040,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.3797055184841156,0.050000000745058,0.0497608967125415,293.56640625,297.1499938964844,293.1499938964844,0.0098133347928524,-653.969482421875,301.3371276855469,0.3797055184841156,0.050000000745058,0.0524006225168705,293.2252502441406,297.1499938964844,293.1499938964844,0.3834133744239807,-5188.7470703125,304.1566162109375,0.8612447381019592,0.4619491100311279,0.3259555399417877,293.2940673828125,297.1499938964844,293.1499938964844,0.5556027889251709,-9395.265625,304.14404296875,0.9563145637512208,0.620916485786438,0.590766966342926,293.1770935058594,297.1499938964844,293.1499938964844,0.0476172678172588,-6771.33154296875,304.1518859863281,0.4923165142536163,0.0892222225666046,0.4255257546901703,290.98211669921875,291.1499938964844,260.23931884765625,258.7304992675781,279.2050170898437,293.40252685546875,290.98370361328125,1.0,0.4169711172580719,0.7241063117980957,0.7241063117980957,1.0,1.0,-1.7336375713348389,0.7424118518829346,0.9912257194519044,0.3424923717975616,0.0,0.0,0.8985923528671265,145.989990234375,155.0,17.802858352661133,-20593.046875,726.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31597900390625,309.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17623.9765625,18000.0,0.0,0.0,0.459898829460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223960280418396,1.2239733934402466,-1.3082722944091074e-05,0.0,0.0004667388275265,0.0,0.0,211.7567138671875,0.0,0.0,0.0,0.6777148842811584,4.0,0.0,1.0
644100,294.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911499023437,0.3781718611717224,0.050000000745058,0.0498426221311092,293.5723876953125,297.1499938964844,293.1499938964844,0.0096840634942054,-648.7747802734375,301.2503967285156,0.3781718611717224,0.050000000745058,0.0524866804480552,293.2255859375,297.1499938964844,293.1499938964844,0.3820993304252624,-5174.271484375,304.15777587890625,0.8582608103752136,0.4609294831752777,0.3253121674060821,293.2943420410156,297.1499938964844,293.1499938964844,0.5534335970878601,-9363.3505859375,304.1490478515625,0.9523770809173584,0.619036853313446,0.5890715718269348,293.17730712890625,297.1499938964844,293.1499938964844,0.0472938120365142,-6743.9462890625,304.1521301269531,0.4902672469615936,0.0888351500034332,0.4241820275783539,290.9940185546875,291.1499938964844,260.25848388671875,258.7459716796875,279.2054138183594,293.4081726074219,290.9957275390625,1.0,0.4182196259498596,0.7269073128700256,0.7269073128700256,1.0,1.0,-1.7294174432754517,0.7411815524101257,0.9882358312606812,0.3421145379543304,0.0,0.0,0.9078052043914796,148.07656860351562,155.0,25.44703865051269,-20571.431640625,729.4993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,309.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17649.74609375,19080.0,0.0,0.0,0.4606536030769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2392072677612305,1.2392206192016602,-1.3316609511093702e-05,0.0,0.0004675048403441,0.0,0.0,218.7124786376953,0.0,0.0,0.0,0.69993656873703,4.0,0.0,1.0
644160,294.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179443359375,0.3767529129981994,0.050000000745058,0.0499197579920291,293.5782775878906,297.1499938964844,293.1499938964844,0.0095419501885771,-642.4038696289062,301.16796875,0.3767529129981994,0.050000000745058,0.0525679066777229,293.2259216308594,297.1499938964844,293.1499938964844,0.3800252676010132,-5151.06005859375,304.1601867675781,0.8554728031158447,0.459906131029129,0.3246647715568542,293.2944641113281,297.1499938964844,293.1499938964844,0.5501729846000671,-9316.2080078125,304.1551818847656,0.9486100077629088,0.617184579372406,0.5874086618423462,293.177490234375,297.1499938964844,293.1499938964844,0.0468456484377384,-6704.84423828125,304.1525573730469,0.4883211851119995,0.0884538441896438,0.4228435158729553,291.0275573730469,291.1499938964844,260.2773742675781,258.7612609863281,279.20587158203125,293.413818359375,291.0330810546875,1.0,0.4193700850009918,0.7297325134277344,0.7297325134277344,1.0,1.0,-1.7252265214920044,0.7399517297744751,0.9852747321128844,0.3417311906814575,0.0,0.0,0.9128538370132446,150.04173278808594,158.0,65.13985443115234,-20647.486328125,732.0814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151733398437,309.25360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18457.33984375,19080.0,0.0,0.0,0.4616428315639496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278428316116333,1.2784423828125,-1.4098869542067405e-05,0.0,0.0004685087769757,0.0,0.0,239.2858123779297,0.0,0.0,0.0,0.7060084939002991,4.0,0.0,1.0
644220,294.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.3741714060306549,0.050000000745058,0.0500640273094177,293.5898132324219,297.1499938964844,293.1499938964844,0.0092703849077224,-630.5300903320312,300.9964294433594,0.3741714060306549,0.050000000745058,0.0527198314666748,293.2265625,297.1499938964844,293.1499938964844,0.3767021298408508,-5114.6103515625,304.1622314453125,0.8503320217132568,0.4578553736209869,0.3233537077903747,293.2943725585937,297.1499938964844,293.1499938964844,0.5447241067886353,-9239.5048828125,304.162353515625,0.9414502382278442,0.6135415434837341,0.5841278433799744,293.1777648925781,297.1499938964844,293.1499938964844,0.0461038574576377,-6641.3935546875,304.1529235839844,0.4846258759498596,0.0877033621072769,0.420178085565567,291.0712585449219,291.1499938964844,260.31427001953125,258.7914123535156,279.20684814453125,293.4249267578125,291.0732727050781,1.0,0.4214518070220947,0.7354652285575867,0.7354652285575867,1.0,1.0,-1.7168684005737305,0.7374668121337891,0.9794015288352966,0.3409336805343628,0.0,0.0,0.9199273586273192,153.70668029785156,161.0,53.621368408203125,-20580.43359375,736.4349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,309.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18829.09765625,19080.0,0.0,0.0,0.4638159573078155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3016682863235474,1.3016828298568726,-1.454705579817528e-05,0.0,0.0004707142361439,0.0,0.0,251.7592315673828,0.0,0.0,0.0,0.717395007610321,4.0,0.0,1.0
644280,294.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.3741714060306549,0.050000000745058,0.0500640273094177,293.5898132324219,297.1499938964844,293.1499938964844,0.0092703849077224,-630.5300903320312,300.9964294433594,0.3741714060306549,0.050000000745058,0.0527198314666748,293.2265625,297.1499938964844,293.1499938964844,0.3767021298408508,-5114.6103515625,304.1622314453125,0.8503320217132568,0.4578553736209869,0.3233537077903747,293.2943725585937,297.1499938964844,293.1499938964844,0.5447241067886353,-9239.5048828125,304.162353515625,0.9414502382278442,0.6135415434837341,0.5841278433799744,293.1777648925781,297.1499938964844,293.1499938964844,0.0461038574576377,-6641.3935546875,304.1529235839844,0.4846258759498596,0.0877033621072769,0.420178085565567,291.0712585449219,291.1499938964844,260.31427001953125,258.7914123535156,279.20684814453125,293.4249267578125,291.0732727050781,1.0,0.4214518070220947,0.7354652285575867,0.7354652285575867,1.0,1.0,-1.7168684005737305,0.7374668121337891,0.9794015288352966,0.3409336805343628,0.0,0.0,0.9199273586273192,153.70668029785156,161.0,53.621368408203125,-20580.43359375,736.4349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,309.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18829.09765625,19080.0,0.0,0.0,0.4638159573078155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3016682863235474,1.3016828298568726,-1.454705579817528e-05,0.0,0.0004707142361439,0.0,0.0,251.7592315673828,0.0,0.0,0.0,0.717395007610321,4.0,0.0,1.0
644340,294.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.3718430995941162,0.050000000745058,0.0501987412571907,293.60089111328125,297.1499938964844,293.1499938964844,0.0090133044868707,-619.240966796875,300.8185729980469,0.3718430995941162,0.050000000745058,0.0528616905212402,293.2269592285156,297.1499938964844,293.1499938964844,0.3739066421985626,-5084.3671875,304.1628112792969,0.8456448316574097,0.4558337032794952,0.3220515847206116,293.29376220703125,297.1499938964844,293.1499938964844,0.5399569272994995,-9173.9287109375,304.1661376953125,0.9347165822982788,0.6100115776062012,0.5809407234191895,293.17791748046875,297.1499938964844,293.1499938964844,0.0454572811722755,-6586.93017578125,304.15301513671875,0.4810715019702911,0.0869697034358978,0.417538583278656,291.0967712402344,291.1499938964844,260.3500061035156,258.82098388671875,279.20782470703125,293.43572998046875,291.09844970703125,1.0,0.4233359694480896,0.7412996888160706,0.7412996888160706,1.0,1.0,-1.7086411714553833,0.7349926829338074,0.9736484289169312,0.3401183485984802,0.0,0.0,0.925268292427063,157.12060546875,149.0,40.23213577270508,-20509.11328125,740.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475952148437,309.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18947.978515625,20160.0,0.0,0.0,0.4658469557762146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3140861988067627,1.314100980758667,-1.4771190762985498e-05,0.0,0.0004727754276245,0.0,0.0,258.3814697265625,0.0,0.0,0.0,0.7383860349655151,4.0,0.0,1.0
644400,294.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.3718430995941162,0.050000000745058,0.0501987412571907,293.60089111328125,297.1499938964844,293.1499938964844,0.0090133044868707,-619.240966796875,300.8185729980469,0.3718430995941162,0.050000000745058,0.0528616905212402,293.2269592285156,297.1499938964844,293.1499938964844,0.3739066421985626,-5084.3671875,304.1628112792969,0.8456448316574097,0.4558337032794952,0.3220515847206116,293.29376220703125,297.1499938964844,293.1499938964844,0.5399569272994995,-9173.9287109375,304.1661376953125,0.9347165822982788,0.6100115776062012,0.5809407234191895,293.17791748046875,297.1499938964844,293.1499938964844,0.0454572811722755,-6586.93017578125,304.15301513671875,0.4810715019702911,0.0869697034358978,0.417538583278656,291.0967712402344,291.1499938964844,260.3500061035156,258.82098388671875,279.20782470703125,293.43572998046875,291.09844970703125,1.0,0.4233359694480896,0.7412996888160706,0.7412996888160706,1.0,1.0,-1.7086411714553833,0.7349926829338074,0.9736484289169312,0.3401183485984802,0.0,0.0,0.925268292427063,157.12060546875,149.0,40.23213577270508,-20509.11328125,740.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475952148437,309.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18947.978515625,20160.0,0.0,0.0,0.4658469557762146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3140861988067627,1.314100980758667,-1.4771190762985498e-05,0.0,0.0004727754276245,0.0,0.0,258.3814697265625,0.0,0.0,0.0,0.7383860349655151,4.0,0.0,1.0
644460,294.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.3730813562870025,0.050000000745058,0.0501266866922378,293.61041259765625,297.1499938964844,293.1499938964844,0.0087006436660885,-603.9506225585938,300.65087890625,0.3730813562870025,0.050000000745058,0.0527858138084411,293.2270202636719,297.1499938964844,293.1499938964844,0.3698745965957641,-5039.88720703125,304.16522216796875,0.8463407158851624,0.4538693130016327,0.3206204175949096,293.29266357421875,297.1499938964844,293.1499938964844,0.5334737300872803,-9084.3173828125,304.1714782714844,0.9351951479911804,0.6065869331359863,0.5776335597038269,293.177734375,297.1499938964844,293.1499938964844,0.044473797082901,-6502.79052734375,304.1536560058594,0.4808198809623718,0.0862948596477508,0.4140527546405792,291.15509033203125,291.1499938964844,260.38360595703125,258.8489685058594,279.2092590332031,293.44549560546875,291.15802001953125,1.0,0.4201963543891907,0.7472969889640808,0.7472969889640808,1.0,1.0,-1.6985905170440674,0.7316252589225769,0.9669652581214904,0.3388193547725677,0.0,0.0,0.9207022786140442,154.98394775390625,137.0,66.43730163574219,-20522.58984375,726.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796630859375,309.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,20003.33203125,20160.0,0.0,0.0,0.4678874611854553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475923538208008,1.3476078510284424,-1.5551417163806036e-05,0.0,0.0004748462815769,0.0,0.0,278.86627197265625,0.0,0.0,0.0,0.7418574690818787,4.0,0.0,1.0
644520,294.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.3730813562870025,0.050000000745058,0.0501266866922378,293.61041259765625,297.1499938964844,293.1499938964844,0.0087006436660885,-603.9506225585938,300.65087890625,0.3730813562870025,0.050000000745058,0.0527858138084411,293.2270202636719,297.1499938964844,293.1499938964844,0.3698745965957641,-5039.88720703125,304.16522216796875,0.8463407158851624,0.4538693130016327,0.3206204175949096,293.29266357421875,297.1499938964844,293.1499938964844,0.5334737300872803,-9084.3173828125,304.1714782714844,0.9351951479911804,0.6065869331359863,0.5776335597038269,293.177734375,297.1499938964844,293.1499938964844,0.044473797082901,-6502.79052734375,304.1536560058594,0.4808198809623718,0.0862948596477508,0.4140527546405792,291.15509033203125,291.1499938964844,260.38360595703125,258.8489685058594,279.2092590332031,293.44549560546875,291.15802001953125,1.0,0.4201963543891907,0.7472969889640808,0.7472969889640808,1.0,1.0,-1.6985905170440674,0.7316252589225769,0.9669652581214904,0.3388193547725677,0.0,0.0,0.9207022786140442,154.98394775390625,137.0,66.43730163574219,-20522.58984375,726.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796630859375,309.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,20003.33203125,20160.0,0.0,0.0,0.4678874611854553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475923538208008,1.3476078510284424,-1.5551417163806036e-05,0.0,0.0004748462815769,0.0,0.0,278.86627197265625,0.0,0.0,0.0,0.7418574690818787,4.0,0.0,1.0
644580,294.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.3768607676029205,0.050000000745058,0.0499142333865165,293.6185607910156,297.1499938964844,293.1499938964844,0.0083834361284971,-588.2786865234375,300.4784851074219,0.3768607676029205,0.050000000745058,0.052562091499567,293.2265930175781,297.1499938964844,293.1499938964844,0.3665517568588257,-5003.8193359375,304.1656494140625,0.8508893847465515,0.4520026445388794,0.3191432356834411,293.2910461425781,297.1499938964844,293.1499938964844,0.5279729962348938,-9009.828125,304.1734619140625,0.940794050693512,0.6033028960227966,0.5743007063865662,293.1770935058594,297.1499938964844,293.1499938964844,0.0435754247009754,-6427.4033203125,304.1539306640625,0.4830695688724518,0.0857237800955772,0.4103098809719085,291.189208984375,291.1499938964844,260.4143371582031,258.87457275390625,279.21026611328125,293.4542236328125,291.1913757324219,1.0,0.4141854643821716,0.7533759474754333,0.7533759474754333,1.0,1.0,-1.687798023223877,0.7278555035591125,0.9599425196647644,0.3372789025306701,0.0,0.0,0.91308331489563,149.08938598632812,125.0,51.19459915161133,-20427.72265625,701.1930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77508544921875,309.14361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,20210.0234375,20160.0,0.0,0.0,0.4694448709487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3444302082061768,1.3444457054138184,-1.5546467693638988e-05,0.0,0.0004764268815051,0.0,0.0,277.73583984375,0.0,0.0,0.0,0.7404912114143372,4.0,0.0,1.0
644640,294.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.3768607676029205,0.050000000745058,0.0499142333865165,293.6185607910156,297.1499938964844,293.1499938964844,0.0083834361284971,-588.2786865234375,300.4784851074219,0.3768607676029205,0.050000000745058,0.052562091499567,293.2265930175781,297.1499938964844,293.1499938964844,0.3665517568588257,-5003.8193359375,304.1656494140625,0.8508893847465515,0.4520026445388794,0.3191432356834411,293.2910461425781,297.1499938964844,293.1499938964844,0.5279729962348938,-9009.828125,304.1734619140625,0.940794050693512,0.6033028960227966,0.5743007063865662,293.1770935058594,297.1499938964844,293.1499938964844,0.0435754247009754,-6427.4033203125,304.1539306640625,0.4830695688724518,0.0857237800955772,0.4103098809719085,291.189208984375,291.1499938964844,260.4143371582031,258.87457275390625,279.21026611328125,293.4542236328125,291.1913757324219,1.0,0.4141854643821716,0.7533759474754333,0.7533759474754333,1.0,1.0,-1.687798023223877,0.7278555035591125,0.9599425196647644,0.3372789025306701,0.0,0.0,0.91308331489563,149.08938598632812,125.0,51.19459915161133,-20427.72265625,701.1930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77508544921875,309.14361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,20210.0234375,20160.0,0.0,0.0,0.4694448709487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3444302082061768,1.3444457054138184,-1.5546467693638988e-05,0.0,0.0004764268815051,0.0,0.0,277.73583984375,0.0,0.0,0.0,0.7404912114143372,4.0,0.0,1.0
644700,294.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.3794537186622619,0.050000000745058,0.0497747249901294,293.6223449707031,297.1499938964844,293.1499938964844,0.0082237785682082,-580.1943359375,300.39166259765625,0.3794537186622619,0.050000000745058,0.0524151809513568,293.22625732421875,297.1499938964844,293.1499938964844,0.3649592399597168,-4986.57275390625,304.16571044921875,0.8542549014091492,0.4511016309261322,0.318403035402298,293.2900390625,297.1499938964844,293.1499938964844,0.5253221392631531,-8974.1171875,304.17401123046875,0.9449492692947388,0.6017109155654907,0.5726489424705505,293.1766052246094,297.1499938964844,293.1499938964844,0.0431387238204479,-6390.9111328125,304.15399169921875,0.484860748052597,0.0854746028780937,0.4084413051605224,291.2039489746094,291.1499938964844,260.4286499023437,258.88653564453125,279.21063232421875,293.4584045410156,291.2060241699219,1.0,0.4104333519935608,0.7564372420310974,0.7564372420310974,1.0,1.0,-1.6823387145996094,0.7259174585342407,0.9564213156700134,0.3364751636981964,0.0,0.0,0.9080010652542114,145.25418090820312,125.0,46.33095550537109,-20380.810546875,686.1808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79608154296875,309.15936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,20264.77734375,21240.0,0.0,0.0,0.4699653387069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3393604755401611,1.3393759727478027,-1.5476229236810468e-05,0.0,0.0004769550869241,0.0,0.0,275.1737670898437,0.0,0.0,0.0,0.7530903816223145,4.0,0.0,1.0
644760,294.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.382445752620697,0.050000000745058,0.0496196113526821,293.62603759765625,297.1499938964844,293.1499938964844,0.0080572254955768,-571.2293090820312,300.3096618652344,0.382445752620697,0.050000000745058,0.0522518418729305,293.2258605957031,297.1499938964844,293.1499938964844,0.3628033697605133,-4962.71044921875,304.16680908203125,0.8582583069801331,0.4502133131027221,0.3176627159118652,293.2890014648437,297.1499938964844,293.1499938964844,0.5218853950500488,-8926.9033203125,304.1759338378906,0.9498100876808168,0.6001402139663696,0.5710067749023438,293.1760559082031,297.1499938964844,293.1499938964844,0.0426116473972797,-6345.87890625,304.1542358398437,0.48701012134552,0.0852460414171218,0.4065940380096435,291.2355041503906,291.1499938964844,260.4423217773437,258.89794921875,279.21099853515625,293.4625244140625,291.24078369140625,1.0,0.4063093364238739,0.7595131993293762,0.7595131993293762,1.0,1.0,-1.6768778562545776,0.7239629626274109,0.9529149532318116,0.3356600403785705,0.0,0.0,0.8993439674377441,141.0033721923828,113.0,72.48604583740234,-20417.873046875,670.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173522949219,309.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,21104.265625,21240.0,0.0,0.0,0.470439076423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3568538427352903,1.3568696975708008,-1.5952491594362073e-05,0.0,0.0004774358530994,0.0,0.0,286.95037841796875,0.0,0.0,0.0,0.7486958503723145,4.0,0.0,1.0
644820,294.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.273681640625,0.3895065486431122,0.050000000745058,0.0492759346961975,293.6333312988281,297.1499938964844,293.1499938964844,0.0077340151183307,-553.8890991210938,300.138671875,0.3895065486431122,0.050000000745058,0.0518899336457252,293.2249755859375,297.1499938964844,293.1499938964844,0.3592759072780609,-4924.29736328125,304.1669921875,0.8680641055107117,0.4484690427780151,0.3161767423152923,293.286865234375,297.1499938964844,293.1499938964844,0.5161046385765076,-8848.94140625,304.17681884765625,0.9611757397651672,0.5970561504364014,0.5677362084388733,293.1748046875,297.1499938964844,293.1499938964844,0.0417090766131877,-6269.97265625,304.1543273925781,0.4922693073749542,0.0848387256264686,0.4029756486415863,291.2770690917969,291.1499938964844,260.4678039550781,258.9192810058594,279.211669921875,293.4708557128906,291.2789001464844,1.0,0.3971895277500152,0.7657130360603333,0.7657130360603333,1.0,1.0,-1.665975570678711,0.7200183868408203,0.9459571838378906,0.3340030908584595,0.0,0.0,0.8791285753250122,131.61195373535156,101.0,52.95619201660156,-20304.75390625,635.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89227294921875,309.26104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21494.580078125,21240.0,0.0,0.0,0.4708881080150604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3362003564834597,1.3362160921096802,-1.5703004464739934e-05,0.0,0.0004778915899805,0.0,0.0,276.8608093261719,0.0,0.0,0.0,0.7391649484634399,4.0,0.0,1.0
644880,294.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.273681640625,0.3895065486431122,0.050000000745058,0.0492759346961975,293.6333312988281,297.1499938964844,293.1499938964844,0.0077340151183307,-553.8890991210938,300.138671875,0.3895065486431122,0.050000000745058,0.0518899336457252,293.2249755859375,297.1499938964844,293.1499938964844,0.3592759072780609,-4924.29736328125,304.1669921875,0.8680641055107117,0.4484690427780151,0.3161767423152923,293.286865234375,297.1499938964844,293.1499938964844,0.5161046385765076,-8848.94140625,304.17681884765625,0.9611757397651672,0.5970561504364014,0.5677362084388733,293.1748046875,297.1499938964844,293.1499938964844,0.0417090766131877,-6269.97265625,304.1543273925781,0.4922693073749542,0.0848387256264686,0.4029756486415863,291.2770690917969,291.1499938964844,260.4678039550781,258.9192810058594,279.211669921875,293.4708557128906,291.2789001464844,1.0,0.3971895277500152,0.7657130360603333,0.7657130360603333,1.0,1.0,-1.665975570678711,0.7200183868408203,0.9459571838378906,0.3340030908584595,0.0,0.0,0.8791285753250122,131.61195373535156,101.0,52.95619201660156,-20304.75390625,635.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89227294921875,309.26104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21494.580078125,21240.0,0.0,0.0,0.4708881080150604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3362003564834597,1.3362160921096802,-1.5703004464739934e-05,0.0,0.0004778915899805,0.0,0.0,276.8608093261719,0.0,0.0,0.0,0.7391649484634399,4.0,0.0,1.0
644940,294.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939758300781,0.3971539437770843,0.050000000745058,0.0489028915762901,293.6404724121094,297.1499938964844,293.1499938964844,0.007428724784404,-537.3385620117188,299.9591369628906,0.3971539437770843,0.050000000745058,0.0514971017837524,293.2239074707031,297.1499938964844,293.1499938964844,0.3564653694629669,-4894.1279296875,304.166015625,0.880279541015625,0.4467853605747223,0.3147092163562774,293.284423828125,297.1499938964844,293.1499938964844,0.5113553404808044,-8785.861328125,304.17578125,0.9740959405899048,0.5940799117088318,0.564532995223999,293.1734313964844,297.1499938964844,293.1499938964844,0.0409433618187904,-6206.62109375,304.1541442871094,0.498842179775238,0.0844874531030654,0.3994750082492828,291.29571533203125,291.1499938964844,260.49102783203125,258.938720703125,279.21221923828125,293.47918701171875,291.296630859375,1.0,0.3871924877166748,0.7719641923904419,0.7719641923904419,1.0,1.0,-1.6552451848983765,0.7160941958427429,0.9391509890556335,0.3323466181755066,0.0,0.0,0.8583226203918457,121.44326782226562,89.0,30.986541748046875,-20174.10546875,599.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,309.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,21626.05859375,20160.0,0.0,0.0,0.4704271554946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303156852722168,1.3031721115112305,-1.520313435321441e-05,0.0,0.0004774237459059,0.0,0.0,259.98065185546875,0.0,0.0,0.0,0.7086259722709656,4.0,0.0,1.0
645000,294.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939758300781,0.3971539437770843,0.050000000745058,0.0489028915762901,293.6404724121094,297.1499938964844,293.1499938964844,0.007428724784404,-537.3385620117188,299.9591369628906,0.3971539437770843,0.050000000745058,0.0514971017837524,293.2239074707031,297.1499938964844,293.1499938964844,0.3564653694629669,-4894.1279296875,304.166015625,0.880279541015625,0.4467853605747223,0.3147092163562774,293.284423828125,297.1499938964844,293.1499938964844,0.5113553404808044,-8785.861328125,304.17578125,0.9740959405899048,0.5940799117088318,0.564532995223999,293.1734313964844,297.1499938964844,293.1499938964844,0.0409433618187904,-6206.62109375,304.1541442871094,0.498842179775238,0.0844874531030654,0.3994750082492828,291.29571533203125,291.1499938964844,260.49102783203125,258.938720703125,279.21221923828125,293.47918701171875,291.296630859375,1.0,0.3871924877166748,0.7719641923904419,0.7719641923904419,1.0,1.0,-1.6552451848983765,0.7160941958427429,0.9391509890556335,0.3323466181755066,0.0,0.0,0.8583226203918457,121.44326782226562,89.0,30.986541748046875,-20174.10546875,599.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,309.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,21626.05859375,20160.0,0.0,0.0,0.4704271554946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303156852722168,1.3031721115112305,-1.520313435321441e-05,0.0,0.0004774237459059,0.0,0.0,259.98065185546875,0.0,0.0,0.0,0.7086259722709656,4.0,0.0,1.0
645060,294.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760925292969,0.4052261412143707,0.050000000745058,0.048512578010559,293.6475830078125,297.1499938964844,293.1499938964844,0.0071461768820881,-522.255126953125,299.7643737792969,0.4052261412143707,0.050000000745058,0.0510860793292522,293.2226867675781,297.1499938964844,293.1499938964844,0.3549476563930511,-4878.8515625,304.1632385253906,0.8950430750846863,0.445160299539566,0.3132683336734772,293.2817687988281,297.1499938964844,293.1499938964844,0.5084611177444458,-8749.4013671875,304.17205810546875,0.9878342747688292,0.5912114381790161,0.5614104866981506,293.1719970703125,297.1499938964844,293.1499938964844,0.0404064804315567,-6164.46142578125,304.1536560058594,0.5070138573646545,0.084184244275093,0.3961108326911926,291.2746887207031,291.1499938964844,260.5121765136719,258.9564819335937,279.21270751953125,293.48748779296875,291.2743835449219,1.0,0.3765340745449066,0.7782610654830933,0.7782610654830933,1.0,1.0,-1.644765019416809,0.7122286558151245,0.9325363636016846,0.3307114243507385,0.0,0.0,0.8430789709091187,110.82127380371094,77.0,-8.951648712158203,-19964.826171875,562.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077331542969,309.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,20651.701171875,20160.0,0.0,0.0,0.4686886072158813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418767213821411,1.241890788078308,-1.4035718777449802e-05,0.0,0.0004756593552883,0.0,0.0,227.5774688720703,0.0,0.0,0.0,0.6922487616539001,4.0,0.0,1.0
