time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645120,294.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760925292969,0.4052261412143707,0.050000000745058,0.048512578010559,293.6475830078125,297.1499938964844,293.1499938964844,0.0071461768820881,-522.255126953125,299.7643737792969,0.4052261412143707,0.050000000745058,0.0510860793292522,293.2226867675781,297.1499938964844,293.1499938964844,0.3549476563930511,-4878.8515625,304.1632385253906,0.8950430750846863,0.445160299539566,0.3132683336734772,293.2817687988281,297.1499938964844,293.1499938964844,0.5084611177444458,-8749.4013671875,304.17205810546875,0.9878342747688292,0.5912114381790161,0.5614104866981506,293.1719970703125,297.1499938964844,293.1499938964844,0.0404064804315567,-6164.46142578125,304.1536560058594,0.5070138573646545,0.084184244275093,0.3961108326911926,291.2746887207031,291.1499938964844,260.5121765136719,258.9564819335937,279.21270751953125,293.48748779296875,291.2743835449219,1.0,0.3765340745449066,0.7782610654830933,0.7782610654830933,1.0,1.0,-1.644765019416809,0.7122286558151245,0.9325363636016846,0.3307114243507385,0.0,0.0,0.8430789709091187,110.82127380371094,77.0,-8.951648712158203,-19964.826171875,562.7574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077331542969,309.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,20651.701171875,20160.0,0.0,0.0,0.4686886072158813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2418767213821411,1.241890788078308,-1.4035718777449802e-05,0.0,0.0004756593552883,0.0,0.0,227.5774688720703,0.0,0.0,0.0,0.6922487616539001,4.0,0.0,1.0
645180,294.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.4143494069576263,0.050000000745058,0.048125747591257,293.6546630859375,297.1499938964844,293.1499938964844,0.0068648601882159,-506.2602233886719,299.5753173828125,0.4143494069576263,0.050000000745058,0.0506787300109863,293.2214660644531,297.1499938964844,293.1499938964844,0.3527322709560394,-4855.0625,304.1625366210937,0.9124184250831604,0.4435690343379974,0.3118579089641571,293.2785339355469,297.1499938964844,293.1499938964844,0.5020459890365601,-8658.056640625,304.1760559082031,0.9990000128746032,0.5885232090950012,0.5553753972053528,293.1705017089844,297.1499938964844,293.1499938964844,0.0397821143269538,-6113.46826171875,304.1534729003906,0.5168967247009277,0.0839298591017723,0.3929666876792907,291.2783203125,291.1499938964844,260.5314636230469,258.9727478027344,279.21514892578125,293.4962158203125,291.2790832519531,1.0,0.3652442693710327,0.78482586145401,0.78482586145401,1.0,1.0,-1.6314698457717896,0.7069869637489319,0.9244828820228576,0.3284532129764557,0.0,0.0,0.8258435130119324,100.24150848388672,65.0,3.925935506820679,-19835.146484375,524.6682739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409423828125,309.4810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,20565.486328125,20160.0,0.0,0.0,0.4660358428955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2065311670303345,1.2065446376800537,-1.3490705896401778e-05,0.0,0.0004729671345558,0.0,0.0,211.3465270996093,0.0,0.0,0.0,0.6755093336105347,4.0,0.0,1.0
645240,294.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774353027344,0.4143494069576263,0.050000000745058,0.048125747591257,293.6546630859375,297.1499938964844,293.1499938964844,0.0068648601882159,-506.2602233886719,299.5753173828125,0.4143494069576263,0.050000000745058,0.0506787300109863,293.2214660644531,297.1499938964844,293.1499938964844,0.3527322709560394,-4855.0625,304.1625366210937,0.9124184250831604,0.4435690343379974,0.3118579089641571,293.2785339355469,297.1499938964844,293.1499938964844,0.5020459890365601,-8658.056640625,304.1760559082031,0.9990000128746032,0.5885232090950012,0.5553753972053528,293.1705017089844,297.1499938964844,293.1499938964844,0.0397821143269538,-6113.46826171875,304.1534729003906,0.5168967247009277,0.0839298591017723,0.3929666876792907,291.2783203125,291.1499938964844,260.5314636230469,258.9727478027344,279.21514892578125,293.4962158203125,291.2790832519531,1.0,0.3652442693710327,0.78482586145401,0.78482586145401,1.0,1.0,-1.6314698457717896,0.7069869637489319,0.9244828820228576,0.3284532129764557,0.0,0.0,0.8258435130119324,100.24150848388672,65.0,3.925935506820679,-19835.146484375,524.6682739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409423828125,309.4810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,20565.486328125,20160.0,0.0,0.0,0.4660358428955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2065311670303345,1.2065446376800537,-1.3490705896401778e-05,0.0,0.0004729671345558,0.0,0.0,211.3465270996093,0.0,0.0,0.0,0.6755093336105347,4.0,0.0,1.0
645300,294.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.4184359014034271,0.050000000745058,0.0479764901101589,293.6581115722656,297.1499938964844,293.1499938964844,0.0067317918874323,-498.287109375,299.48504638671875,0.4184359014034271,0.050000000745058,0.0505215562880039,293.2207946777344,297.1499938964844,293.1499938964844,0.3512604832649231,-4838.80029296875,304.1629638671875,0.9203513264656068,0.4427967667579651,0.3112037181854248,293.2695617675781,297.1499938964844,293.1499938964844,0.4874220788478851,-8449.4375,304.1978759765625,0.9990000128746032,0.5886474847793579,0.541923463344574,293.16961669921875,297.1499938964844,293.1499938964844,0.0394704826176166,-6087.06787109375,304.1534118652344,0.5213053226470947,0.0838442593812942,0.3917760550975799,291.2935485839844,291.1499938964844,260.5404968261719,258.9803466796875,279.222412109375,293.5010070800781,291.2973327636719,1.0,0.3589699268341064,0.7890001535415649,0.7890001535415649,1.0,1.0,-1.6123806238174438,0.6986860036849976,0.9136945605278016,0.3241685926914215,0.0,0.0,0.8148676753044128,95.87904357910156,65.0,30.715316772460938,-19674.001953125,500.9956665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5212097167969,309.562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,20592.173828125,19080.0,0.0,0.0,0.4642898440361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1874496936798096,1.1874628067016602,-1.3219344509707298e-05,0.0,0.0004711951478384,0.0,0.0,203.1126251220703,0.0,0.0,0.0,0.651527464389801,4.0,0.0,1.0
645360,294.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.302734375,0.423147439956665,0.050000000745058,0.0478214100003242,293.6616516113281,297.1499938964844,293.1499938964844,0.0065989987924695,-490.3659973144531,299.3923034667969,0.423147439956665,0.050000000745058,0.0503582470118999,293.2202453613281,297.1499938964844,293.1499938964844,0.3500086665153503,-4825.18359375,304.162841796875,0.9293341636657716,0.4420069456100464,0.3105407357215881,293.25250244140625,297.1499938964844,293.1499938964844,0.4721028804779053,-8230.1162109375,304.2169494628906,0.9990000128746032,0.5904744863510132,0.5274344682693481,293.16876220703125,297.1499938964844,293.1499938964844,0.0392053201794624,-6064.984375,304.1532897949219,0.5263387560844421,0.083764910697937,0.390623390674591,291.3036804199219,291.1499938964844,260.5491027832031,258.9876708984375,279.2289733886719,293.50469970703125,291.3043212890625,1.0,0.352361649274826,0.7934395670890808,0.7934395670890808,1.0,1.0,-1.5924241542816162,0.6900060176849365,0.9024180769920348,0.3196538686752319,0.0,0.0,0.8034133911132812,91.3483657836914,53.0,22.51643753051757,-19403.798828125,476.7268676757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6639404296875,309.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,19855.447265625,19080.0,0.0,0.0,0.4619825780391693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1415342092514038,1.141546607017517,-1.2403364962665364e-05,0.0,0.0004688535700552,0.0,0.0,182.38087463378903,0.0,0.0,0.0,0.6425817012786865,4.0,0.0,1.0
645420,294.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.4348346590995788,0.050000000745058,0.0475005842745304,293.6688842773437,297.1499938964844,293.1499938964844,0.0063342098146677,-473.8054504394531,299.2126159667969,0.4348346590995788,0.050000000745058,0.0500204041600227,293.21929931640625,297.1499938964844,293.1499938964844,0.3467601835727691,-4789.087890625,304.1640014648437,0.9497273564338684,0.4404163062572479,0.3091926872730255,293.19989013671875,297.1499938964844,293.1499938964844,0.4376638233661651,-7737.3427734375,304.2518920898437,0.9990000128746032,0.5984982252120972,0.4961175322532654,293.1671447753906,297.1499938964844,293.1499938964844,0.0385697185993194,-6010.5517578125,304.1532592773437,0.5383608937263489,0.0836176872253418,0.388379156589508,291.3438720703125,291.1499938964844,260.5653076171875,259.0014038085937,279.2113647460937,293.4409484863281,291.3475952148437,1.0,0.33821702003479,0.7989420890808105,0.7989420890808105,1.0,1.0,-1.5497243404388428,0.6709015369415283,0.8788228631019592,0.3094238042831421,0.0,0.0,0.7752576470375061,81.96636199951172,56.0,52.938453674316406,-19021.861328125,427.3834533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0,309.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,19760.904296875,19080.0,0.0,0.0,0.4559087753295898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0832762718200684,1.0832879543304443,-1.15949114842806e-05,0.0,0.0004626894369721,0.0,0.0,160.033935546875,0.0,0.0,0.0,0.6153458952903748,4.0,0.0,1.0
645480,294.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.4348346590995788,0.050000000745058,0.0475005842745304,293.6688842773437,297.1499938964844,293.1499938964844,0.0063342098146677,-473.8054504394531,299.2126159667969,0.4348346590995788,0.050000000745058,0.0500204041600227,293.21929931640625,297.1499938964844,293.1499938964844,0.3467601835727691,-4789.087890625,304.1640014648437,0.9497273564338684,0.4404163062572479,0.3091926872730255,293.19989013671875,297.1499938964844,293.1499938964844,0.4376638233661651,-7737.3427734375,304.2518920898437,0.9990000128746032,0.5984982252120972,0.4961175322532654,293.1671447753906,297.1499938964844,293.1499938964844,0.0385697185993194,-6010.5517578125,304.1532592773437,0.5383608937263489,0.0836176872253418,0.388379156589508,291.3438720703125,291.1499938964844,260.5653076171875,259.0014038085937,279.2113647460937,293.4409484863281,291.3475952148437,1.0,0.33821702003479,0.7989420890808105,0.7989420890808105,1.0,1.0,-1.5497243404388428,0.6709015369415283,0.8788228631019592,0.3094238042831421,0.0,0.0,0.7752576470375061,81.96636199951172,56.0,52.938453674316406,-19021.861328125,427.3834533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0,309.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,19760.904296875,19080.0,0.0,0.0,0.4559087753295898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0832762718200684,1.0832879543304443,-1.15949114842806e-05,0.0,0.0004626894369721,0.0,0.0,160.033935546875,0.0,0.0,0.0,0.6153458952903748,4.0,0.0,1.0
645540,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3708801269531,0.4443747401237488,0.050000000745058,0.0472887903451919,293.6767578125,297.1499938964844,293.1499938964844,0.0060926526784896,-458.5935363769531,299.0252380371094,0.4443747401237488,0.050000000745058,0.0497973710298538,293.21875,297.1499938964844,293.1499938964844,0.3440184891223907,-4759.06103515625,304.163818359375,0.963596761226654,0.4387719333171844,0.3078995048999786,293.1346130371094,297.1499938964844,293.1499938964844,0.4126720130443573,-7385.5439453125,304.2587890625,0.9990000128746032,0.6104658842086792,0.474306583404541,293.1668395996094,297.1499938964844,293.1499938964844,0.0379843078553676,-5961.14892578125,304.15313720703125,0.5470808744430542,0.0832503587007522,0.3859935700893402,291.3721008300781,291.1499938964844,260.5802917480469,259.01416015625,279.1778564453125,293.3404846191406,291.37213134765625,1.0,0.3287321925163269,0.8000303506851196,0.8000303506851196,1.0,1.0,-1.518590807914734,0.6566374897956848,0.8619532585144043,0.3015034198760986,0.0,0.0,0.7431814670562744,75.72900390625,74.0,30.47807884216309,-18666.82421875,394.4388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3679504394531,309.96697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19850.552734375,18000.0,0.0,0.0,0.4480958580970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0128954648971558,1.0129060745239258,-1.071930819307454e-05,0.0,0.0004547603311948,0.0,0.0,136.16860961914062,0.0,0.0,0.0,0.5684818029403687,4.0,0.0,1.0
645600,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3708801269531,0.4443747401237488,0.050000000745058,0.0472887903451919,293.6767578125,297.1499938964844,293.1499938964844,0.0060926526784896,-458.5935363769531,299.0252380371094,0.4443747401237488,0.050000000745058,0.0497973710298538,293.21875,297.1499938964844,293.1499938964844,0.3440184891223907,-4759.06103515625,304.163818359375,0.963596761226654,0.4387719333171844,0.3078995048999786,293.1346130371094,297.1499938964844,293.1499938964844,0.4126720130443573,-7385.5439453125,304.2587890625,0.9990000128746032,0.6104658842086792,0.474306583404541,293.1668395996094,297.1499938964844,293.1499938964844,0.0379843078553676,-5961.14892578125,304.15313720703125,0.5470808744430542,0.0832503587007522,0.3859935700893402,291.3721008300781,291.1499938964844,260.5802917480469,259.01416015625,279.1778564453125,293.3404846191406,291.37213134765625,1.0,0.3287321925163269,0.8000303506851196,0.8000303506851196,1.0,1.0,-1.518590807914734,0.6566374897956848,0.8619532585144043,0.3015034198760986,0.0,0.0,0.7431814670562744,75.72900390625,74.0,30.47807884216309,-18666.82421875,394.4388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3679504394531,309.96697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19850.552734375,18000.0,0.0,0.0,0.4480958580970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0128954648971558,1.0129060745239258,-1.071930819307454e-05,0.0,0.0004547603311948,0.0,0.0,136.16860961914062,0.0,0.0,0.0,0.5684818029403687,4.0,0.0,1.0
645660,294.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.4449479877948761,0.050000000745058,0.0472772382199764,293.685302734375,297.1499938964844,293.1499938964844,0.005909951403737,-448.38189697265625,298.7955627441406,0.4449479877948761,0.050000000745058,0.0497852079570293,293.2185363769531,297.1499938964844,293.1499938964844,0.3442345559597015,-4763.71533203125,304.1588134765625,0.9631876945495604,0.4370741844177246,0.3067221045494079,293.085693359375,297.1499938964844,293.1499938964844,0.4112500250339508,-7384.34619140625,304.2240600585937,0.9990000128746032,0.6208370327949524,0.4730807840824127,293.1676025390625,297.1499938964844,293.1499938964844,0.0378353223204612,-5953.478515625,304.15234375,0.5462090373039246,0.0826673060655593,0.3835207521915436,291.3078918457031,291.1499938964844,260.5942687988281,259.026123046875,279.1551208496094,293.2779846191406,291.3026123046875,1.0,0.3283227384090423,0.799221932888031,0.799221932888031,1.0,1.0,-1.512692093849182,0.6538277864456177,0.8588643074035645,0.2998229265213012,0.0,0.0,0.7257182598114014,75.30825805664062,92.0,-63.23613739013672,-18392.291015625,390.2915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7406616210937,310.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18648.57421875,18000.0,0.0,0.0,0.4387302100658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9319826364517212,0.9319921135902404,-9.491881428402849e-06,0.0,0.0004452553985174,0.0,0.0,109.59392547607422,0.0,0.0,0.0,0.5439803600311279,4.0,0.0,1.0
645720,294.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.4449479877948761,0.050000000745058,0.0472772382199764,293.685302734375,297.1499938964844,293.1499938964844,0.005909951403737,-448.38189697265625,298.7955627441406,0.4449479877948761,0.050000000745058,0.0497852079570293,293.2185363769531,297.1499938964844,293.1499938964844,0.3442345559597015,-4763.71533203125,304.1588134765625,0.9631876945495604,0.4370741844177246,0.3067221045494079,293.085693359375,297.1499938964844,293.1499938964844,0.4112500250339508,-7384.34619140625,304.2240600585937,0.9990000128746032,0.6208370327949524,0.4730807840824127,293.1676025390625,297.1499938964844,293.1499938964844,0.0378353223204612,-5953.478515625,304.15234375,0.5462090373039246,0.0826673060655593,0.3835207521915436,291.3078918457031,291.1499938964844,260.5942687988281,259.026123046875,279.1551208496094,293.2779846191406,291.3026123046875,1.0,0.3283227384090423,0.799221932888031,0.799221932888031,1.0,1.0,-1.512692093849182,0.6538277864456177,0.8588643074035645,0.2998229265213012,0.0,0.0,0.7257182598114014,75.30825805664062,92.0,-63.23613739013672,-18392.291015625,390.2915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7406616210937,310.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18648.57421875,18000.0,0.0,0.0,0.4387302100658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9319826364517212,0.9319921135902404,-9.491881428402849e-06,0.0,0.0004452553985174,0.0,0.0,109.59392547607422,0.0,0.0,0.0,0.5439803600311279,4.0,0.0,1.0
645780,294.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.4381893277168274,0.050000000745058,0.047422032803297,293.6943054199219,297.1499938964844,293.1499938964844,0.0057502295821905,-439.4552001953125,298.55792236328125,0.4381893277168274,0.050000000745058,0.0499376840889453,293.2186279296875,297.1499938964844,293.1499938964844,0.3447035849094391,-4770.7099609375,304.1551208496094,0.9513520002365112,0.4353203773498535,0.3056289255619049,293.07537841796875,297.1499938964844,293.1499938964844,0.4267849922180176,-7629.5810546875,304.1732177734375,0.9990000128746032,0.6246445775032043,0.4881247580051422,293.1688537597656,297.1499938964844,293.1499938964844,0.0377304665744304,-5949.46240234375,304.1517333984375,0.5378502607345581,0.0819720849394798,0.3812435269355774,291.23974609375,291.1499938964844,260.6074523925781,259.03741455078125,279.1509704589844,293.2740783691406,291.2335510253906,1.0,0.3346129357814789,0.7989925742149353,0.7989925742149353,1.0,1.0,-1.5270541906356812,0.6604322791099548,0.8666219711303711,0.3035226464271545,0.0,0.0,0.7181453108787537,79.43773651123047,110.0,-90.7910385131836,-18429.494140625,408.5187072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98046875,310.09295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.00390625,18000.0,0.0,0.0,0.4294318854808807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007937908172609,0.9008028507232666,-9.06593595573213e-06,0.0,0.0004358187434263,0.0,0.0,100.57784271240234,0.0,0.0,0.0,0.52970290184021,4.0,0.0,1.0
645840,294.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.4381893277168274,0.050000000745058,0.047422032803297,293.6943054199219,297.1499938964844,293.1499938964844,0.0057502295821905,-439.4552001953125,298.55792236328125,0.4381893277168274,0.050000000745058,0.0499376840889453,293.2186279296875,297.1499938964844,293.1499938964844,0.3447035849094391,-4770.7099609375,304.1551208496094,0.9513520002365112,0.4353203773498535,0.3056289255619049,293.07537841796875,297.1499938964844,293.1499938964844,0.4267849922180176,-7629.5810546875,304.1732177734375,0.9990000128746032,0.6246445775032043,0.4881247580051422,293.1688537597656,297.1499938964844,293.1499938964844,0.0377304665744304,-5949.46240234375,304.1517333984375,0.5378502607345581,0.0819720849394798,0.3812435269355774,291.23974609375,291.1499938964844,260.6074523925781,259.03741455078125,279.1509704589844,293.2740783691406,291.2335510253906,1.0,0.3346129357814789,0.7989925742149353,0.7989925742149353,1.0,1.0,-1.5270541906356812,0.6604322791099548,0.8666219711303711,0.3035226464271545,0.0,0.0,0.7181453108787537,79.43773651123047,110.0,-90.7910385131836,-18429.494140625,408.5187072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98046875,310.09295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.00390625,18000.0,0.0,0.0,0.4294318854808807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007937908172609,0.9008028507232666,-9.06593595573213e-06,0.0,0.0004358187434263,0.0,0.0,100.57784271240234,0.0,0.0,0.0,0.52970290184021,4.0,0.0,1.0
645900,294.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.4331624507904053,0.050000000745058,0.0475420355796813,293.6989440917969,297.1499938964844,293.1499938964844,0.0056770197115838,-435.4557495117188,298.43389892578125,0.4331624507904053,0.050000000745058,0.0500640496611595,293.2187805175781,297.1499938964844,293.1499938964844,0.3451800644397735,-4776.88525390625,304.1533203125,0.9420616030693054,0.4344194829463959,0.3051019608974457,293.0854187011719,297.1499938964844,293.1499938964844,0.4398185610771179,-7826.95263671875,304.14532470703125,0.9990000128746032,0.6236273050308228,0.5002518892288208,293.1695861816406,297.1499938964844,293.1499938964844,0.0377200059592723,-5951.2978515625,304.15142822265625,0.5318533182144165,0.0815858244895935,0.3801672458648681,291.1991577148437,291.1499938964844,260.6138000488281,259.0428771972656,279.15380859375,293.28985595703125,291.1925354003906,1.0,0.3397294282913208,0.7993856072425842,0.7993856072425842,1.0,1.0,-1.53998064994812,0.666459321975708,0.8735213279724121,0.3069341778755188,0.0,0.0,0.718919038772583,82.88223266601562,110.0,-102.68302154541016,-18504.796875,424.4738464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0292053222656,310.0899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18150.63671875,18000.0,0.0,0.0,0.4252264201641083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951892852783203,0.8951982259750366,-8.97103291208623e-06,0.0,0.0004315507831051,0.0,0.0,98.85464477539062,0.0,0.0,0.0,0.5270907282829285,4.0,0.0,1.0
645960,294.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.427594780921936,0.050000000745058,0.0476899780333042,293.70361328125,297.1499938964844,293.1499938964844,0.005607618484646,-431.6889953613281,298.30731201171875,0.427594780921936,0.050000000745058,0.0502198413014411,293.2190246582031,297.1499938964844,293.1499938964844,0.3457414209842682,-4783.943359375,304.1517028808594,0.931096076965332,0.433503657579422,0.3045860528945923,293.1049194335937,297.1499938964844,293.1499938964844,0.4557386338710785,-8063.87255859375,304.11724853515625,0.9990000128746032,0.6206271648406982,0.5148102641105652,293.17041015625,297.1499938964844,293.1499938964844,0.0377244763076305,-5954.46484375,304.1511535644531,0.5251496434211731,0.0811800584197044,0.3791266679763794,291.1565246582031,291.1499938964844,260.6200561523437,259.0482788085937,279.1601257324219,293.31787109375,291.1498413085937,1.0,0.345903068780899,0.8003515601158142,0.8003515601158142,1.0,1.0,-1.5559513568878174,0.6739760637283325,0.8819752931594849,0.3112140297889709,0.0,0.0,0.7227514982223511,87.13288116455078,128.0,-110.54351806640624,-18614.30859375,444.5038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02490234375,310.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.421507328748703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966249227523804,0.8966338634490967,-8.953107681008987e-06,0.0,0.0004277763655409,0.0,0.0,98.95128631591795,0.0,0.0,0.0,0.5275710821151733,4.0,0.0,1.0
646020,294.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.4161162376403808,0.050000000745058,0.0480597987771034,293.71307373046875,297.1499938964844,293.1499938964844,0.0054751127026975,-424.41497802734375,298.0498352050781,0.4161162376403808,0.050000000745058,0.0506092831492424,293.2196350097656,297.1499938964844,293.1499938964844,0.3468943238258362,-4798.10595703125,304.14923095703125,0.907034695148468,0.4316285848617553,0.3035807609558105,293.1690979003906,297.1499938964844,293.1499938964844,0.4945015907287597,-8627.9091796875,304.063720703125,0.9990000128746032,0.6088257431983948,0.5495185852050781,293.1717529296875,297.1499938964844,293.1499938964844,0.0377822332084178,-5964.68310546875,304.15069580078125,0.5110594034194946,0.0803893133997917,0.377350389957428,291.0722351074219,291.1499938964844,260.6322631835937,259.0588073730469,279.1928100585937,293.4187316894531,291.0663757324219,1.0,0.3607624173164367,0.8020609021186829,0.8020609021186829,1.0,1.0,-1.595187425613403,0.6924346685409546,0.9027527570724488,0.3216904103755951,0.0,0.0,0.7388100028038025,97.76119232177734,131.0,-112.8749542236328,-18906.658203125,495.77642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85272216796875,309.9346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.9921875,18000.0,0.0,0.0,0.4160031080245971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9191467761993408,0.9191558957099916,-9.138499990513084e-06,0.0,0.0004221902927383,0.0,0.0,104.3469009399414,0.0,0.0,0.0,0.537257194519043,4.0,0.0,1.0
646080,294.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08209228515625,0.4161162376403808,0.050000000745058,0.0480597987771034,293.71307373046875,297.1499938964844,293.1499938964844,0.0054751127026975,-424.41497802734375,298.0498352050781,0.4161162376403808,0.050000000745058,0.0506092831492424,293.2196350097656,297.1499938964844,293.1499938964844,0.3468943238258362,-4798.10595703125,304.14923095703125,0.907034695148468,0.4316285848617553,0.3035807609558105,293.1690979003906,297.1499938964844,293.1499938964844,0.4945015907287597,-8627.9091796875,304.063720703125,0.9990000128746032,0.6088257431983948,0.5495185852050781,293.1717529296875,297.1499938964844,293.1499938964844,0.0377822332084178,-5964.68310546875,304.15069580078125,0.5110594034194946,0.0803893133997917,0.377350389957428,291.0722351074219,291.1499938964844,260.6322631835937,259.0588073730469,279.1928100585937,293.4187316894531,291.0663757324219,1.0,0.3607624173164367,0.8020609021186829,0.8020609021186829,1.0,1.0,-1.595187425613403,0.6924346685409546,0.9027527570724488,0.3216904103755951,0.0,0.0,0.7388100028038025,97.76119232177734,131.0,-112.8749542236328,-18906.658203125,495.77642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85272216796875,309.9346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.9921875,18000.0,0.0,0.0,0.4160031080245971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9191467761993408,0.9191558957099916,-9.138499990513084e-06,0.0,0.0004221902927383,0.0,0.0,104.3469009399414,0.0,0.0,0.0,0.537257194519043,4.0,0.0,1.0
646140,294.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.4069352149963379,0.050000000745058,0.0484349653124809,293.72198486328125,297.1499938964844,293.1499938964844,0.0053352522663772,-415.9247131347656,297.8025817871094,0.4069352149963379,0.050000000745058,0.0510043501853942,293.2200012207031,297.1499938964844,293.1499938964844,0.3471207320690155,-4801.048828125,304.14923095703125,0.8878840208053589,0.4297919869422912,0.3025770187377929,293.2481689453125,297.1499938964844,293.1499938964844,0.5153408050537109,-8911.7314453125,304.06109619140625,0.9926860332489014,0.5922836661338806,0.5654244422912598,293.1712646484375,297.1499938964844,293.1499938964844,0.0378910601139068,-5976.94189453125,304.1502685546875,0.4998586773872375,0.0799328833818435,0.3766568899154663,291.0184631347656,291.1499938964844,260.6443176269531,259.0692749023437,279.2666320800781,293.5547180175781,291.01824951171875,1.0,0.3720203340053558,0.8011558055877686,0.8011558055877686,1.0,1.0,-1.6132522821426392,0.7006793022155762,0.912572979927063,0.326475441455841,0.0,0.0,0.7606579661369324,108.13365173339844,134.0,-62.95623397827149,-19052.94140625,535.1599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5002136230469,309.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17540.8984375,18000.0,0.0,0.0,0.413382887840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961135745048523,0.961145281791687,-9.576523552823346e-06,0.0,0.0004195310757495,0.0,0.0,115.6865463256836,0.0,0.0,0.0,0.5557841062545776,4.0,0.0,1.0
646200,294.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.4069352149963379,0.050000000745058,0.0484349653124809,293.72198486328125,297.1499938964844,293.1499938964844,0.0053352522663772,-415.9247131347656,297.8025817871094,0.4069352149963379,0.050000000745058,0.0510043501853942,293.2200012207031,297.1499938964844,293.1499938964844,0.3471207320690155,-4801.048828125,304.14923095703125,0.8878840208053589,0.4297919869422912,0.3025770187377929,293.2481689453125,297.1499938964844,293.1499938964844,0.5153408050537109,-8911.7314453125,304.06109619140625,0.9926860332489014,0.5922836661338806,0.5654244422912598,293.1712646484375,297.1499938964844,293.1499938964844,0.0378910601139068,-5976.94189453125,304.1502685546875,0.4998586773872375,0.0799328833818435,0.3766568899154663,291.0184631347656,291.1499938964844,260.6443176269531,259.0692749023437,279.2666320800781,293.5547180175781,291.01824951171875,1.0,0.3720203340053558,0.8011558055877686,0.8011558055877686,1.0,1.0,-1.6132522821426392,0.7006793022155762,0.912572979927063,0.326475441455841,0.0,0.0,0.7606579661369324,108.13365173339844,134.0,-62.95623397827149,-19052.94140625,535.1599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5002136230469,309.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17540.8984375,18000.0,0.0,0.0,0.413382887840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961135745048523,0.961145281791687,-9.576523552823346e-06,0.0,0.0004195310757495,0.0,0.0,115.6865463256836,0.0,0.0,0.0,0.5557841062545776,4.0,0.0,1.0
646260,294.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.4016849398612976,0.050000000745058,0.0486807413399219,293.7270202636719,297.1499938964844,293.1499938964844,0.0052424222230911,-409.3966064453125,297.67657470703125,0.4016849398612976,0.050000000745058,0.0512631647288799,293.22021484375,297.1499938964844,293.1499938964844,0.3458868265151977,-4786.68408203125,304.1515808105469,0.8768321871757507,0.4286863803863525,0.3020159602165222,293.2732849121094,297.1499938964844,293.1499938964844,0.5089861154556274,-8807.029296875,304.0912780761719,0.9796001315116882,0.5858007073402405,0.5582250356674194,293.1705017089844,297.1499938964844,293.1499938964844,0.0378943681716918,-5976.119140625,304.15020751953125,0.4938960373401642,0.0797551646828651,0.3771051466464996,291.0345458984375,291.1499938964844,260.65155029296875,259.0755310058594,279.2880859375,293.5746154785156,291.03668212890625,1.0,0.3768804669380188,0.8003919720649719,0.8003919720649719,1.0,1.0,-1.6050280332565308,0.6966791152954102,0.9083489775657654,0.3244736194610595,0.0,0.0,0.7685040831565857,114.5306625366211,134.0,-8.039377212524414,-18995.876953125,547.5110473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2699279785156,309.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17594.669921875,18000.0,0.0,0.0,0.4127233624458313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9843775629997252,0.9843873977661132,-9.863264494924806e-06,0.0,0.0004188617458567,0.0,0.0,122.65958404541016,0.0,0.0,0.0,0.5661521553993225,4.0,0.0,1.0
646320,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.3988935947418213,0.050000000745058,0.0488173440098762,293.7304382324219,297.1499938964844,293.1499938964844,0.0051747793331742,-404.6427001953125,297.5912170410156,0.3988935947418213,0.050000000745058,0.051407016813755,293.220458984375,297.1499938964844,293.1499938964844,0.3450776934623718,-4777.3955078125,304.1528625488281,0.8710022568702698,0.4279260635375976,0.3016015887260437,293.2820739746094,297.1499938964844,293.1499938964844,0.5061038136482239,-8759.5458984375,304.10528564453125,0.9723081588745116,0.5828348398208618,0.5549972057342529,293.1702575683594,297.1499938964844,293.1499938964844,0.0378653220832347,-5973.1865234375,304.1502380371094,0.4907118678092956,0.079596072435379,0.3771695494651794,291.04364013671875,291.1499938964844,260.65643310546875,259.07977294921875,279.29852294921875,293.58203125,291.0448913574219,1.0,0.3796302676200866,0.799882709980011,0.799882709980011,1.0,1.0,-1.6010682582855225,0.6947594285011292,0.9063088297843932,0.3234063982963562,0.0,0.0,0.7731806039810181,118.09513854980467,137.0,5.019843101501465,-18949.572265625,554.7195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1225280761719,309.57373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17651.740234375,18000.0,0.0,0.0,0.4125241637229919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9962119460105896,0.996221959590912,-1.0018505236075724e-05,0.0,0.0004186595615465,0.0,0.0,126.38433837890624,0.0,0.0,0.0,0.5716071724891663,4.0,0.0,1.0
646380,294.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.3932342231273651,0.050000000745058,0.0490969903767108,293.7391357421875,297.1499938964844,293.1499938964844,0.0050002820789813,-392.3536987304688,297.370361328125,0.3932342231273651,0.050000000745058,0.0517014972865581,293.2210388183594,297.1499938964844,293.1499938964844,0.3432163894176483,-4756.326171875,304.15496826171875,0.8596776127815247,0.4260212779045105,0.3004975914955139,293.2914123535156,297.1499938964844,293.1499938964844,0.5014210343360901,-8682.658203125,304.12762451171875,0.9575881958007812,0.5775697231292725,0.5496966242790222,293.1702880859375,297.1499938964844,293.1499938964844,0.0376675464212894,-5956.203125,304.1504821777344,0.4840721189975738,0.0790816023945808,0.376432865858078,291.0558166503906,291.1499938964844,260.6687927246094,259.0904846191406,279.32147216796875,293.59686279296875,291.056640625,1.0,0.3852114677429199,0.7986096739768982,0.7986096739768982,1.0,1.0,-1.593182921409607,0.690895676612854,0.9022871851921082,0.3212775588035583,0.0,0.0,0.7848705649375916,125.3982391357422,140.0,13.45200538635254,-18843.529296875,569.5118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78594970703125,309.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17710.455078125,18000.0,0.0,0.0,0.4126899242401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02284574508667,1.0228561162948608,-1.035833247442497e-05,0.0,0.0004188278107903,0.0,0.0,134.91213989257812,0.0,0.0,0.0,0.5838565826416016,4.0,0.0,1.0
646440,294.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.3932342231273651,0.050000000745058,0.0490969903767108,293.7391357421875,297.1499938964844,293.1499938964844,0.0050002820789813,-392.3536987304688,297.370361328125,0.3932342231273651,0.050000000745058,0.0517014972865581,293.2210388183594,297.1499938964844,293.1499938964844,0.3432163894176483,-4756.326171875,304.15496826171875,0.8596776127815247,0.4260212779045105,0.3004975914955139,293.2914123535156,297.1499938964844,293.1499938964844,0.5014210343360901,-8682.658203125,304.12762451171875,0.9575881958007812,0.5775697231292725,0.5496966242790222,293.1702880859375,297.1499938964844,293.1499938964844,0.0376675464212894,-5956.203125,304.1504821777344,0.4840721189975738,0.0790816023945808,0.376432865858078,291.0558166503906,291.1499938964844,260.6687927246094,259.0904846191406,279.32147216796875,293.59686279296875,291.056640625,1.0,0.3852114677429199,0.7986096739768982,0.7986096739768982,1.0,1.0,-1.593182921409607,0.690895676612854,0.9022871851921082,0.3212775588035583,0.0,0.0,0.7848705649375916,125.3982391357422,140.0,13.45200538635254,-18843.529296875,569.5118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78594970703125,309.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17710.455078125,18000.0,0.0,0.0,0.4126899242401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02284574508667,1.0228561162948608,-1.035833247442497e-05,0.0,0.0004188278107903,0.0,0.0,134.91213989257812,0.0,0.0,0.0,0.5838565826416016,4.0,0.0,1.0
646500,294.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.3908340334892273,0.050000000745058,0.0492134317755699,293.7435302734375,297.1499938964844,293.1499938964844,0.0049100634641945,-385.9154357910156,297.25848388671875,0.3908340334892273,0.050000000745058,0.051824115216732,293.2212829589844,297.1499938964844,293.1499938964844,0.342265635728836,-4745.64453125,304.1557922363281,0.8551797270774841,0.4250780642032623,0.2999311685562134,293.29296875,297.1499938964844,293.1499938964844,0.4995464384555816,-8652.7890625,304.13507080078125,0.9514973163604736,0.5754706263542175,0.5477281808853149,293.17047119140625,297.1499938964844,293.1499938964844,0.0375095568597316,-5942.892578125,304.15069580078125,0.4811587929725647,0.078790046274662,0.3757451772689819,291.06134033203125,291.1499938964844,260.6751403808594,259.09600830078125,279.3322448730469,293.60333251953125,291.06219482421875,1.0,0.3874719440937042,0.7979731559753418,0.7979731559753418,1.0,1.0,-1.5896010398864746,0.6891317963600159,0.9004692435264587,0.3203088641166687,0.0,0.0,0.7902259826660156,128.43385314941406,140.0,14.913183212280272,-18794.623046875,575.4148559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63690185546875,309.2948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17729.291015625,18000.0,0.0,0.0,0.4130611419677734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034980535507202,1.0349910259246826,-1.051423078024527e-05,0.0,0.0004192045598756,0.0,0.0,138.91416931152344,0.0,0.0,0.0,0.5894289016723633,4.0,0.0,1.0
646560,294.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.3886139690876007,0.050000000745058,0.049318715929985,293.7479858398437,297.1499938964844,293.1499938964844,0.0048183551989495,-379.3070373535156,297.14605712890625,0.3886139690876007,0.050000000745058,0.0519349835813045,293.221435546875,297.1499938964844,293.1499938964844,0.3412931859493255,-4734.75048828125,304.1565246582031,0.8512098789215088,0.4241427183151245,0.2993612587451935,293.2936706542969,297.1499938964844,293.1499938964844,0.4977377653121948,-8624.6904296875,304.1410522460937,0.9459795355796814,0.57352614402771,0.5459473133087158,293.170654296875,297.1499938964844,293.1499938964844,0.0373277813196182,-5927.61083984375,304.1509094238281,0.4784022569656372,0.0784898325800895,0.3749419748783111,291.0672302246094,291.1499938964844,260.681640625,259.1016540527344,279.3423156738281,293.6095275878906,291.0681457519531,1.0,0.3894686698913574,0.7975798845291138,0.7975798845291138,1.0,1.0,-1.586073875427246,0.6874237656593323,0.898650050163269,0.3193837106227875,0.0,0.0,0.7951574325561523,131.17315673828125,143.0,16.05596351623535,-18747.96875,580.5236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018615722656,309.2172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17748.728515625,18000.0,0.0,0.0,0.4135752320289612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0462099313735962,1.0462205410003662,-1.0660543011908883e-05,0.0,0.0004197263042442,0.0,0.0,142.69712829589844,0.0,0.0,0.0,0.5945965647697449,4.0,0.0,1.0
646620,294.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.3847703635692596,0.050000000745058,0.0495040789246559,293.75689697265625,297.1499938964844,293.1499938964844,0.0046313237398862,-365.6325988769531,296.9200744628906,0.3847703635692596,0.050000000745058,0.0521301813423633,293.2216186523437,297.1499938964844,293.1499938964844,0.3392737805843353,-4712.18505859375,304.15771484375,0.8444181680679321,0.4222956001758575,0.2982182502746582,293.2936706542969,297.1499938964844,293.1499938964844,0.494077205657959,-8569.671875,304.1500549316406,0.9362215399742126,0.5698822736740112,0.542659342288971,293.17108154296875,297.1499938964844,293.1499938964844,0.0369206517934799,-5893.34912109375,304.1512756347656,0.4731574356555938,0.0778839960694313,0.3731531202793121,291.08074951171875,291.1499938964844,260.6951599121094,259.1133728027344,279.3623352050781,293.62158203125,291.0819396972656,1.0,0.3928623795509338,0.7967934012413025,0.7967934012413025,1.0,1.0,-1.5790634155273438,0.6840347647666931,0.8950286507606506,0.3175456821918487,0.0,0.0,0.8035156726837158,135.9810333251953,131.0,19.16324234008789,-18660.802734375,588.8884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762756347656,309.0897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17792.1640625,18000.0,0.0,0.0,0.4148949682712555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0656739473342896,1.065684795379639,-1.091998001356842e-05,0.0,0.0004210656625218,0.0,0.0,149.44937133789062,0.0,0.0,0.0,0.6035813093185425,4.0,0.0,1.0
646680,294.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.3847703635692596,0.050000000745058,0.0495040789246559,293.75689697265625,297.1499938964844,293.1499938964844,0.0046313237398862,-365.6325988769531,296.9200744628906,0.3847703635692596,0.050000000745058,0.0521301813423633,293.2216186523437,297.1499938964844,293.1499938964844,0.3392737805843353,-4712.18505859375,304.15771484375,0.8444181680679321,0.4222956001758575,0.2982182502746582,293.2936706542969,297.1499938964844,293.1499938964844,0.494077205657959,-8569.671875,304.1500549316406,0.9362215399742126,0.5698822736740112,0.542659342288971,293.17108154296875,297.1499938964844,293.1499938964844,0.0369206517934799,-5893.34912109375,304.1512756347656,0.4731574356555938,0.0778839960694313,0.3731531202793121,291.08074951171875,291.1499938964844,260.6951599121094,259.1133728027344,279.3623352050781,293.62158203125,291.0819396972656,1.0,0.3928623795509338,0.7967934012413025,0.7967934012413025,1.0,1.0,-1.5790634155273438,0.6840347647666931,0.8950286507606506,0.3175456821918487,0.0,0.0,0.8035156726837158,135.9810333251953,131.0,19.16324234008789,-18660.802734375,588.8884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762756347656,309.0897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17792.1640625,18000.0,0.0,0.0,0.4148949682712555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0656739473342896,1.065684795379639,-1.091998001356842e-05,0.0,0.0004210656625218,0.0,0.0,149.44937133789062,0.0,0.0,0.0,0.6035813093185425,4.0,0.0,1.0
646740,294.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.3853860199451446,0.050000000745058,0.0494738817214965,293.76568603515625,297.1499938964844,293.1499938964844,0.0044226571917533,-350.0362548828125,296.695068359375,0.3853860199451446,0.050000000745058,0.0520983785390853,293.221435546875,297.1499938964844,293.1499938964844,0.3368964791297912,-4685.54345703125,304.1590881347656,0.8441797494888306,0.4205141067504883,0.2969430685043335,293.2926330566406,297.1499938964844,293.1499938964844,0.4899369478225708,-8509.357421875,304.1568908691406,0.9352468848228456,0.5664481520652771,0.539363443851471,293.17120361328125,297.1499938964844,293.1499938964844,0.0363031812012195,-5841.35107421875,304.1518859863281,0.4722943007946014,0.0773207768797874,0.3703953623771667,291.0999755859375,291.1499938964844,260.7095947265625,259.1258544921875,279.3841552734375,293.6339416503906,291.101806640625,1.0,0.3906798362731933,0.7960068583488464,0.7960068583488464,1.0,1.0,-1.570191740989685,0.6797811388969421,0.8904106020927429,0.3152315616607666,0.0,0.0,0.809002697467804,135.00552368164062,119.0,26.91655731201172,-18566.853515625,580.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11297607421875,309.0039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17850.29296875,18000.0,0.0,0.0,0.4163711071014404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802106857299805,1.0802217721939087,-1.1122552677989006e-05,0.0,0.0004225637239869,0.0,0.0,154.6956329345703,0.0,0.0,0.0,0.6103090643882751,4.0,0.0,1.0
646800,294.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.3853860199451446,0.050000000745058,0.0494738817214965,293.76568603515625,297.1499938964844,293.1499938964844,0.0044226571917533,-350.0362548828125,296.695068359375,0.3853860199451446,0.050000000745058,0.0520983785390853,293.221435546875,297.1499938964844,293.1499938964844,0.3368964791297912,-4685.54345703125,304.1590881347656,0.8441797494888306,0.4205141067504883,0.2969430685043335,293.2926330566406,297.1499938964844,293.1499938964844,0.4899369478225708,-8509.357421875,304.1568908691406,0.9352468848228456,0.5664481520652771,0.539363443851471,293.17120361328125,297.1499938964844,293.1499938964844,0.0363031812012195,-5841.35107421875,304.1518859863281,0.4722943007946014,0.0773207768797874,0.3703953623771667,291.0999755859375,291.1499938964844,260.7095947265625,259.1258544921875,279.3841552734375,293.6339416503906,291.101806640625,1.0,0.3906798362731933,0.7960068583488464,0.7960068583488464,1.0,1.0,-1.570191740989685,0.6797811388969421,0.8904106020927429,0.3152315616607666,0.0,0.0,0.809002697467804,135.00552368164062,119.0,26.91655731201172,-18566.853515625,580.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11297607421875,309.0039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17850.29296875,18000.0,0.0,0.0,0.4163711071014404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802106857299805,1.0802217721939087,-1.1122552677989006e-05,0.0,0.0004225637239869,0.0,0.0,154.6956329345703,0.0,0.0,0.0,0.6103090643882751,4.0,0.0,1.0
646860,294.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.3891512453556061,0.050000000745058,0.0492936968803405,293.7742614746094,297.1499938964844,293.1499938964844,0.004201266914606,-333.165283203125,296.47235107421875,0.3891512453556061,0.050000000745058,0.0519086346030235,293.2207946777344,297.1499938964844,293.1499938964844,0.334245353937149,-4655.80322265625,304.1604919433594,0.8485747575759888,0.418833315372467,0.2956192195415497,293.2908935546875,297.1499938964844,293.1499938964844,0.4853681027889251,-8444.04296875,304.16217041015625,0.9405208230018616,0.5631896257400513,0.5360815525054932,293.1708984375,297.1499938964844,293.1499938964844,0.0355853214859962,-5780.5625,304.1524353027344,0.4748726487159729,0.0768455192446708,0.3672611713409424,291.1259765625,291.1499938964844,260.7251281738281,259.1392517089844,279.4070739746094,293.6464233398437,291.1281433105469,1.0,0.3851884603500366,0.7952220439910889,0.7952220439910889,1.0,1.0,-1.5604556798934937,0.6751347184181213,0.8853209614753723,0.3126778602600097,0.0,0.0,0.8105176091194153,130.01443481445312,107.0,34.795501708984375,-18467.701171875,560.9204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150451660156,308.95660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.212890625,18000.0,0.0,0.0,0.4177148938179016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0877301692962646,1.0877413749694824,-1.1239618288527709e-05,0.0,0.0004239275294821,0.0,0.0,157.57089233398438,0.0,0.0,0.0,0.6138118505477905,4.0,0.0,1.0
