time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,294.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.3891512453556061,0.050000000745058,0.0492936968803405,293.7742614746094,297.1499938964844,293.1499938964844,0.004201266914606,-333.165283203125,296.47235107421875,0.3891512453556061,0.050000000745058,0.0519086346030235,293.2207946777344,297.1499938964844,293.1499938964844,0.334245353937149,-4655.80322265625,304.1604919433594,0.8485747575759888,0.418833315372467,0.2956192195415497,293.2908935546875,297.1499938964844,293.1499938964844,0.4853681027889251,-8444.04296875,304.16217041015625,0.9405208230018616,0.5631896257400513,0.5360815525054932,293.1708984375,297.1499938964844,293.1499938964844,0.0355853214859962,-5780.5625,304.1524353027344,0.4748726487159729,0.0768455192446708,0.3672611713409424,291.1259765625,291.1499938964844,260.7251281738281,259.1392517089844,279.4070739746094,293.6464233398437,291.1281433105469,1.0,0.3851884603500366,0.7952220439910889,0.7952220439910889,1.0,1.0,-1.5604556798934937,0.6751347184181213,0.8853209614753723,0.3126778602600097,0.0,0.0,0.8105176091194153,130.01443481445312,107.0,34.795501708984375,-18467.701171875,560.9204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150451660156,308.95660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.212890625,18000.0,0.0,0.0,0.4177148938179016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0877301692962646,1.0877413749694824,-1.1239618288527709e-05,0.0,0.0004239275294821,0.0,0.0,157.57089233398438,0.0,0.0,0.0,0.6138118505477905,4.0,0.0,1.0
646980,294.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.394744336605072,0.050000000745058,0.0490231290459632,293.7825622558594,297.1499938964844,293.1499938964844,0.0039746519178152,-315.6467590332031,296.2502746582031,0.394744336605072,0.050000000745058,0.0516237132251262,293.21978759765625,297.1499938964844,293.1499938964844,0.3314840197563171,-4624.85546875,304.1615905761719,0.8563955426216125,0.4172429144382477,0.2942899167537689,293.2886047363281,297.1499938964844,293.1499938964844,0.4806030392646789,-8376.767578125,304.166015625,0.9500305652618408,0.5600801110267639,0.5328494906425476,293.17022705078125,297.1499938964844,293.1499938964844,0.0348422266542911,-5717.31640625,304.1528625488281,0.4796057939529419,0.0764504522085189,0.3640491068363189,291.1551513671875,291.1499938964844,260.74200439453125,259.1537780761719,279.4306945800781,293.6589050292969,291.1575012207031,1.0,0.3775005042552948,0.7944371700286865,0.7944371700286865,1.0,1.0,-1.5504565238952637,0.6703730225563049,0.880083441734314,0.3100481927394867,0.0,0.0,0.8078981637954712,122.60928344726562,95.0,39.54143142700195,-18363.779296875,535.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797058105469,308.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.07421875,18000.0,0.0,0.0,0.4186978042125702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0873100757598877,1.0873212814331057,-1.1254166565777268e-05,0.0,0.0004249250341672,0.0,0.0,157.61732482910156,0.0,0.0,0.0,0.6136467456817627,4.0,0.0,1.0
647040,294.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.394744336605072,0.050000000745058,0.0490231290459632,293.7825622558594,297.1499938964844,293.1499938964844,0.0039746519178152,-315.6467590332031,296.2502746582031,0.394744336605072,0.050000000745058,0.0516237132251262,293.21978759765625,297.1499938964844,293.1499938964844,0.3314840197563171,-4624.85546875,304.1615905761719,0.8563955426216125,0.4172429144382477,0.2942899167537689,293.2886047363281,297.1499938964844,293.1499938964844,0.4806030392646789,-8376.767578125,304.166015625,0.9500305652618408,0.5600801110267639,0.5328494906425476,293.17022705078125,297.1499938964844,293.1499938964844,0.0348422266542911,-5717.31640625,304.1528625488281,0.4796057939529419,0.0764504522085189,0.3640491068363189,291.1551513671875,291.1499938964844,260.74200439453125,259.1537780761719,279.4306945800781,293.6589050292969,291.1575012207031,1.0,0.3775005042552948,0.7944371700286865,0.7944371700286865,1.0,1.0,-1.5504565238952637,0.6703730225563049,0.880083441734314,0.3100481927394867,0.0,0.0,0.8078981637954712,122.60928344726562,95.0,39.54143142700195,-18363.779296875,535.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797058105469,308.9429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.07421875,18000.0,0.0,0.0,0.4186978042125702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0873100757598877,1.0873212814331057,-1.1254166565777268e-05,0.0,0.0004249250341672,0.0,0.0,157.61732482910156,0.0,0.0,0.0,0.6136467456817627,4.0,0.0,1.0
647100,294.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.397931843996048,0.050000000745058,0.0488653853535652,293.7865905761719,297.1499938964844,293.1499938964844,0.0038608403410762,-306.77471923828125,296.1390075683594,0.397931843996048,0.050000000745058,0.0514576062560081,293.2192077636719,297.1499938964844,293.1499938964844,0.3300978243350982,-4609.33837890625,304.1619873046875,0.8614584803581238,0.4164776504039764,0.2936294078826904,293.2873229980469,297.1499938964844,293.1499938964844,0.4782029092311859,-8343.1171875,304.1674499511719,0.955979824066162,0.558575451374054,0.531258225440979,293.1697998046875,297.1499938964844,293.1499938964844,0.034472856670618,-5685.77294921875,304.15301513671875,0.4825396835803985,0.0762783586978912,0.3624517917633056,291.1700439453125,291.1499938964844,260.7510070800781,259.1614990234375,279.4427185058594,293.6651306152344,291.17236328125,1.0,0.3730647563934326,0.7940447926521301,0.7940447926521301,1.0,1.0,-1.545446753501892,0.6679900884628296,0.8774566650390625,0.3087280392646789,0.0,0.0,0.8050666451454163,118.30809783935548,95.0,40.49115753173828,-18309.458984375,520.6392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837341308594,308.9469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18064.60546875,18000.0,0.0,0.0,0.4189957678318023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0840141773223877,1.0840253829956057,-1.1221005479455926e-05,0.0,0.0004252274520695,0.0,0.0,156.53187561035156,0.0,0.0,0.0,0.6121384501457214,4.0,0.0,1.0
647160,294.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4013621807098388,0.050000000745058,0.0486969761550426,293.79058837890625,297.1499938964844,293.1499938964844,0.0037471819669008,-297.8758239746094,296.0273132324219,0.4013621807098388,0.050000000745058,0.0512802600860595,293.2185363769531,297.1499938964844,293.1499938964844,0.3287256360054016,-4593.99462890625,304.16229248046875,0.867274820804596,0.4157304465770721,0.2929736077785492,293.2859802246094,297.1499938964844,293.1499938964844,0.4758189618587494,-8309.82421875,304.1686096191406,0.9625443816184998,0.5571016073226929,0.529685378074646,293.1693420410156,297.1499938964844,293.1499938964844,0.0341091491281986,-5654.65625,304.15313720703125,0.4857988953590393,0.0761207342147827,0.3608703017234802,291.1846618652344,291.1499938964844,260.7604064941406,259.1695861816406,279.454833984375,293.6713256835937,291.1869201660156,1.0,0.3683188557624817,0.7936809659004211,0.7936809659004211,1.0,1.0,-1.5404573678970337,0.6656218767166138,0.8748355507850647,0.3074150085449219,0.0,0.0,0.8012874126434326,113.7231216430664,83.0,40.42583847045898,-18253.171875,505.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00103759765625,308.9569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18109.693359375,18000.0,0.0,0.0,0.4191396832466125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0786776542663574,1.0786887407302856,-1.1161117072333582e-05,0.0,0.0004253734950907,0.0,0.0,154.7234649658203,0.0,0.0,0.0,0.6096900105476379,4.0,0.0,1.0
647220,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20855712890625,0.4091711938381195,0.050000000745058,0.0483373776078224,293.79840087890625,297.1499938964844,293.1499938964844,0.0035211534705013,-280.09210205078125,295.8016052246094,0.4091711938381195,0.050000000745058,0.0509015843272209,293.21710205078125,297.1499938964844,293.1499938964844,0.3260706663131714,-4564.36865234375,304.1626281738281,0.8812272548675537,0.4142853617668152,0.2916796803474426,293.2831115722656,297.1499938964844,293.1499938964844,0.47117480635643,-8245.296875,304.1701354980469,0.976999282836914,0.5542401671409607,0.5265985727310181,293.16827392578125,297.1499938964844,293.1499938964844,0.0334076136350631,-5594.52685546875,304.1532592773437,0.4933528900146484,0.0758421421051025,0.357769101858139,291.21160888671875,291.1499938964844,260.7805480957031,259.1867980957031,279.4794616699219,293.68365478515625,291.21356201171875,1.0,0.3580725193023681,0.7929533123970032,0.7929533123970032,1.0,1.0,-1.5305886268615725,0.660942018032074,0.8696466088294983,0.3048127293586731,0.0,0.0,0.7912357449531555,103.94866180419922,71.0,37.40347671508789,-18133.375,474.2521362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712585449219,308.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.673828125,18000.0,0.0,0.0,0.4189079999923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0622047185897827,1.0622156858444214,-1.096618052542908e-05,0.0,0.0004251383652444,0.0,0.0,149.1228485107422,0.0,0.0,0.0,0.6021361947059631,4.0,0.0,1.0
647280,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20855712890625,0.4091711938381195,0.050000000745058,0.0483373776078224,293.79840087890625,297.1499938964844,293.1499938964844,0.0035211534705013,-280.09210205078125,295.8016052246094,0.4091711938381195,0.050000000745058,0.0509015843272209,293.21710205078125,297.1499938964844,293.1499938964844,0.3260706663131714,-4564.36865234375,304.1626281738281,0.8812272548675537,0.4142853617668152,0.2916796803474426,293.2831115722656,297.1499938964844,293.1499938964844,0.47117480635643,-8245.296875,304.1701354980469,0.976999282836914,0.5542401671409607,0.5265985727310181,293.16827392578125,297.1499938964844,293.1499938964844,0.0334076136350631,-5594.52685546875,304.1532592773437,0.4933528900146484,0.0758421421051025,0.357769101858139,291.21160888671875,291.1499938964844,260.7805480957031,259.1867980957031,279.4794616699219,293.68365478515625,291.21356201171875,1.0,0.3580725193023681,0.7929533123970032,0.7929533123970032,1.0,1.0,-1.5305886268615725,0.660942018032074,0.8696466088294983,0.3048127293586731,0.0,0.0,0.7912357449531555,103.94866180419922,71.0,37.40347671508789,-18133.375,474.2521362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712585449219,308.9918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.673828125,18000.0,0.0,0.0,0.4189079999923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0622047185897827,1.0622156858444214,-1.096618052542908e-05,0.0,0.0004251383652444,0.0,0.0,149.1228485107422,0.0,0.0,0.0,0.6021361947059631,4.0,0.0,1.0
647340,294.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.4189999103546142,0.050000000745058,0.0479578338563442,293.80615234375,297.1499938964844,293.1499938964844,0.0032975650392472,-262.4252624511719,295.57110595703125,0.4189999103546142,0.050000000745058,0.0505019091069698,293.2155456542969,297.1499938964844,293.1499938964844,0.3235968947410583,-4536.86181640625,304.1625366210937,0.8985154032707214,0.4129002690315246,0.2904130816459656,293.2800598144531,297.1499938964844,293.1499938964844,0.4667938947677612,-8184.80078125,304.1706848144531,0.9923897981643676,0.551486074924469,0.5235933065414429,293.16717529296875,297.1499938964844,293.1499938964844,0.0327499881386756,-5538.11328125,304.1532592773437,0.5027178525924683,0.0756033360958099,0.3547591865062713,291.2336120605469,291.1499938964844,260.8026428222656,259.2056884765625,279.5048217773437,293.6960754394531,291.235107421875,1.0,0.3470089137554168,0.79222571849823,0.79222571849823,1.0,1.0,-1.5209112167358398,0.6563575267791748,0.8645536303520203,0.3022530674934387,0.0,0.0,0.778552234172821,93.6471939086914,59.0,31.07055854797364,-18002.423828125,442.03619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,309.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18266.814453125,18000.0,0.0,0.0,0.4179087579250335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0388487577438354,1.038859486579895,-1.0684504559321796e-05,0.0,0.0004241242422722,0.0,0.0,141.3395233154297,0.0,0.0,0.0,0.5914628505706787,4.0,0.0,1.0
647400,294.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.4189999103546142,0.050000000745058,0.0479578338563442,293.80615234375,297.1499938964844,293.1499938964844,0.0032975650392472,-262.4252624511719,295.57110595703125,0.4189999103546142,0.050000000745058,0.0505019091069698,293.2155456542969,297.1499938964844,293.1499938964844,0.3235968947410583,-4536.86181640625,304.1625366210937,0.8985154032707214,0.4129002690315246,0.2904130816459656,293.2800598144531,297.1499938964844,293.1499938964844,0.4667938947677612,-8184.80078125,304.1706848144531,0.9923897981643676,0.551486074924469,0.5235933065414429,293.16717529296875,297.1499938964844,293.1499938964844,0.0327499881386756,-5538.11328125,304.1532592773437,0.5027178525924683,0.0756033360958099,0.3547591865062713,291.2336120605469,291.1499938964844,260.8026428222656,259.2056884765625,279.5048217773437,293.6960754394531,291.235107421875,1.0,0.3470089137554168,0.79222571849823,0.79222571849823,1.0,1.0,-1.5209112167358398,0.6563575267791748,0.8645536303520203,0.3022530674934387,0.0,0.0,0.778552234172821,93.6471939086914,59.0,31.07055854797364,-18002.423828125,442.03619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817321777344,309.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18266.814453125,18000.0,0.0,0.0,0.4179087579250335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0388487577438354,1.038859486579895,-1.0684504559321796e-05,0.0,0.0004241242422722,0.0,0.0,141.3395233154297,0.0,0.0,0.0,0.5914628505706787,4.0,0.0,1.0
647460,294.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.4301307797431946,0.050000000745058,0.0476207770407199,293.8137512207031,297.1499938964844,293.1499938964844,0.0030820809770375,-245.26622009277344,295.3407897949219,0.4301307797431946,0.050000000745058,0.0501469708979129,293.2137756347656,297.1499938964844,293.1499938964844,0.3211407959461212,-4509.4287109375,304.1624755859375,0.917294979095459,0.4115959405899048,0.2892295718193054,293.2707824707031,297.1499938964844,293.1499938964844,0.4500119090080261,-7940.31201171875,304.19354248046875,0.9990000128746032,0.5500233769416809,0.5080236792564392,293.1658935546875,297.1499938964844,293.1499938964844,0.0321630947291851,-5487.11767578125,304.15313720703125,0.5129058957099915,0.075430117547512,0.3521927893161773,291.2579345703125,291.1499938964844,260.8269348144531,259.226318359375,279.54254150390625,293.7117004394531,291.26226806640625,1.0,0.3348255753517151,0.791529655456543,0.791529655456543,1.0,1.0,-1.4969063997268677,0.6451295018196106,0.8517768979072571,0.2961350083351135,0.0,0.0,0.7628504037857056,84.21956634521484,47.0,45.45310592651367,-17755.25390625,404.87640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328857421875,309.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.880859375,18000.0,0.0,0.0,0.4159879386425018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0096101760864258,1.0096205472946167,-1.033619173540501e-05,0.0,0.0004221748677082,0.0,0.0,131.9771270751953,0.0,0.0,0.0,0.5781295299530029,4.0,0.0,1.0
647520,294.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.4301307797431946,0.050000000745058,0.0476207770407199,293.8137512207031,297.1499938964844,293.1499938964844,0.0030820809770375,-245.26622009277344,295.3407897949219,0.4301307797431946,0.050000000745058,0.0501469708979129,293.2137756347656,297.1499938964844,293.1499938964844,0.3211407959461212,-4509.4287109375,304.1624755859375,0.917294979095459,0.4115959405899048,0.2892295718193054,293.2707824707031,297.1499938964844,293.1499938964844,0.4500119090080261,-7940.31201171875,304.19354248046875,0.9990000128746032,0.5500233769416809,0.5080236792564392,293.1658935546875,297.1499938964844,293.1499938964844,0.0321630947291851,-5487.11767578125,304.15313720703125,0.5129058957099915,0.075430117547512,0.3521927893161773,291.2579345703125,291.1499938964844,260.8269348144531,259.226318359375,279.54254150390625,293.7117004394531,291.26226806640625,1.0,0.3348255753517151,0.791529655456543,0.791529655456543,1.0,1.0,-1.4969063997268677,0.6451295018196106,0.8517768979072571,0.2961350083351135,0.0,0.0,0.7628504037857056,84.21956634521484,47.0,45.45310592651367,-17755.25390625,404.87640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328857421875,309.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.880859375,18000.0,0.0,0.0,0.4159879386425018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0096101760864258,1.0096205472946167,-1.033619173540501e-05,0.0,0.0004221748677082,0.0,0.0,131.9771270751953,0.0,0.0,0.0,0.5781295299530029,4.0,0.0,1.0
647580,294.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126220703125,0.4429704248905182,0.050000000745058,0.0473182797431945,293.8214111328125,297.1499938964844,293.1499938964844,0.0028644129633903,-227.5712432861328,295.1346435546875,0.4429704248905182,0.050000000745058,0.0498284287750721,293.21221923828125,297.1499938964844,293.1499938964844,0.3177645802497864,-4470.92041015625,304.1639099121094,0.938295602798462,0.4103004038333893,0.2881015837192535,293.2301940917969,297.1499938964844,293.1499938964844,0.416325032711029,-7449.11962890625,304.2348937988281,0.9990000128746032,0.555125892162323,0.4773530066013336,293.1646423339844,297.1499938964844,293.1499938964844,0.0315115638077259,-5427.90673828125,304.1531982421875,0.5242663621902466,0.0752825140953064,0.3500614762306213,291.3193359375,291.1499938964844,260.85357666015625,259.2489624023437,279.54913330078125,293.6526794433594,291.3235778808594,1.0,0.3209504187107086,0.790833592414856,0.790833592414856,1.0,1.0,-1.4554260969161987,0.6259389519691467,0.829487144947052,0.2853893339633941,0.0,0.0,0.7360717058181763,75.40271759033203,35.0,70.55674743652344,-17355.30859375,361.6958312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5741882324219,309.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18555.091796875,18000.0,0.0,0.0,0.4123934209346771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620674252510072,0.962077260017395,-9.816762940317858e-06,0.0,0.0004185269062872,0.0,0.0,117.95636749267578,0.0,0.0,0.0,0.5567522644996643,4.0,0.0,1.0
647640,294.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126220703125,0.4429704248905182,0.050000000745058,0.0473182797431945,293.8214111328125,297.1499938964844,293.1499938964844,0.0028644129633903,-227.5712432861328,295.1346435546875,0.4429704248905182,0.050000000745058,0.0498284287750721,293.21221923828125,297.1499938964844,293.1499938964844,0.3177645802497864,-4470.92041015625,304.1639099121094,0.938295602798462,0.4103004038333893,0.2881015837192535,293.2301940917969,297.1499938964844,293.1499938964844,0.416325032711029,-7449.11962890625,304.2348937988281,0.9990000128746032,0.555125892162323,0.4773530066013336,293.1646423339844,297.1499938964844,293.1499938964844,0.0315115638077259,-5427.90673828125,304.1531982421875,0.5242663621902466,0.0752825140953064,0.3500614762306213,291.3193359375,291.1499938964844,260.85357666015625,259.2489624023437,279.54913330078125,293.6526794433594,291.3235778808594,1.0,0.3209504187107086,0.790833592414856,0.790833592414856,1.0,1.0,-1.4554260969161987,0.6259389519691467,0.829487144947052,0.2853893339633941,0.0,0.0,0.7360717058181763,75.40271759033203,35.0,70.55674743652344,-17355.30859375,361.6958312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5741882324219,309.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18555.091796875,18000.0,0.0,0.0,0.4123934209346771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620674252510072,0.962077260017395,-9.816762940317858e-06,0.0,0.0004185269062872,0.0,0.0,117.95636749267578,0.0,0.0,0.0,0.5567522644996643,4.0,0.0,1.0
647700,294.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372497558594,0.4509343802928924,0.050000000745058,0.0471625067293643,293.8254089355469,297.1499938964844,293.1499938964844,0.0027559553273022,-218.8199920654297,295.0257873535156,0.4509343802928924,0.050000000745058,0.0496643930673599,293.21148681640625,297.1499938964844,293.1499938964844,0.3162822425365448,-4454.171875,304.1640625,0.9501816630363464,0.4096537828445434,0.287531167268753,293.1999206542969,297.1499938964844,293.1499938964844,0.3983520269393921,-7187.033203125,304.2521057128906,0.9990000128746032,0.560050904750824,0.4607623219490051,293.1643371582031,297.1499938964844,293.1499938964844,0.0311909224838018,-5399.12060546875,304.1531982421875,0.5310305953025818,0.0751571655273437,0.3488265573978424,291.34259033203125,291.1499938964844,260.8678894042969,259.26104736328125,279.5357666015625,293.5914306640625,291.34588623046875,1.0,0.3134901225566864,0.7904855608940125,0.7904855608940125,1.0,1.0,-1.4329591989517212,0.6155844330787659,0.8173747658729553,0.2795848548412323,0.0,0.0,0.7208737134933472,70.85224914550781,35.0,65.43873596191406,-17127.302734375,339.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7318115234375,309.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18642.943359375,18000.0,0.0,0.0,0.4098133146762848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9309529662132264,0.9309624433517456,-9.47895932768006e-06,0.0,0.0004159084346611,0.0,0.0,109.29893493652344,0.0,0.0,0.0,0.5430011749267578,4.0,0.0,1.0
647760,294.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3561706542969,0.4600746929645538,0.050000000745058,0.0470054261386394,293.8297424316406,297.1499938964844,293.1499938964844,0.0026476385537534,-210.1250762939453,294.91162109375,0.4600746929645538,0.050000000745058,0.049498975276947,293.2108154296875,297.1499938964844,293.1499938964844,0.3149606883525848,-4439.349609375,304.1639099121094,0.9625919461250304,0.4090094566345215,0.2869620621204376,293.1635131835937,297.1499938964844,293.1499938964844,0.3797690570354461,-6915.19189453125,304.2673034667969,0.9990000128746032,0.5665624141693115,0.4434033632278442,293.1643981933594,297.1499938964844,293.1499938964844,0.0308489855378866,-5368.78662109375,304.1532287597656,0.5385000705718994,0.0749592185020446,0.3473302721977234,291.3601379394531,291.1499938964844,260.8828430175781,259.2737121582031,279.5115661621094,293.5104064941406,291.3624572753906,1.0,0.3056954741477966,0.7903231978416443,0.7903231978416443,1.0,1.0,-1.4092549085617063,0.6047127842903137,0.8045421838760376,0.2734952569007873,0.0,0.0,0.7050812244415283,66.25250244140625,53.0,55.13089370727539,-16885.462890625,317.6919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9120788574219,309.4166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18702.751953125,18000.0,0.0,0.0,0.4066691100597381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969549536705017,0.8969640731811523,-9.115108696278185e-06,0.0,0.0004127174324821,0.0,0.0,100.32414245605467,0.0,0.0,0.0,0.5281092524528503,4.0,0.0,1.0
647820,294.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569641113281,0.4665256142616272,0.050000000745058,0.046902984380722,293.8402404785156,297.1499938964844,293.1499938964844,0.0024397815577685,-193.75624084472656,294.6454467773437,0.4665256142616272,0.050000000745058,0.0493911020457744,293.2099914550781,297.1499938964844,293.1499938964844,0.3137169480323791,-4426.451171875,304.1612243652344,0.9700894951820374,0.4076333343982696,0.2859473824501037,293.0928649902344,297.1499938964844,293.1499938964844,0.3661449551582336,-6728.43212890625,304.24957275390625,0.9990000128746032,0.5805901288986206,0.4316977560520172,293.1660461425781,297.1499938964844,293.1499938964844,0.0303282085806131,-5323.3818359375,304.15301513671875,0.5423973798751831,0.0742640271782875,0.3441132605075836,291.3523864746094,291.1499938964844,260.9149169921875,259.30078125,279.4560241699219,293.365234375,291.3478698730469,1.0,0.3009954988956451,0.7899985313415527,0.7899985313415527,1.0,1.0,-1.3898496627807615,0.5958698987960815,0.793979823589325,0.2683077752590179,0.0,0.0,0.6776106357574463,63.18342208862305,71.0,-14.83208179473877,-16578.7421875,301.7766418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3008117675781,309.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18676.16015625,18000.0,0.0,0.0,0.3989535570144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8284238576889038,0.8284322619438171,-8.391070878133178e-06,0.0,0.0004048871342092,0.0,0.0,83.66350555419922,0.0,0.0,0.0,0.4986451864242553,4.0,0.0,1.0
647880,294.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569641113281,0.4665256142616272,0.050000000745058,0.046902984380722,293.8402404785156,297.1499938964844,293.1499938964844,0.0024397815577685,-193.75624084472656,294.6454467773437,0.4665256142616272,0.050000000745058,0.0493911020457744,293.2099914550781,297.1499938964844,293.1499938964844,0.3137169480323791,-4426.451171875,304.1612243652344,0.9700894951820374,0.4076333343982696,0.2859473824501037,293.0928649902344,297.1499938964844,293.1499938964844,0.3661449551582336,-6728.43212890625,304.24957275390625,0.9990000128746032,0.5805901288986206,0.4316977560520172,293.1660461425781,297.1499938964844,293.1499938964844,0.0303282085806131,-5323.3818359375,304.15301513671875,0.5423973798751831,0.0742640271782875,0.3441132605075836,291.3523864746094,291.1499938964844,260.9149169921875,259.30078125,279.4560241699219,293.365234375,291.3478698730469,1.0,0.3009954988956451,0.7899985313415527,0.7899985313415527,1.0,1.0,-1.3898496627807615,0.5958698987960815,0.793979823589325,0.2683077752590179,0.0,0.0,0.6776106357574463,63.18342208862305,71.0,-14.83208179473877,-16578.7421875,301.7766418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3008117675781,309.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18676.16015625,18000.0,0.0,0.0,0.3989535570144653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8284238576889038,0.8284322619438171,-8.391070878133178e-06,0.0,0.0004048871342092,0.0,0.0,83.66350555419922,0.0,0.0,0.0,0.4986451864242553,4.0,0.0,1.0
647940,294.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961730957031,0.4622683525085449,0.050000000745058,0.0469707287847995,293.8515930175781,297.1499938964844,293.1499938964844,0.0022462259512394,-178.84652709960938,294.32940673828125,0.4622683525085449,0.050000000745058,0.0494624376296997,293.20953369140625,297.1499938964844,293.1499938964844,0.3141401410102844,-4433.1982421875,304.15679931640625,0.9632958173751832,0.406208336353302,0.2850174903869629,293.0574951171875,297.1499938964844,293.1499938964844,0.3736914396286011,-6859.69140625,304.203369140625,0.9990000128746032,0.5892954468727112,0.4394598007202148,293.1683044433594,297.1499938964844,293.1499938964844,0.0299798361957073,-5297.77587890625,304.152587890625,0.536221444606781,0.0734033435583114,0.3407129049301147,291.2875671386719,291.1499938964844,260.95001220703125,259.330322265625,279.4421081542969,293.3168334960937,291.281005859375,1.0,0.3040641248226166,0.789673924446106,0.789673924446106,1.0,1.0,-1.394126534461975,0.5978060364723206,0.7963204979896545,0.2692723274230957,0.0,0.0,0.6633330583572388,65.05917358398438,89.0,-75.14137268066406,-16486.080078125,308.1000671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6305236816406,309.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18417.345703125,18000.0,0.0,0.0,0.3903571665287018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832184433937073,0.7832263112068176,-7.890129381848965e-06,0.0,0.00039616288268,0.0,0.0,73.46882629394531,0.0,0.0,0.0,0.4792444407939911,4.0,0.0,1.0
648000,294.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961730957031,0.4622683525085449,0.050000000745058,0.0469707287847995,293.8515930175781,297.1499938964844,293.1499938964844,0.0022462259512394,-178.84652709960938,294.32940673828125,0.4622683525085449,0.050000000745058,0.0494624376296997,293.20953369140625,297.1499938964844,293.1499938964844,0.3141401410102844,-4433.1982421875,304.15679931640625,0.9632958173751832,0.406208336353302,0.2850174903869629,293.0574951171875,297.1499938964844,293.1499938964844,0.3736914396286011,-6859.69140625,304.203369140625,0.9990000128746032,0.5892954468727112,0.4394598007202148,293.1683044433594,297.1499938964844,293.1499938964844,0.0299798361957073,-5297.77587890625,304.152587890625,0.536221444606781,0.0734033435583114,0.3407129049301147,291.2875671386719,291.1499938964844,260.95001220703125,259.330322265625,279.4421081542969,293.3168334960937,291.281005859375,1.0,0.3040641248226166,0.789673924446106,0.789673924446106,1.0,1.0,-1.394126534461975,0.5978060364723206,0.7963204979896545,0.2692723274230957,0.0,0.0,0.6633330583572388,65.05917358398438,89.0,-75.14137268066406,-16486.080078125,308.1000671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6305236816406,309.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18417.345703125,18000.0,0.0,0.0,0.3903571665287018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832184433937073,0.7832263112068176,-7.890129381848965e-06,0.0,0.00039616288268,0.0,0.0,73.46882629394531,0.0,0.0,0.0,0.4792444407939911,4.0,0.0,1.0
648060,294.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142028808594,0.4513392746448517,0.050000000745058,0.0471552982926368,293.8570556640625,297.1499938964844,293.1499938964844,0.0020699254237115,-165.3406982421875,294.0077209472656,0.4513392746448517,0.050000000745058,0.0496568009257316,293.2046203613281,297.1499938964844,293.1499938964844,0.3159282207489013,-4455.576171875,304.15155029296875,0.9473060369491576,0.4057052433490753,0.2846925854682922,293.05865478515625,297.1499938964844,293.1499938964844,0.3953158259391784,-7196.93798828125,304.1494445800781,0.9990000128746032,0.5914908051490784,0.4599595367908478,293.1651306152344,297.1499938964844,293.1499938964844,0.0304247085005044,-5344.02099609375,304.15093994140625,0.526851236820221,0.0735881626605987,0.3414777815341949,291.20330810546875,291.1499938964844,260.98883056640625,259.36309814453125,279.4520874023437,293.3312072753906,291.19537353515625,1.0,0.3132604360580444,0.7892338633537292,0.7892338633537292,1.0,1.0,-1.4197081327438354,0.6094626784324646,0.8102454543113708,0.2756724655628204,0.0,0.0,0.6616129875183105,70.4164047241211,107.0,-110.60912322998048,-16612.04296875,332.50201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.808837890625,309.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.150390625,18000.0,0.0,0.0,0.3822315037250519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657903432846069,0.765798032283783,-7.662376447115093e-06,0.0,0.0003879163996316,0.0,0.0,69.50204467773438,0.0,0.0,0.0,0.4715601205825805,4.0,0.0,1.0
648120,294.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142028808594,0.4513392746448517,0.050000000745058,0.0471552982926368,293.8570556640625,297.1499938964844,293.1499938964844,0.0020699254237115,-165.3406982421875,294.0077209472656,0.4513392746448517,0.050000000745058,0.0496568009257316,293.2046203613281,297.1499938964844,293.1499938964844,0.3159282207489013,-4455.576171875,304.15155029296875,0.9473060369491576,0.4057052433490753,0.2846925854682922,293.05865478515625,297.1499938964844,293.1499938964844,0.3953158259391784,-7196.93798828125,304.1494445800781,0.9990000128746032,0.5914908051490784,0.4599595367908478,293.1651306152344,297.1499938964844,293.1499938964844,0.0304247085005044,-5344.02099609375,304.15093994140625,0.526851236820221,0.0735881626605987,0.3414777815341949,291.20330810546875,291.1499938964844,260.98883056640625,259.36309814453125,279.4520874023437,293.3312072753906,291.19537353515625,1.0,0.3132604360580444,0.7892338633537292,0.7892338633537292,1.0,1.0,-1.4197081327438354,0.6094626784324646,0.8102454543113708,0.2756724655628204,0.0,0.0,0.6616129875183105,70.4164047241211,107.0,-110.60912322998048,-16612.04296875,332.50201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.808837890625,309.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.150390625,18000.0,0.0,0.0,0.3822315037250519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657903432846069,0.765798032283783,-7.662376447115093e-06,0.0,0.0003879163996316,0.0,0.0,69.50204467773438,0.0,0.0,0.0,0.4715601205825805,4.0,0.0,1.0
648180,294.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4368476271629333,0.050000000745058,0.0474535599350929,293.86456298828125,297.1499938964844,293.1499938964844,0.0018891082145273,-151.38323974609375,293.6732788085937,0.4368476271629333,0.050000000745058,0.0499708838760852,293.203369140625,297.1499938964844,293.1499938964844,0.3176575005054474,-4476.69189453125,304.1482238769531,0.923004984855652,0.4045819640159607,0.284224659204483,293.1007385253906,297.1499938964844,293.1499938964844,0.4290745556354522,-7704.9453125,304.0934143066406,0.9990000128746032,0.5853591561317444,0.4912825524806976,293.1649475097656,297.1499938964844,293.1499938964844,0.0308428183197975,-5385.85986328125,304.14996337890625,0.5136598348617554,0.0732456296682357,0.34190234541893,291.1166687011719,291.1499938964844,261.0317687988281,259.3995361328125,279.4912414550781,293.40789794921875,291.1103210449219,1.0,0.3270260691642761,0.7887938022613525,0.7887938022613525,1.0,1.0,-1.4579886198043823,0.6269658803939819,0.8310227394104004,0.2853805720806122,0.0,0.0,0.6720187664031982,79.04102325439453,125.0,-113.38057708740234,-16894.06640625,371.9897766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77410888671875,309.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.216796875,18000.0,0.0,0.0,0.3759396374225616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768955826759338,0.7769032716751099,-7.704007657594047e-06,0.0,0.0003815309319179,0.0,0.0,71.28662109375,0.0,0.0,0.0,0.4757480323314667,4.0,0.0,1.0
648240,294.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4368476271629333,0.050000000745058,0.0474535599350929,293.86456298828125,297.1499938964844,293.1499938964844,0.0018891082145273,-151.38323974609375,293.6732788085937,0.4368476271629333,0.050000000745058,0.0499708838760852,293.203369140625,297.1499938964844,293.1499938964844,0.3176575005054474,-4476.69189453125,304.1482238769531,0.923004984855652,0.4045819640159607,0.284224659204483,293.1007385253906,297.1499938964844,293.1499938964844,0.4290745556354522,-7704.9453125,304.0934143066406,0.9990000128746032,0.5853591561317444,0.4912825524806976,293.1649475097656,297.1499938964844,293.1499938964844,0.0308428183197975,-5385.85986328125,304.14996337890625,0.5136598348617554,0.0732456296682357,0.34190234541893,291.1166687011719,291.1499938964844,261.0317687988281,259.3995361328125,279.4912414550781,293.40789794921875,291.1103210449219,1.0,0.3270260691642761,0.7887938022613525,0.7887938022613525,1.0,1.0,-1.4579886198043823,0.6269658803939819,0.8310227394104004,0.2853805720806122,0.0,0.0,0.6720187664031982,79.04102325439453,125.0,-113.38057708740234,-16894.06640625,371.9897766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77410888671875,309.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.216796875,18000.0,0.0,0.0,0.3759396374225616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7768955826759338,0.7769032716751099,-7.704007657594047e-06,0.0,0.0003815309319179,0.0,0.0,71.28662109375,0.0,0.0,0.0,0.4757480323314667,4.0,0.0,1.0
648300,294.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.429396778345108,0.050000000745058,0.0476407893002033,293.8688049316406,297.1499938964844,293.1499938964844,0.0017969605978578,-144.19248962402344,293.5079650878906,0.429396778345108,0.050000000745058,0.0501680448651313,293.2033386230469,297.1499938964844,293.1499938964844,0.318272054195404,-4484.13134765625,304.1474304199219,0.9096086621284484,0.4039122462272644,0.2839252054691314,293.13543701171875,297.1499938964844,293.1499938964844,0.4493723213672638,-8003.88037109375,304.0668334960937,0.9990000128746032,0.5791739821434021,0.5099624991416931,293.1652526855469,297.1499938964844,293.1499938964844,0.0309674609452486,-5398.98974609375,304.1497497558594,0.5064541101455688,0.0729995667934417,0.3417920470237732,291.08013916015625,291.1499938964844,261.0546875,259.41900634765625,279.5272521972656,293.4778137207031,291.0746765136719,1.0,0.3351785540580749,0.7885738015174866,0.7885738015174866,1.0,1.0,-1.480380892753601,0.6372388601303101,0.843142032623291,0.291081815958023,0.0,0.0,0.680358350276947,84.43592071533203,125.0,-105.56051635742188,-17063.0703125,396.8279724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6732177734375,309.5136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17748.7421875,18000.0,0.0,0.0,0.3737940490245819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907343506813049,0.7907421588897705,-7.810760507709347e-06,0.0,0.0003793534415308,0.0,0.0,73.94477844238281,0.0,0.0,0.0,0.4813984930515289,4.0,0.0,1.0
648360,294.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.4222712814807892,0.050000000745058,0.0478498935699462,293.8731994628906,297.1499938964844,293.1499938964844,0.001703469431959,-136.84909057617188,293.3446655273437,0.4222712814807892,0.050000000745058,0.0503882430493831,293.2035217285156,297.1499938964844,293.1499938964844,0.3187374174594879,-4489.73583984375,304.1470642089844,0.8970145583152771,0.4032007753849029,0.2836071252822876,293.1781005859375,297.1499938964844,293.1499938964844,0.4713717103004455,-8323.34765625,304.0419921875,0.9990000128746032,0.570992112159729,0.5300472378730774,293.16534423828125,297.1499938964844,293.1499938964844,0.031091334298253,-5411.70361328125,304.1495666503906,0.4993912875652313,0.0727854222059249,0.3417814970016479,291.0484619140625,291.1499938964844,261.0784912109375,259.4393005371094,279.5773010253906,293.5725402832031,291.0438842773437,1.0,0.34397953748703,0.788012683391571,0.788012683391571,1.0,1.0,-1.5046111345291138,0.648338258266449,0.8562729358673096,0.297220379114151,0.0,0.0,0.6903267502784729,90.45516204833984,128.0,-94.9034194946289,-17238.443359375,424.9190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52130126953125,309.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17653.783203125,18000.0,0.0,0.0,0.3724117875099182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088860511779785,0.8088939785957336,-7.965604709170293e-06,0.0,0.0003779506369028,0.0,0.0,77.63077545166016,0.0,0.0,0.0,0.4889671206474304,4.0,0.0,1.0
648420,294.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.4094866514205932,0.050000000745058,0.0483240559697151,293.88140869140625,297.1499938964844,293.1499938964844,0.0015174522995948,-121.9096221923828,293.0643310546875,0.4094866514205932,0.050000000745058,0.0508875586092472,293.2037353515625,297.1499938964844,293.1499938964844,0.3180466294288635,-4481.34033203125,304.1493835449219,0.8728570342063904,0.4018020629882812,0.2830036580562591,293.2522888183594,297.1499938964844,293.1499938964844,0.4743598699569702,-8343.080078125,304.0761413574219,0.979374349117279,0.555110514163971,0.5297523140907288,293.1636962890625,297.1499938964844,293.1499938964844,0.0313915759325027,-5437.33447265625,304.14923095703125,0.486519455909729,0.0727267041802406,0.3433836698532104,291.0429077148437,291.1499938964844,261.128662109375,259.4821472167969,279.6986999511719,293.745361328125,291.0483703613281,1.0,0.3561526536941528,0.7868903875350952,0.7868903875350952,1.0,1.0,-1.5067906379699707,0.6491078734397888,0.8576828241348267,0.2978968024253845,0.0,0.0,0.7066516876220703,103.1493911743164,131.0,2.446785926818848,-17267.5703125,458.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1327514648437,309.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17607.740234375,18000.0,0.0,0.0,0.3715823888778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502247929573059,0.8502331972122192,-8.371677722607274e-06,0.0,0.0003771088959183,0.0,0.0,86.8460922241211,0.0,0.0,0.0,0.506443977355957,4.0,0.0,1.0
648480,294.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.4094866514205932,0.050000000745058,0.0483240559697151,293.88140869140625,297.1499938964844,293.1499938964844,0.0015174522995948,-121.9096221923828,293.0643310546875,0.4094866514205932,0.050000000745058,0.0508875586092472,293.2037353515625,297.1499938964844,293.1499938964844,0.3180466294288635,-4481.34033203125,304.1493835449219,0.8728570342063904,0.4018020629882812,0.2830036580562591,293.2522888183594,297.1499938964844,293.1499938964844,0.4743598699569702,-8343.080078125,304.0761413574219,0.979374349117279,0.555110514163971,0.5297523140907288,293.1636962890625,297.1499938964844,293.1499938964844,0.0313915759325027,-5437.33447265625,304.14923095703125,0.486519455909729,0.0727267041802406,0.3433836698532104,291.0429077148437,291.1499938964844,261.128662109375,259.4821472167969,279.6986999511719,293.745361328125,291.0483703613281,1.0,0.3561526536941528,0.7868903875350952,0.7868903875350952,1.0,1.0,-1.5067906379699707,0.6491078734397888,0.8576828241348267,0.2978968024253845,0.0,0.0,0.7066516876220703,103.1493911743164,131.0,2.446785926818848,-17267.5703125,458.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1327514648437,309.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17607.740234375,18000.0,0.0,0.0,0.3715823888778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502247929573059,0.8502331972122192,-8.371677722607274e-06,0.0,0.0003771088959183,0.0,0.0,86.8460922241211,0.0,0.0,0.0,0.506443977355957,4.0,0.0,1.0
648540,294.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.4011681079864502,0.050000000745058,0.0487067773938179,293.88983154296875,297.1499938964844,293.1499938964844,0.0013097173068672,-105.06658935546876,292.8211975097656,0.4011681079864502,0.050000000745058,0.0512905791401863,293.2045288085937,297.1499938964844,293.1499938964844,0.3160088658332824,-4457.25927734375,304.15289306640625,0.8562967777252197,0.4002766907215118,0.2822633683681488,293.2757873535156,297.1499938964844,293.1499938964844,0.4663328826427459,-8212.0849609375,304.11328125,0.956957459449768,0.547695517539978,0.5216118097305298,293.1622619628906,297.1499938964844,293.1499938964844,0.0315701216459274,-5449.78369140625,304.149169921875,0.4773404896259308,0.0726757273077964,0.3452153205871582,291.0844421386719,291.1499938964844,261.18194580078125,259.5277404785156,279.7638244628906,293.8057556152344,291.0857849121094,1.0,0.3646961748600006,0.7857681512832642,0.7857681512832642,1.0,1.0,-1.499134540557861,0.6454386115074158,0.8536959290504456,0.2957097589969635,0.0,0.0,0.7119740843772888,113.2108917236328,134.0,29.26154327392578,-17124.654296875,480.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7795104980469,309.06744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.69140625,18000.0,0.0,0.0,0.3719129860401153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689984083175659,0.8690069913864136,-8.613570571469609e-06,0.0,0.0003774444048758,0.0,0.0,91.68802642822266,0.0,0.0,0.0,0.5149545669555664,4.0,0.0,1.0
648600,294.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.4011681079864502,0.050000000745058,0.0487067773938179,293.88983154296875,297.1499938964844,293.1499938964844,0.0013097173068672,-105.06658935546876,292.8211975097656,0.4011681079864502,0.050000000745058,0.0512905791401863,293.2045288085937,297.1499938964844,293.1499938964844,0.3160088658332824,-4457.25927734375,304.15289306640625,0.8562967777252197,0.4002766907215118,0.2822633683681488,293.2757873535156,297.1499938964844,293.1499938964844,0.4663328826427459,-8212.0849609375,304.11328125,0.956957459449768,0.547695517539978,0.5216118097305298,293.1622619628906,297.1499938964844,293.1499938964844,0.0315701216459274,-5449.78369140625,304.149169921875,0.4773404896259308,0.0726757273077964,0.3452153205871582,291.0844421386719,291.1499938964844,261.18194580078125,259.5277404785156,279.7638244628906,293.8057556152344,291.0857849121094,1.0,0.3646961748600006,0.7857681512832642,0.7857681512832642,1.0,1.0,-1.499134540557861,0.6454386115074158,0.8536959290504456,0.2957097589969635,0.0,0.0,0.7119740843772888,113.2108917236328,134.0,29.26154327392578,-17124.654296875,480.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7795104980469,309.06744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.69140625,18000.0,0.0,0.0,0.3719129860401153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689984083175659,0.8690069913864136,-8.613570571469609e-06,0.0,0.0003774444048758,0.0,0.0,91.68802642822266,0.0,0.0,0.0,0.5149545669555664,4.0,0.0,1.0
648660,294.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958251953125,0.3953412473201751,0.050000000745058,0.0489941500127315,293.8983764648437,297.1499938964844,293.1499938964844,0.0010976793710142,-88.01627349853516,292.5509338378906,0.3953412473201751,0.050000000745058,0.0515931993722915,293.205322265625,297.1499938964844,293.1499938964844,0.3145248293876648,-4440.18359375,304.1543884277344,0.8451338410377502,0.3987381160259247,0.281417578458786,293.2816467285156,297.1499938964844,293.1499938964844,0.462447315454483,-8148.0751953125,304.1317138671875,0.94083970785141,0.543302059173584,0.5173131823539734,293.1618347167969,297.1499938964844,293.1499938964844,0.0316384993493557,-5454.677734375,304.1493530273437,0.469773530960083,0.0724536404013633,0.3458488285541534,291.0971069335937,291.1499938964844,261.2380065917969,259.5757751464844,279.8060302734375,293.8279113769531,291.0979919433594,1.0,0.3710681200027466,0.784885823726654,0.784885823726654,1.0,1.0,-1.494426965713501,0.6431550979614258,0.85127192735672,0.2943391501903534,0.0,0.0,0.7181234359741211,120.78587341308594,122.0,20.817699432373047,-17015.873046875,496.5863952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4922180175781,308.8887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17845.177734375,18000.0,0.0,0.0,0.3728631436824798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8837767839431763,0.883785605430603,-8.77866659720894e-06,0.0,0.0003784087020903,0.0,0.0,95.40151977539062,0.0,0.0,0.0,0.5215141773223877,4.0,0.0,1.0
