time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,294.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958251953125,0.3953412473201751,0.050000000745058,0.0489941500127315,293.8983764648437,297.1499938964844,293.1499938964844,0.0010976793710142,-88.01627349853516,292.5509338378906,0.3953412473201751,0.050000000745058,0.0515931993722915,293.205322265625,297.1499938964844,293.1499938964844,0.3145248293876648,-4440.18359375,304.1543884277344,0.8451338410377502,0.3987381160259247,0.281417578458786,293.2816467285156,297.1499938964844,293.1499938964844,0.462447315454483,-8148.0751953125,304.1317138671875,0.94083970785141,0.543302059173584,0.5173131823539734,293.1618347167969,297.1499938964844,293.1499938964844,0.0316384993493557,-5454.677734375,304.1493530273437,0.469773530960083,0.0724536404013633,0.3458488285541534,291.0971069335937,291.1499938964844,261.2380065917969,259.5757751464844,279.8060302734375,293.8279113769531,291.0979919433594,1.0,0.3710681200027466,0.784885823726654,0.784885823726654,1.0,1.0,-1.494426965713501,0.6431550979614258,0.85127192735672,0.2943391501903534,0.0,0.0,0.7181234359741211,120.78587341308594,122.0,20.817699432373047,-17015.873046875,496.5863952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4922180175781,308.8887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17845.177734375,18000.0,0.0,0.0,0.3728631436824798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8837767839431763,0.883785605430603,-8.77866659720894e-06,0.0,0.0003784087020903,0.0,0.0,95.40151977539062,0.0,0.0,0.0,0.5215141773223877,4.0,0.0,1.0
648780,294.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.3944297432899475,0.050000000745058,0.0490392073988914,293.9070129394531,297.1499938964844,293.1499938964844,0.0008767827530391,-70.26739501953125,292.2789001464844,0.3944297432899475,0.050000000745058,0.051640648394823,293.2057800292969,297.1499938964844,293.1499938964844,0.3127570748329162,-4419.91015625,304.1558837890625,0.842649519443512,0.3972393870353699,0.2804018855094909,293.2822265625,297.1499938964844,293.1499938964844,0.4589996933937073,-8093.8525390625,304.1434326171875,0.9364625811576844,0.5398475527763367,0.513964056968689,293.1619567871094,297.1499938964844,293.1499938964844,0.0313692316412925,-5430.72509765625,304.1500244140625,0.4676520824432373,0.0721269249916076,0.3446816504001617,291.11090087890625,291.1499938964844,261.2965087890625,259.6259765625,279.84674072265625,293.84326171875,291.11236572265625,1.0,0.3708850443363189,0.784003496170044,0.784003496170044,1.0,1.0,-1.487898349761963,0.6400306224822998,0.8478677868843079,0.2925156056880951,0.0,0.0,0.7225037217140198,121.86712646484376,110.0,22.071346282958984,-16909.6328125,495.5086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2692565917969,308.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.619140625,18000.0,0.0,0.0,0.374191552400589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8958331942558289,0.8958420753479004,-8.916971637518145e-06,0.0,0.0003797568497247,0.0,0.0,98.5242919921875,0.0,0.0,0.0,0.5268375873565674,4.0,0.0,1.0
648840,294.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.3944297432899475,0.050000000745058,0.0490392073988914,293.9070129394531,297.1499938964844,293.1499938964844,0.0008767827530391,-70.26739501953125,292.2789001464844,0.3944297432899475,0.050000000745058,0.051640648394823,293.2057800292969,297.1499938964844,293.1499938964844,0.3127570748329162,-4419.91015625,304.1558837890625,0.842649519443512,0.3972393870353699,0.2804018855094909,293.2822265625,297.1499938964844,293.1499938964844,0.4589996933937073,-8093.8525390625,304.1434326171875,0.9364625811576844,0.5398475527763367,0.513964056968689,293.1619567871094,297.1499938964844,293.1499938964844,0.0313692316412925,-5430.72509765625,304.1500244140625,0.4676520824432373,0.0721269249916076,0.3446816504001617,291.11090087890625,291.1499938964844,261.2965087890625,259.6259765625,279.84674072265625,293.84326171875,291.11236572265625,1.0,0.3708850443363189,0.784003496170044,0.784003496170044,1.0,1.0,-1.487898349761963,0.6400306224822998,0.8478677868843079,0.2925156056880951,0.0,0.0,0.7225037217140198,121.86712646484376,110.0,22.071346282958984,-16909.6328125,495.5086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2692565917969,308.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.619140625,18000.0,0.0,0.0,0.374191552400589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8958331942558289,0.8958420753479004,-8.916971637518145e-06,0.0,0.0003797568497247,0.0,0.0,98.5242919921875,0.0,0.0,0.0,0.5268375873565674,4.0,0.0,1.0
648900,294.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.3953778445720672,0.050000000745058,0.0489924252033233,293.9114074707031,297.1499938964844,293.1499938964844,0.0007641085539944,-61.21553802490234,292.1443176269531,0.3953778445720672,0.050000000745058,0.0515913851559162,293.20587158203125,297.1499938964844,293.1499938964844,0.3117459118366241,-4408.31201171875,304.1566467285156,0.8437013030052185,0.3965144753456116,0.2798567712306976,293.2817077636719,297.1499938964844,293.1499938964844,0.4571703672409057,-8066.0205078125,304.14794921875,0.9374854564666748,0.538274884223938,0.512400209903717,293.1620483398437,297.1499938964844,293.1499938964844,0.0311495754867792,-5411.31005859375,304.1504211425781,0.4683704376220703,0.071959376335144,0.3436935544013977,291.1204833984375,291.1499938964844,261.3265686035156,259.6517639160156,279.8678894042969,293.85113525390625,291.12213134765625,1.0,0.3691823184490204,0.7835623621940613,0.7835623621940613,1.0,1.0,-1.4840654134750366,0.6382089257240295,0.8458564877510071,0.2914528846740722,0.0,0.0,0.7235177755355835,120.54928588867188,110.0,24.880935668945312,-16853.3203125,489.9430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839904785156,308.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.67578125,18000.0,0.0,0.0,0.3748944699764251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997800946235657,0.899789035320282,-8.966804671217687e-06,0.0,0.0003804702137131,0.0,0.0,99.59647369384766,0.0,0.0,0.0,0.5285992622375488,4.0,0.0,1.0
648960,294.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.3969864845275879,0.050000000745058,0.0489127933979034,293.9158020019531,297.1499938964844,293.1499938964844,0.0006505690980702,-52.098934173583984,292.0101318359375,0.3969864845275879,0.050000000745058,0.0515075288712978,293.2059020996094,297.1499938964844,293.1499938964844,0.3106829822063446,-4396.1318359375,304.1573791503906,0.8458960056304932,0.3958028554916382,0.2792961895465851,293.2808837890625,297.1499938964844,293.1499938964844,0.4552803039550781,-8037.7265625,304.1517333984375,0.9400727152824402,0.5367658734321594,0.5108721852302551,293.1620788574219,297.1499938964844,293.1499938964844,0.0308989286422729,-5389.14453125,304.1507873535156,0.4699627459049225,0.0717978030443191,0.342555820941925,291.1310729980469,291.1499938964844,261.35711669921875,259.6780090332031,279.888916015625,293.85858154296875,291.1328430175781,1.0,0.3666646182537079,0.7832173705101013,0.7832173705101013,1.0,1.0,-1.4799960851669312,0.6362923383712769,0.8437037467956543,0.290341168642044,0.0,0.0,0.7237218022346497,118.3513412475586,98.0,27.47875022888184,-16795.171875,482.0491333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166687011719,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.10546875,18000.0,0.0,0.0,0.3755699098110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9020357728004456,0.9020447731018066,-8.999271813081577e-06,0.0,0.0003811557253357,0.0,0.0,100.24480438232422,0.0,0.0,0.0,0.5296242237091064,4.0,0.0,1.0
649020,294.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.4017176330089569,0.050000000745058,0.0486803650856018,293.9245300292969,297.1499938964844,293.1499938964844,0.0005267416127026,-41.39885711669922,291.74127197265625,0.4017176330089569,0.050000000745058,0.0512627661228179,293.2057800292969,297.1499938964844,293.1499938964844,0.3084672093391418,-4370.7919921875,304.1585998535156,0.8532143235206604,0.3944093286991119,0.2781414687633514,293.2787170410156,297.1499938964844,293.1499938964844,0.4513892531394958,-7980.52294921875,304.1575927734375,0.9489898085594176,0.5338911414146423,0.5078888535499573,293.1620483398437,297.1499938964844,293.1499938964844,0.0303466543555259,-5340.19482421875,304.1514587402344,0.4750277400016784,0.0714991092681884,0.3400165438652038,291.153564453125,291.1499938964844,261.41949462890625,259.7315979003906,279.9297790527344,293.8700866699219,291.15545654296875,1.0,0.3597494959831238,0.782527506351471,0.782527506351471,1.0,1.0,-1.471407413482666,0.6322574019432068,0.8391499519348145,0.2880022227764129,0.0,0.0,0.7217538356781006,111.9970245361328,86.0,30.695480346679688,-16674.517578125,461.2203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03521728515625,308.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.58984375,18000.0,0.0,0.0,0.3767026960849762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9012869000434875,0.9012959003448486,-9.007690096041188e-06,0.0,0.0003823053557425,0.0,0.0,100.18614196777344,0.0,0.0,0.0,0.5293625593185425,4.0,0.0,1.0
649080,294.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.4017176330089569,0.050000000745058,0.0486803650856018,293.9245300292969,297.1499938964844,293.1499938964844,0.0005267416127026,-41.39885711669922,291.74127197265625,0.4017176330089569,0.050000000745058,0.0512627661228179,293.2057800292969,297.1499938964844,293.1499938964844,0.3084672093391418,-4370.7919921875,304.1585998535156,0.8532143235206604,0.3944093286991119,0.2781414687633514,293.2787170410156,297.1499938964844,293.1499938964844,0.4513892531394958,-7980.52294921875,304.1575927734375,0.9489898085594176,0.5338911414146423,0.5078888535499573,293.1620483398437,297.1499938964844,293.1499938964844,0.0303466543555259,-5340.19482421875,304.1514587402344,0.4750277400016784,0.0714991092681884,0.3400165438652038,291.153564453125,291.1499938964844,261.41949462890625,259.7315979003906,279.9297790527344,293.8700866699219,291.15545654296875,1.0,0.3597494959831238,0.782527506351471,0.782527506351471,1.0,1.0,-1.471407413482666,0.6322574019432068,0.8391499519348145,0.2880022227764129,0.0,0.0,0.7217538356781006,111.9970245361328,86.0,30.695480346679688,-16674.517578125,461.2203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03521728515625,308.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.58984375,18000.0,0.0,0.0,0.3767026960849762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9012869000434875,0.9012959003448486,-9.007690096041188e-06,0.0,0.0003823053557425,0.0,0.0,100.18614196777344,0.0,0.0,0.0,0.5293625593185425,4.0,0.0,1.0
649140,294.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.4081742763519287,0.050000000745058,0.0483812876045703,293.9331970214844,297.1499938964844,293.1499938964844,0.0003887644270434,-15.46507167816162,291.47137451171875,0.4081742763519287,0.050000000745058,0.0509478263556957,293.20556640625,297.1499938964844,293.1499938964844,0.3061812222003937,-4344.705078125,304.1595458984375,0.8640815615653992,0.3930383622646332,0.2769542038440704,293.27606201171875,297.1499938964844,293.1499938964844,0.4474273324012756,-7923.25439453125,304.16162109375,0.9616855382919312,0.5311672687530518,0.5049868822097778,293.161865234375,297.1499938964844,293.1499938964844,0.0297739133238792,-5288.0576171875,304.15191650390625,0.4817486405372619,0.0712320059537887,0.3372880220413208,291.1766967773437,291.1499938964844,261.4833374023437,259.78643798828125,279.9712829589844,293.8812561035156,291.1785888671875,1.0,0.3509853482246399,0.7818375825881958,0.7818375825881958,1.0,1.0,-1.462485909461975,0.6280741691589355,0.8344116806983948,0.285577118396759,0.0,0.0,0.7166460752487183,103.8606414794922,74.0,31.795211791992188,-16546.904296875,435.9979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18093.4296875,18000.0,0.0,0.0,0.3773545622825622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8934530019760132,0.8934619426727295,-8.939236067817546e-06,0.0,0.0003829668858088,0.0,0.0,98.30460357666016,0.0,0.0,0.0,0.525984525680542,4.0,0.0,1.0
649200,294.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.4081742763519287,0.050000000745058,0.0483812876045703,293.9331970214844,297.1499938964844,293.1499938964844,0.0003887644270434,-15.46507167816162,291.47137451171875,0.4081742763519287,0.050000000745058,0.0509478263556957,293.20556640625,297.1499938964844,293.1499938964844,0.3061812222003937,-4344.705078125,304.1595458984375,0.8640815615653992,0.3930383622646332,0.2769542038440704,293.27606201171875,297.1499938964844,293.1499938964844,0.4474273324012756,-7923.25439453125,304.16162109375,0.9616855382919312,0.5311672687530518,0.5049868822097778,293.161865234375,297.1499938964844,293.1499938964844,0.0297739133238792,-5288.0576171875,304.15191650390625,0.4817486405372619,0.0712320059537887,0.3372880220413208,291.1766967773437,291.1499938964844,261.4833374023437,259.78643798828125,279.9712829589844,293.8812561035156,291.1785888671875,1.0,0.3509853482246399,0.7818375825881958,0.7818375825881958,1.0,1.0,-1.462485909461975,0.6280741691589355,0.8344116806983948,0.285577118396759,0.0,0.0,0.7166460752487183,103.8606414794922,74.0,31.795211791992188,-16546.904296875,435.9979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18093.4296875,18000.0,0.0,0.0,0.3773545622825622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8934530019760132,0.8934619426727295,-8.939236067817546e-06,0.0,0.0003829668858088,0.0,0.0,98.30460357666016,0.0,0.0,0.0,0.525984525680542,4.0,0.0,1.0
649260,294.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.4166636765003204,0.050000000745058,0.0480409525334835,293.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.4166636765003204,0.050000000745058,0.0505894348025321,293.20538330078125,297.1499938964844,293.1499938964844,0.3038962185382843,-4318.69384765625,304.16015625,0.8785098791122437,0.3916715979576111,0.2757408022880554,293.27313232421875,297.1499938964844,293.1499938964844,0.4435197710990906,-7867.44140625,304.1642150878906,0.976880669593811,0.5285677313804626,0.502163290977478,293.1615600585937,297.1499938964844,293.1499938964844,0.0287884436547756,-5236.7490234375,304.1529846191406,0.4898260533809662,0.0709931105375289,0.3344856798648834,291.1983642578125,291.1499938964844,261.5482788085937,259.8422241210937,280.0130310058594,293.8921813964844,291.20001220703125,1.0,0.3408903181552887,0.7812024354934692,0.7812024354934692,1.0,1.0,-1.4534363746643066,0.6238443851470947,0.8295920491218567,0.2831271588802337,0.0,0.0,0.7087196111679077,94.6228256225586,62.0,29.971784591674805,-16410.896484375,408.2714538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662536621094,308.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18163.01171875,18000.0,0.0,0.0,0.3773413896560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8788010478019714,0.8788098692893982,-8.79728850122774e-06,0.0,0.0003829535271506,0.0,0.0,94.73275756835938,0.0,0.0,0.0,0.5196356177330017,4.0,0.0,1.0
649320,294.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959228515625,0.4166636765003204,0.050000000745058,0.0480409525334835,293.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.4166636765003204,0.050000000745058,0.0505894348025321,293.20538330078125,297.1499938964844,293.1499938964844,0.3038962185382843,-4318.69384765625,304.16015625,0.8785098791122437,0.3916715979576111,0.2757408022880554,293.27313232421875,297.1499938964844,293.1499938964844,0.4435197710990906,-7867.44140625,304.1642150878906,0.976880669593811,0.5285677313804626,0.502163290977478,293.1615600585937,297.1499938964844,293.1499938964844,0.0287884436547756,-5236.7490234375,304.1529846191406,0.4898260533809662,0.0709931105375289,0.3344856798648834,291.1983642578125,291.1499938964844,261.5482788085937,259.8422241210937,280.0130310058594,293.8921813964844,291.20001220703125,1.0,0.3408903181552887,0.7812024354934692,0.7812024354934692,1.0,1.0,-1.4534363746643066,0.6238443851470947,0.8295920491218567,0.2831271588802337,0.0,0.0,0.7087196111679077,94.6228256225586,62.0,29.971784591674805,-16410.896484375,408.2714538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662536621094,308.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18163.01171875,18000.0,0.0,0.0,0.3773413896560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8788010478019714,0.8788098692893982,-8.79728850122774e-06,0.0,0.0003829535271506,0.0,0.0,94.73275756835938,0.0,0.0,0.0,0.5196356177330017,4.0,0.0,1.0
649380,294.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.4281304776668548,0.050000000745058,0.0476758405566215,293.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.4281304776668548,0.050000000745058,0.0502049587666988,293.20526123046875,297.1499938964844,293.1499938964844,0.3016650080680847,-4293.36376953125,304.1604919433594,0.8968165516853333,0.3902941942214966,0.274503231048584,293.27001953125,297.1499938964844,293.1499938964844,0.4397663176059723,-7814.30224609375,304.16571044921875,0.9932994842529296,0.5260757207870483,0.499417781829834,293.16119384765625,297.1499938964844,293.1499938964844,0.0283097475767135,-5184.22119140625,304.1527709960937,0.4997358322143554,0.0707741603255271,0.3316598832607269,291.2167358398437,291.1499938964844,261.614013671875,259.898681640625,280.0561828613281,293.9049987792969,291.2181091308594,1.0,0.3297848403453827,0.7805672287940979,0.7805672287940979,1.0,1.0,-1.444362759590149,0.6196080446243286,0.8247546553611755,0.2806727588176727,0.0,0.0,0.6985527873039246,84.72522735595703,50.0,25.88532257080078,-16265.251953125,379.2365417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16217041015625,308.6347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18220.2734375,18000.0,0.0,0.0,0.3765390515327453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8583678603172302,0.8583764433860779,-8.594689461460803e-06,0.0,0.0003821392601821,0.0,0.0,89.84688568115234,0.0,0.0,0.0,0.51080721616745,4.0,0.0,1.0
649440,294.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147216796875,0.4281304776668548,0.050000000745058,0.0476758405566215,293.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.4281304776668548,0.050000000745058,0.0502049587666988,293.20526123046875,297.1499938964844,293.1499938964844,0.3016650080680847,-4293.36376953125,304.1604919433594,0.8968165516853333,0.3902941942214966,0.274503231048584,293.27001953125,297.1499938964844,293.1499938964844,0.4397663176059723,-7814.30224609375,304.16571044921875,0.9932994842529296,0.5260757207870483,0.499417781829834,293.16119384765625,297.1499938964844,293.1499938964844,0.0283097475767135,-5184.22119140625,304.1527709960937,0.4997358322143554,0.0707741603255271,0.3316598832607269,291.2167358398437,291.1499938964844,261.614013671875,259.898681640625,280.0561828613281,293.9049987792969,291.2181091308594,1.0,0.3297848403453827,0.7805672287940979,0.7805672287940979,1.0,1.0,-1.444362759590149,0.6196080446243286,0.8247546553611755,0.2806727588176727,0.0,0.0,0.6985527873039246,84.72522735595703,50.0,25.88532257080078,-16265.251953125,379.2365417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16217041015625,308.6347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18220.2734375,18000.0,0.0,0.0,0.3765390515327453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8583678603172302,0.8583764433860779,-8.594689461460803e-06,0.0,0.0003821392601821,0.0,0.0,89.84688568115234,0.0,0.0,0.0,0.51080721616745,4.0,0.0,1.0
649500,294.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227478027344,0.434968501329422,0.050000000745058,0.0474983192980289,293.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.434968501329422,0.050000000745058,0.0500180199742317,293.2052001953125,297.1499938964844,293.1499938964844,0.3005813956260681,-4281.08349609375,304.1605529785156,0.9070106744766236,0.3896039128303528,0.2738844156265259,293.2680358886719,297.1499938964844,293.1499938964844,0.4356625080108642,-7753.91259765625,304.17059326171875,0.9990000128746032,0.5249444842338562,0.4956364333629608,293.1609802246094,297.1499938964844,293.1499938964844,0.0281072594225406,-5159.72607421875,304.15264892578125,0.5053295493125916,0.0706752687692642,0.330298900604248,291.2246398925781,291.1499938964844,261.64703369140625,259.92706298828125,280.0796203613281,293.9113464355469,291.2260437011719,1.0,0.3238427340984344,0.7802496552467346,0.7802496552467346,1.0,1.0,-1.4370534420013428,0.6161890625953674,0.8208643794059753,0.2788462936878204,0.0,0.0,0.6927849650382996,79.86585235595703,50.0,24.844425201416016,-16170.3759765625,363.7031555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261657714844,308.6607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.423828125,18000.0,0.0,0.0,0.3758118450641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8463723063468933,0.8463807702064514,-8.475746653857641e-06,0.0,0.0003814012452494,0.0,0.0,87.05001831054688,0.0,0.0,0.0,0.5056476593017578,4.0,0.0,1.0
649560,294.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.237060546875,0.4411121308803558,0.050000000745058,0.0473580695688724,293.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607421875,0.4411121308803558,0.050000000745058,0.0498703271150589,293.2051086425781,297.1499938964844,293.1499938964844,0.2992586493492126,-4265.83984375,304.1610412597656,0.916260540485382,0.3889220654964447,0.2733025848865509,293.2585144042969,297.1499938964844,293.1499938964844,0.4208436012268066,-7534.4013671875,304.1937866210937,0.9990000128746032,0.5253075957298279,0.4814647436141968,293.16064453125,297.1499938964844,293.1499938964844,0.0279259383678436,-5135.20263671875,304.1524963378906,0.5102450847625732,0.0705978721380233,0.3292202353477478,291.24224853515625,291.1499938964844,261.68017578125,259.9554748535156,280.1019592285156,293.9027099609375,291.2470092773437,1.0,0.3173133730888366,0.779956579208374,0.779956579208374,1.0,1.0,-1.4176729917526243,0.607282817363739,0.8103901147842407,0.273863822221756,0.0,0.0,0.6849837303161621,75.78915405273438,38.0,46.32993698120117,-15998.4130859375,344.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,308.7181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18283.853515625,18000.0,0.0,0.0,0.3747460842132568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325517177581787,0.8325600624084473,-8.343985427927691e-06,0.0,0.0003803196304943,0.0,0.0,83.93241119384766,0.0,0.0,0.0,0.4996815323829651,4.0,0.0,1.0
649620,294.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918701171875,0.4565267562866211,0.050000000745058,0.0470643527805805,293.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307678222656,0.4565267562866211,0.050000000745058,0.0495610274374485,293.20538330078125,297.1499938964844,293.1499938964844,0.2961069941520691,-4229.29052734375,304.1625671386719,0.9389837980270386,0.387471079826355,0.272086888551712,293.2137145996094,297.1499938964844,293.1499938964844,0.3869782388210296,-7034.01708984375,304.2353515625,0.9990000128746032,0.5315755009651184,0.449958324432373,293.1605529785156,297.1499938964844,293.1499938964844,0.0274645891040563,-5075.92724609375,304.1524353027344,0.5222662091255188,0.070351131260395,0.3268110752105713,291.29754638671875,291.1499938964844,261.7464294433594,260.0123596191406,280.1072692871094,293.81298828125,291.3012084960937,1.0,0.3030365705490112,0.7793703675270081,0.7793703675270081,1.0,1.0,-1.3747780323028564,0.5876589417457581,0.7871190905570984,0.262846291065216,0.0,0.0,0.6614323854446411,67.22779846191406,41.0,62.86265182495117,-15581.4833984375,304.7113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55450439453125,308.83453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18473.828125,18000.0,0.0,0.0,0.3712027668952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788400411605835,0.7884083986282349,-7.95235791883897e-06,0.0,0.0003767236194107,0.0,0.0,74.63288116455078,0.0,0.0,0.0,0.4811729192733764,4.0,0.0,1.0
649680,294.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918701171875,0.4565267562866211,0.050000000745058,0.0470643527805805,293.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307678222656,0.4565267562866211,0.050000000745058,0.0495610274374485,293.20538330078125,297.1499938964844,293.1499938964844,0.2961069941520691,-4229.29052734375,304.1625671386719,0.9389837980270386,0.387471079826355,0.272086888551712,293.2137145996094,297.1499938964844,293.1499938964844,0.3869782388210296,-7034.01708984375,304.2353515625,0.9990000128746032,0.5315755009651184,0.449958324432373,293.1605529785156,297.1499938964844,293.1499938964844,0.0274645891040563,-5075.92724609375,304.1524353027344,0.5222662091255188,0.070351131260395,0.3268110752105713,291.29754638671875,291.1499938964844,261.7464294433594,260.0123596191406,280.1072692871094,293.81298828125,291.3012084960937,1.0,0.3030365705490112,0.7793703675270081,0.7793703675270081,1.0,1.0,-1.3747780323028564,0.5876589417457581,0.7871190905570984,0.262846291065216,0.0,0.0,0.6614323854446411,67.22779846191406,41.0,62.86265182495117,-15581.4833984375,304.7113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55450439453125,308.83453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18473.828125,18000.0,0.0,0.0,0.3712027668952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788400411605835,0.7884083986282349,-7.95235791883897e-06,0.0,0.0003767236194107,0.0,0.0,74.63288116455078,0.0,0.0,0.0,0.4811729192733764,4.0,0.0,1.0
649740,294.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31500244140625,0.4686633646488189,0.050000000745058,0.0468677282333374,293.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.4686633646488189,0.050000000745058,0.0493539720773696,293.20623779296875,297.1499938964844,293.1499938964844,0.293965607881546,-4205.16162109375,304.161865234375,0.9554002285003662,0.3858978450298309,0.2708653211593628,293.1507568359375,297.1499938964844,293.1499938964844,0.3627989590167999,-6681.59716796875,304.24639892578125,0.9990000128746032,0.5427141189575195,0.4275657832622528,293.1620483398437,297.1499938964844,293.1499938964844,0.0268658157438039,-5022.2958984375,304.1526184082031,0.5310545563697815,0.0697823017835617,0.3237307369709015,291.31463623046875,291.1499938964844,261.8125,260.0689697265625,280.0588073730469,293.6415710449219,291.31353759765625,1.0,0.2931889295578003,0.7787842154502869,0.7787842154502869,1.0,1.0,-1.3422402143478394,0.5728476643562317,0.7693925499916077,0.2544143497943878,0.0,0.0,0.6376751661300659,61.44508361816406,59.0,19.92373275756836,-15215.46484375,277.5562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8860778808594,308.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18516.783203125,18000.0,0.0,0.0,0.3656235933303833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346277236938477,0.7346352338790894,-7.464751433872152e-06,0.0,0.0003710614400915,0.0,0.0,64.1099624633789,0.0,0.0,0.0,0.4591416418552398,4.0,0.0,1.0
649800,294.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31500244140625,0.4686633646488189,0.050000000745058,0.0468677282333374,293.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3227233886719,0.4686633646488189,0.050000000745058,0.0493539720773696,293.20623779296875,297.1499938964844,293.1499938964844,0.293965607881546,-4205.16162109375,304.161865234375,0.9554002285003662,0.3858978450298309,0.2708653211593628,293.1507568359375,297.1499938964844,293.1499938964844,0.3627989590167999,-6681.59716796875,304.24639892578125,0.9990000128746032,0.5427141189575195,0.4275657832622528,293.1620483398437,297.1499938964844,293.1499938964844,0.0268658157438039,-5022.2958984375,304.1526184082031,0.5310545563697815,0.0697823017835617,0.3237307369709015,291.31463623046875,291.1499938964844,261.8125,260.0689697265625,280.0588073730469,293.6415710449219,291.31353759765625,1.0,0.2931889295578003,0.7787842154502869,0.7787842154502869,1.0,1.0,-1.3422402143478394,0.5728476643562317,0.7693925499916077,0.2544143497943878,0.0,0.0,0.6376751661300659,61.44508361816406,59.0,19.92373275756836,-15215.46484375,277.5562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8860778808594,308.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18516.783203125,18000.0,0.0,0.0,0.3656235933303833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346277236938477,0.7346352338790894,-7.464751433872152e-06,0.0,0.0003710614400915,0.0,0.0,64.1099624633789,0.0,0.0,0.0,0.4591416418552398,4.0,0.0,1.0
649860,294.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.4694306254386902,0.050000000745058,0.0468547903001308,293.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28839111328125,0.4694306254386902,0.050000000745058,0.0493403486907482,293.20770263671875,297.1499938964844,293.1499938964844,0.2931404411792755,-4196.9609375,304.15924072265625,0.9551296830177308,0.384174644947052,0.2696874439716339,293.10028076171875,297.1499938964844,293.1499938964844,0.3603360950946808,-6659.80859375,304.21746826171875,0.9990000128746032,0.5529889464378357,0.4260424375534057,293.1651611328125,297.1499938964844,293.1499938964844,0.0263177976012229,-4974.7119140625,304.15264892578125,0.5292133092880249,0.0688501298427581,0.3198262751102447,291.28277587890625,291.1499938964844,261.87799072265625,260.12506103515625,280.0201110839844,293.5150451660156,291.2779541015625,1.0,0.2924418747425079,0.7786251902580261,0.7786251902580261,1.0,1.0,-1.3342643976211548,0.5692625641822815,0.7650017738342285,0.2522213459014892,0.0,0.0,0.6215717792510986,60.965782165527344,77.0,-38.00151062011719,-15043.703125,273.2046203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22296142578125,309.032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18382.419921875,18000.0,0.0,0.0,0.3586200177669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6920309066772461,0.6920379996299744,-7.065333193168044e-06,0.0,0.0003639537317212,0.0,0.0,56.35930633544922,0.0,0.0,0.0,0.4418328106403351,4.0,0.0,1.0
649920,294.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.4694306254386902,0.050000000745058,0.0468547903001308,293.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28839111328125,0.4694306254386902,0.050000000745058,0.0493403486907482,293.20770263671875,297.1499938964844,293.1499938964844,0.2931404411792755,-4196.9609375,304.15924072265625,0.9551296830177308,0.384174644947052,0.2696874439716339,293.10028076171875,297.1499938964844,293.1499938964844,0.3603360950946808,-6659.80859375,304.21746826171875,0.9990000128746032,0.5529889464378357,0.4260424375534057,293.1651611328125,297.1499938964844,293.1499938964844,0.0263177976012229,-4974.7119140625,304.15264892578125,0.5292133092880249,0.0688501298427581,0.3198262751102447,291.28277587890625,291.1499938964844,261.87799072265625,260.12506103515625,280.0201110839844,293.5150451660156,291.2779541015625,1.0,0.2924418747425079,0.7786251902580261,0.7786251902580261,1.0,1.0,-1.3342643976211548,0.5692625641822815,0.7650017738342285,0.2522213459014892,0.0,0.0,0.6215717792510986,60.965782165527344,77.0,-38.00151062011719,-15043.703125,273.2046203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22296142578125,309.032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18382.419921875,18000.0,0.0,0.0,0.3586200177669525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6920309066772461,0.6920379996299744,-7.065333193168044e-06,0.0,0.0003639537317212,0.0,0.0,56.35930633544922,0.0,0.0,0.0,0.4418328106403351,4.0,0.0,1.0
649980,294.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.4612250030040741,0.050000000745058,0.0469875745475292,294.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.4612250030040741,0.050000000745058,0.0494801774621009,293.209716796875,297.1499938964844,293.1499938964844,0.2929643392562866,-4196.3896484375,304.156494140625,0.941200077533722,0.3823095858097076,0.2685194015502929,293.08807373046875,297.1499938964844,293.1499938964844,0.3755697607994079,-6903.41943359375,304.1693115234375,0.9990000128746032,0.5568100214004517,0.4413297474384308,293.16845703125,297.1499938964844,293.1499938964844,0.0258358363062143,-4934.4072265625,304.1525573730469,0.5192359685897827,0.0677980855107307,0.3158386051654815,291.2261047363281,291.1499938964844,261.9425964355469,260.1803283691406,280.03271484375,293.5006103515625,291.22076416015625,1.0,0.2985889613628387,0.7784662246704102,0.7784662246704102,1.0,1.0,-1.346745252609253,0.5749253034591675,0.7718198895454407,0.2552476823329925,0.0,0.0,0.6151397824287415,64.70561218261719,95.0,-69.56542205810547,-15057.8525390625,286.8910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4672241210937,309.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.263671875,18000.0,0.0,0.0,0.3513539433479309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699316501617432,0.6699385046958923,-6.838652097940212e-06,0.0,0.0003565796068869,0.0,0.0,52.45048522949219,0.0,0.0,0.0,0.4327077865600586,4.0,0.0,1.0
650040,294.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.4612250030040741,0.050000000745058,0.0469875745475292,294.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.4612250030040741,0.050000000745058,0.0494801774621009,293.209716796875,297.1499938964844,293.1499938964844,0.2929643392562866,-4196.3896484375,304.156494140625,0.941200077533722,0.3823095858097076,0.2685194015502929,293.08807373046875,297.1499938964844,293.1499938964844,0.3755697607994079,-6903.41943359375,304.1693115234375,0.9990000128746032,0.5568100214004517,0.4413297474384308,293.16845703125,297.1499938964844,293.1499938964844,0.0258358363062143,-4934.4072265625,304.1525573730469,0.5192359685897827,0.0677980855107307,0.3158386051654815,291.2261047363281,291.1499938964844,261.9425964355469,260.1803283691406,280.03271484375,293.5006103515625,291.22076416015625,1.0,0.2985889613628387,0.7784662246704102,0.7784662246704102,1.0,1.0,-1.346745252609253,0.5749253034591675,0.7718198895454407,0.2552476823329925,0.0,0.0,0.6151397824287415,64.70561218261719,95.0,-69.56542205810547,-15057.8525390625,286.8910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4672241210937,309.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18188.263671875,18000.0,0.0,0.0,0.3513539433479309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699316501617432,0.6699385046958923,-6.838652097940212e-06,0.0,0.0003565796068869,0.0,0.0,52.45048522949219,0.0,0.0,0.0,0.4327077865600586,4.0,0.0,1.0
650100,294.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.4545207619667053,0.050000000745058,0.047099020332098,294.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.4545207619667053,0.050000000745058,0.0495975390076637,293.2108764648437,297.1499938964844,293.1499938964844,0.2929261326789856,-4196.60546875,304.1553649902344,0.9303739666938782,0.3813257217407226,0.2679343819618225,293.0977478027344,297.1499938964844,293.1499938964844,0.388302206993103,-7099.77685546875,304.1426696777344,0.9990000128746032,0.5557079911231995,0.4537654221057892,293.1699523925781,297.1499938964844,293.1499938964844,0.0256288181990385,-4917.37548828125,304.1524658203125,0.5125612020492554,0.0672725066542625,0.3140222132205963,291.1961669921875,291.1499938964844,261.9744873046875,260.20758056640625,280.05523681640625,293.5286560058594,291.1907958984375,1.0,0.3037385046482086,0.7783867716789246,0.7783867716789246,1.0,1.0,-1.3590617179870603,0.580514669418335,0.7785470485687256,0.2583029568195343,0.0,0.0,0.6150602698326111,67.87763214111328,95.0,-76.55133819580078,-15118.3427734375,299.4231262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53369140625,309.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.10546875,18000.0,0.0,0.0,0.347981721162796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6659022569656372,0.6659090518951416,-6.786030098737683e-06,0.0,0.000353157200152,0.0,0.0,51.68717956542969,0.0,0.0,0.0,0.4309408962726593,4.0,0.0,1.0
650160,294.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4470119178295135,0.050000000745058,0.0472373813390731,294.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4470119178295135,0.050000000745058,0.0497432351112365,293.2121276855469,297.1499938964844,293.1499938964844,0.292881429195404,-4196.6826171875,304.15447998046875,0.9179268479347228,0.3803087770938873,0.2673467397689819,293.11737060546875,297.1499938964844,293.1499938964844,0.403850257396698,-7335.70947265625,304.11572265625,0.9990000128746032,0.5525234341621399,0.4687459468841553,293.1712341308594,297.1499938964844,293.1499938964844,0.0254507474601268,-4902.9462890625,304.15234375,0.5053977966308594,0.0667659342288971,0.3123902678489685,291.1664733886719,291.1499938964844,262.0060119628906,260.2344970703125,280.0897827148437,293.5804748535156,291.16143798828125,1.0,0.3100222051143646,0.7780619263648987,0.7780619263648987,1.0,1.0,-1.3747180700302124,0.5875970125198364,0.7871209979057312,0.26217782497406,0.0,0.0,0.6169394850730896,71.8249740600586,113.0,-78.77621459960938,-15206.1708984375,315.4485168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5570678710937,309.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83203125,18000.0,0.0,0.0,0.3449504971504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6662207841873169,0.6662275791168213,-6.769774245185545e-06,0.0,0.0003500809252727,0.0,0.0,51.62400436401367,0.0,0.0,0.0,0.4308903515338897,4.0,0.0,1.0
650220,294.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4314486384391784,0.050000000745058,0.0475868582725524,294.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4314486384391784,0.050000000745058,0.0501112528145313,293.2148742675781,297.1499938964844,293.1499938964844,0.2925918102264404,-4194.25439453125,304.15350341796875,0.8926162123680115,0.378179520368576,0.266160249710083,293.1836853027344,297.1499938964844,293.1499938964844,0.4416437149047851,-7896.89697265625,304.0643005371094,0.9990000128746032,0.5399770736694336,0.5046093463897705,293.1726989746094,297.1499938964844,293.1499938964844,0.0252201072871685,-4885.15478515625,304.1519470214844,0.490888774394989,0.0659253224730491,0.3100422322750091,291.1146850585937,291.1499938964844,262.0678405761719,260.2872009277344,280.20172119140625,293.7689514160156,291.1109924316406,1.0,0.3253415524959564,0.7774123549461365,0.7774123549461365,1.0,1.0,-1.414370059967041,0.6055967807769775,0.8087732791900635,0.272061824798584,0.0,0.0,0.6252480745315552,81.81290435791016,116.0,-70.09574890136719,-15434.1962890625,357.4747619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4700927734375,309.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.291015625,18000.0,0.0,0.0,0.3403096199035644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779500842094421,0.6779569387435913,-6.83373127685627e-06,0.0,0.0003453709941823,0.0,0.0,53.314212799072266,0.0,0.0,0.0,0.4352135360240936,4.0,0.0,1.0
650280,294.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4314486384391784,0.050000000745058,0.0475868582725524,294.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4314486384391784,0.050000000745058,0.0501112528145313,293.2148742675781,297.1499938964844,293.1499938964844,0.2925918102264404,-4194.25439453125,304.15350341796875,0.8926162123680115,0.378179520368576,0.266160249710083,293.1836853027344,297.1499938964844,293.1499938964844,0.4416437149047851,-7896.89697265625,304.0643005371094,0.9990000128746032,0.5399770736694336,0.5046093463897705,293.1726989746094,297.1499938964844,293.1499938964844,0.0252201072871685,-4885.15478515625,304.1519470214844,0.490888774394989,0.0659253224730491,0.3100422322750091,291.1146850585937,291.1499938964844,262.0678405761719,260.2872009277344,280.20172119140625,293.7689514160156,291.1109924316406,1.0,0.3253415524959564,0.7774123549461365,0.7774123549461365,1.0,1.0,-1.414370059967041,0.6055967807769775,0.8087732791900635,0.272061824798584,0.0,0.0,0.6252480745315552,81.81290435791016,116.0,-70.09574890136719,-15434.1962890625,357.4747619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4700927734375,309.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.291015625,18000.0,0.0,0.0,0.3403096199035644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779500842094421,0.6779569387435913,-6.83373127685627e-06,0.0,0.0003453709941823,0.0,0.0,53.314212799072266,0.0,0.0,0.0,0.4352135360240936,4.0,0.0,1.0
650340,294.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4172388315200805,0.050000000745058,0.0480205528438091,294.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4172388315200805,0.050000000745058,0.0505679547786712,293.2173156738281,297.1499938964844,293.1499938964844,0.2907405197620392,-4172.5283203125,304.1556091308594,0.8678402304649353,0.376037061214447,0.2650113999843597,293.2474975585937,297.1499938964844,293.1499938964844,0.4404962956905365,-7863.6728515625,304.0972595214844,0.9776923656463624,0.526065468788147,0.5017936825752258,293.17120361328125,297.1499938964844,293.1499938964844,0.0252174995839595,-4884.05810546875,304.1513061523437,0.4767384827136993,0.0656497254967689,0.310308426618576,291.123779296875,291.1499938964844,262.1277770996094,260.3382263183594,280.34735107421875,293.9719543457031,291.1296691894531,1.0,0.3364200592041015,0.7767627239227295,0.7767627239227295,1.0,1.0,-1.4108116626739502,0.6038351655006409,0.8069765567779541,0.2712053954601288,0.0,0.0,0.6297981142997742,93.32186889648438,119.0,20.857851028442383,-15379.0244140625,383.4538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2621459960937,308.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.720703125,18000.0,0.0,0.0,0.3375163376331329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6944124698638916,0.6944194436073303,-6.972829396545421e-06,0.0,0.0003425361646804,0.0,0.0,56.05429458618164,0.0,0.0,0.0,0.4415251016616821,4.0,0.0,1.0
650400,294.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4172388315200805,0.050000000745058,0.0480205528438091,294.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4172388315200805,0.050000000745058,0.0505679547786712,293.2173156738281,297.1499938964844,293.1499938964844,0.2907405197620392,-4172.5283203125,304.1556091308594,0.8678402304649353,0.376037061214447,0.2650113999843597,293.2474975585937,297.1499938964844,293.1499938964844,0.4404962956905365,-7863.6728515625,304.0972595214844,0.9776923656463624,0.526065468788147,0.5017936825752258,293.17120361328125,297.1499938964844,293.1499938964844,0.0252174995839595,-4884.05810546875,304.1513061523437,0.4767384827136993,0.0656497254967689,0.310308426618576,291.123779296875,291.1499938964844,262.1277770996094,260.3382263183594,280.34735107421875,293.9719543457031,291.1296691894531,1.0,0.3364200592041015,0.7767627239227295,0.7767627239227295,1.0,1.0,-1.4108116626739502,0.6038351655006409,0.8069765567779541,0.2712053954601288,0.0,0.0,0.6297981142997742,93.32186889648438,119.0,20.857851028442383,-15379.0244140625,383.4538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2621459960937,308.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.720703125,18000.0,0.0,0.0,0.3375163376331329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6944124698638916,0.6944194436073303,-6.972829396545421e-06,0.0,0.0003425361646804,0.0,0.0,56.05429458618164,0.0,0.0,0.0,0.4415251016616821,4.0,0.0,1.0
650460,294.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4086088240146637,0.050000000745058,0.0483628027141094,294.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4086088240146637,0.050000000745058,0.0509283579885959,293.2201232910156,297.1499938964844,293.1499938964844,0.2882489860057831,-4143.3603515625,304.15777587890625,0.8511186242103577,0.3737654089927673,0.2637189328670501,293.2672119140625,297.1499938964844,293.1499938964844,0.433807909488678,-7753.22021484375,304.1253662109375,0.9557028412818908,0.5195505619049072,0.4947043359279632,293.1693115234375,297.1499938964844,293.1499938964844,0.0252943523228168,-4889.23583984375,304.1507263183594,0.4654139578342438,0.0654967203736305,0.311363160610199,291.1561584472656,291.1499938964844,262.1854858398437,260.38726806640625,280.4241027832031,294.0508117675781,291.1563415527344,1.0,0.3444559872150421,0.7758538722991943,0.7758538722991943,1.0,1.0,-1.4030842781066897,0.6001721024513245,0.802912175655365,0.2691381275653839,0.0,0.0,0.6259898543357849,102.31581115722656,122.0,21.69459724426269,-15177.572265625,401.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.075927734375,308.8111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.484375,18000.0,0.0,0.0,0.3353184759616852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890692114830017,0.6890761852264404,-6.963165560591733e-06,0.0,0.0003403056180104,0.0,0.0,55.377567291259766,0.0,0.0,0.0,0.4398509562015533,4.0,0.0,1.0
