time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,294.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4086088240146637,0.050000000745058,0.0483628027141094,294.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4086088240146637,0.050000000745058,0.0509283579885959,293.2201232910156,297.1499938964844,293.1499938964844,0.2882489860057831,-4143.3603515625,304.15777587890625,0.8511186242103577,0.3737654089927673,0.2637189328670501,293.2672119140625,297.1499938964844,293.1499938964844,0.433807909488678,-7753.22021484375,304.1253662109375,0.9557028412818908,0.5195505619049072,0.4947043359279632,293.1693115234375,297.1499938964844,293.1499938964844,0.0252943523228168,-4889.23583984375,304.1507263183594,0.4654139578342438,0.0654967203736305,0.311363160610199,291.1561584472656,291.1499938964844,262.1854858398437,260.38726806640625,280.4241027832031,294.0508117675781,291.1563415527344,1.0,0.3444559872150421,0.7758538722991943,0.7758538722991943,1.0,1.0,-1.4030842781066897,0.6001721024513245,0.802912175655365,0.2691381275653839,0.0,0.0,0.6259898543357849,102.31581115722656,122.0,21.69459724426269,-15177.572265625,401.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.075927734375,308.8111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.484375,18000.0,0.0,0.0,0.3353184759616852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890692114830017,0.6890761852264404,-6.963165560591733e-06,0.0,0.0003403056180104,0.0,0.0,55.377567291259766,0.0,0.0,0.0,0.4398509562015533,4.0,0.0,1.0
650580,294.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4027977883815765,0.050000000745058,0.0486290343105793,294.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4027977883815765,0.050000000745058,0.0512087158858776,293.2226867675781,297.1499938964844,293.1499938964844,0.2864435017108917,-4122.783203125,304.158203125,0.8393357396125793,0.3714670836925506,0.2623328566551208,293.2718200683594,297.1499938964844,293.1499938964844,0.4307245314121246,-7703.13916015625,304.13848876953125,0.9394173622131348,0.5156283378601074,0.4908888936042785,293.1687927246094,297.1499938964844,293.1499938964844,0.02529320679605,-4889.4013671875,304.1505126953125,0.4551842510700226,0.0651150867342948,0.311296671628952,291.1530456542969,291.1499938964844,262.2406616210937,260.4339904785156,280.4595947265625,294.0604858398437,291.1527709960937,1.0,0.3505797088146209,0.7749449610710144,0.7749449610710144,1.0,1.0,-1.3974164724349976,0.5974621176719666,0.799954354763031,0.2675512731075287,0.0,0.0,0.6257386207580566,109.31771087646484,110.0,3.3421523571014404,-15045.3935546875,414.8067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9241943359375,308.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.515625,18000.0,0.0,0.0,0.3334439396858215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869319677352905,0.6869388818740845,-6.939434115338372e-06,0.0,0.0003384032170288,0.0,0.0,54.98464584350586,0.0,0.0,0.0,0.4389817416667938,4.0,0.0,1.0
650640,294.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4027977883815765,0.050000000745058,0.0486290343105793,294.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4027977883815765,0.050000000745058,0.0512087158858776,293.2226867675781,297.1499938964844,293.1499938964844,0.2864435017108917,-4122.783203125,304.158203125,0.8393357396125793,0.3714670836925506,0.2623328566551208,293.2718200683594,297.1499938964844,293.1499938964844,0.4307245314121246,-7703.13916015625,304.13848876953125,0.9394173622131348,0.5156283378601074,0.4908888936042785,293.1687927246094,297.1499938964844,293.1499938964844,0.02529320679605,-4889.4013671875,304.1505126953125,0.4551842510700226,0.0651150867342948,0.311296671628952,291.1530456542969,291.1499938964844,262.2406616210937,260.4339904785156,280.4595947265625,294.0604858398437,291.1527709960937,1.0,0.3505797088146209,0.7749449610710144,0.7749449610710144,1.0,1.0,-1.3974164724349976,0.5974621176719666,0.799954354763031,0.2675512731075287,0.0,0.0,0.6257386207580566,109.31771087646484,110.0,3.3421523571014404,-15045.3935546875,414.8067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9241943359375,308.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.515625,18000.0,0.0,0.0,0.3334439396858215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869319677352905,0.6869388818740845,-6.939434115338372e-06,0.0,0.0003384032170288,0.0,0.0,54.98464584350586,0.0,0.0,0.0,0.4389817416667938,4.0,0.0,1.0
650700,294.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4018169045448303,0.050000000745058,0.0486762188374996,294.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4018169045448303,0.050000000745058,0.0512584000825881,293.223876953125,297.1499938964844,293.1499938964844,0.2854121625423431,-4110.95068359375,304.1585693359375,0.8368532657623291,0.3703150749206543,0.2615687549114227,293.2721862792969,297.1499938964844,293.1499938964844,0.4293613731861114,-7681.6328125,304.14306640625,0.9359256625175476,0.5140163898468018,0.4893415570259094,293.1688842773437,297.1499938964844,293.1499938964844,0.0251533649861812,-4876.26025390625,304.1506652832031,0.4527932703495025,0.0648592263460159,0.3104511499404907,291.1527099609375,291.1499938964844,262.2671813964844,260.4563903808594,280.4775085449219,294.06524658203125,291.1528625488281,1.0,0.3509972691535949,0.7744905352592468,0.7744905352592468,1.0,1.0,-1.3937441110610962,0.5957218408584595,0.7980222105979919,0.266558289527893,0.0,0.0,0.6256035566329956,110.51366424560548,110.0,2.706315279006958,-14984.3154296875,415.7415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85601806640625,308.63995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.61328125,18000.0,0.0,0.0,0.3326464295387268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867185831069946,0.6867255568504333,-6.93609354129876e-06,0.0,0.0003375938395038,0.0,0.0,54.9394645690918,0.0,0.0,0.0,0.4388659000396728,4.0,0.0,1.0
650760,294.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.4019474983215332,0.050000000745058,0.048669945448637,294.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.4019474983215332,0.050000000745058,0.051251795142889,293.22491455078125,297.1499938964844,293.1499938964844,0.284278392791748,-4097.890625,304.1590881347656,0.8362754583358765,0.369171142578125,0.2607663571834564,293.2719116210937,297.1499938964844,293.1499938964844,0.4279474020004272,-7659.78076171875,304.1468811035156,0.9351564049720764,0.512521505355835,0.4878791570663452,293.1690368652344,297.1499938964844,293.1499938964844,0.0249475035816431,-4856.69580078125,304.15093994140625,0.4520168304443359,0.0645924061536789,0.3092451691627502,291.1545104980469,291.1499938964844,262.2929382324219,260.4781188964844,280.4949951171875,294.0700988769531,291.1549377441406,1.0,0.3502044379711151,0.7742087244987488,0.7742087244987488,1.0,1.0,-1.389562487602234,0.5937751531600952,0.7957873940467834,0.2654570937156677,0.0,0.0,0.6251283884048462,110.27568817138672,98.0,4.429980278015137,-14920.8232421875,413.0127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939453125,308.5958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.20703125,18000.0,0.0,0.0,0.3319184780120849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6861494183540344,0.6861563920974731,-6.932161340955645e-06,0.0,0.0003368550678715,0.0,0.0,54.84999465942383,0.0,0.0,0.0,0.4386321604251861,4.0,0.0,1.0
650820,294.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4045218229293823,0.050000000745058,0.0485476367175579,294.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4045218229293823,0.050000000745058,0.0511230006814003,293.22674560546875,297.1499938964844,293.1499938964844,0.2818595170974731,-4069.988525390625,304.1600952148437,0.8390834927558899,0.3669065535068512,0.2590926885604858,293.2703552246094,297.1499938964844,293.1499938964844,0.425029844045639,-7615.7236328125,304.1527404785156,0.9392650723457336,0.5097464323043823,0.4850840866565704,293.1692810058594,297.1499938964844,293.1499938964844,0.0244326125830411,-4807.27978515625,304.1514892578125,0.4539026319980621,0.0640577375888824,0.3062297403812408,291.1605529785156,291.1499938964844,262.3420104980469,260.5193786621094,280.52947998046875,294.0799560546875,291.1611633300781,1.0,0.3457576632499695,0.7736450433731079,0.7736450433731079,1.0,1.0,-1.380277395248413,0.5894666314125061,0.7908108234405518,0.2630327939987182,0.0,0.0,0.6233399510383606,106.85848999023438,86.0,7.890552997589111,-14786.81640625,400.2099304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69195556640625,308.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.794921875,18000.0,0.0,0.0,0.3305763602256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6833176612854004,0.6833245754241943,-6.912815479154233e-06,0.0,0.0003354929795023,0.0,0.0,54.40753173828125,0.0,0.0,0.0,0.4375353753566742,4.0,0.0,1.0
650880,294.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4045218229293823,0.050000000745058,0.0485476367175579,294.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4045218229293823,0.050000000745058,0.0511230006814003,293.22674560546875,297.1499938964844,293.1499938964844,0.2818595170974731,-4069.988525390625,304.1600952148437,0.8390834927558899,0.3669065535068512,0.2590926885604858,293.2703552246094,297.1499938964844,293.1499938964844,0.425029844045639,-7615.7236328125,304.1527404785156,0.9392650723457336,0.5097464323043823,0.4850840866565704,293.1692810058594,297.1499938964844,293.1499938964844,0.0244326125830411,-4807.27978515625,304.1514892578125,0.4539026319980621,0.0640577375888824,0.3062297403812408,291.1605529785156,291.1499938964844,262.3420104980469,260.5193786621094,280.52947998046875,294.0799560546875,291.1611633300781,1.0,0.3457576632499695,0.7736450433731079,0.7736450433731079,1.0,1.0,-1.380277395248413,0.5894666314125061,0.7908108234405518,0.2630327939987182,0.0,0.0,0.6233399510383606,106.85848999023438,86.0,7.890552997589111,-14786.81640625,400.2099304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69195556640625,308.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.794921875,18000.0,0.0,0.0,0.3305763602256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6833176612854004,0.6833245754241943,-6.912815479154233e-06,0.0,0.0003354929795023,0.0,0.0,54.40753173828125,0.0,0.0,0.0,0.4375353753566742,4.0,0.0,1.0
650940,294.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4095623195171356,0.050000000745058,0.0483219698071479,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4095623195171356,0.050000000745058,0.0508853606879711,293.22821044921875,297.1499938964844,293.1499938964844,0.2793077230453491,-4040.526611328125,304.1609802246094,0.8461557030677795,0.3646652698516845,0.257356584072113,293.26806640625,297.1499938964844,293.1499938964844,0.4220070838928222,-7571.05224609375,304.1568298339844,0.9491061568260192,0.5071616768836975,0.4823820888996124,293.1694030761719,297.1499938964844,293.1499938964844,0.0238464940339326,-4750.2294921875,304.1519470214844,0.4596372544765472,0.0635449737310409,0.3027694225311279,291.1684265136719,291.1499938964844,262.38751220703125,260.5574645996094,280.5630187988281,294.08990478515625,291.16912841796875,1.0,0.3385181427001953,0.7730814218521118,0.7730814218521118,1.0,1.0,-1.3702400922775269,0.5848178267478943,0.7854222655296326,0.260432094335556,0.0,0.0,0.6203674077987671,100.67417907714844,74.0,10.459571838378906,-14647.1572265625,380.7304992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229248046875,308.46051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.353515625,18000.0,0.0,0.0,0.3292469680309295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781251430511475,0.6781319975852966,-6.874988685012795e-06,0.0,0.0003341438132338,0.0,0.0,53.58742904663086,0.0,0.0,0.0,0.4355164766311645,4.0,0.0,1.0
651000,294.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4095623195171356,0.050000000745058,0.0483219698071479,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.4095623195171356,0.050000000745058,0.0508853606879711,293.22821044921875,297.1499938964844,293.1499938964844,0.2793077230453491,-4040.526611328125,304.1609802246094,0.8461557030677795,0.3646652698516845,0.257356584072113,293.26806640625,297.1499938964844,293.1499938964844,0.4220070838928222,-7571.05224609375,304.1568298339844,0.9491061568260192,0.5071616768836975,0.4823820888996124,293.1694030761719,297.1499938964844,293.1499938964844,0.0238464940339326,-4750.2294921875,304.1519470214844,0.4596372544765472,0.0635449737310409,0.3027694225311279,291.1684265136719,291.1499938964844,262.38751220703125,260.5574645996094,280.5630187988281,294.08990478515625,291.16912841796875,1.0,0.3385181427001953,0.7730814218521118,0.7730814218521118,1.0,1.0,-1.3702400922775269,0.5848178267478943,0.7854222655296326,0.260432094335556,0.0,0.0,0.6203674077987671,100.67417907714844,74.0,10.459571838378906,-14647.1572265625,380.7304992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6229248046875,308.46051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.353515625,18000.0,0.0,0.0,0.3292469680309295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6781251430511475,0.6781319975852966,-6.874988685012795e-06,0.0,0.0003341438132338,0.0,0.0,53.58742904663086,0.0,0.0,0.0,0.4355164766311645,4.0,0.0,1.0
651060,294.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.4169696867465973,0.050000000745058,0.0480306334793567,294.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.4169696867465973,0.050000000745058,0.0505785681307315,293.2294311523437,297.1499938964844,293.1499938964844,0.2766895890235901,-4010.29296875,304.16168212890625,0.8570306301116943,0.3624357283115387,0.2555795907974243,293.2653503417969,297.1499938964844,293.1499938964844,0.418954074382782,-7526.57763671875,304.1596069335937,0.9630782008171082,0.5047171115875244,0.4797511100769043,293.1693420410156,297.1499938964844,293.1499938964844,0.0232372321188449,-4690.03125,304.1523132324219,0.4684763848781585,0.0630631372332573,0.2991147935390472,291.1766967773437,291.1499938964844,262.4291076660156,260.59210205078125,280.5950012207031,294.09979248046875,291.1773681640625,1.0,0.3293274939060211,0.7725724577903748,0.7725724577903748,1.0,1.0,-1.359843611717224,0.5800153613090515,0.7798282504081726,0.2577650845050812,0.0,0.0,0.616249680519104,92.7346649169922,62.0,11.170400619506836,-14503.818359375,357.2771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877380371094,308.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.9140625,18000.0,0.0,0.0,0.3277870416641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704773306846619,0.670484185218811,-6.817460416641552e-06,0.0,0.0003326621663291,0.0,0.0,52.382232666015625,0.0,0.0,0.0,0.4325416982173919,4.0,0.0,1.0
651120,294.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.4169696867465973,0.050000000745058,0.0480306334793567,294.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.4169696867465973,0.050000000745058,0.0505785681307315,293.2294311523437,297.1499938964844,293.1499938964844,0.2766895890235901,-4010.29296875,304.16168212890625,0.8570306301116943,0.3624357283115387,0.2555795907974243,293.2653503417969,297.1499938964844,293.1499938964844,0.418954074382782,-7526.57763671875,304.1596069335937,0.9630782008171082,0.5047171115875244,0.4797511100769043,293.1693420410156,297.1499938964844,293.1499938964844,0.0232372321188449,-4690.03125,304.1523132324219,0.4684763848781585,0.0630631372332573,0.2991147935390472,291.1766967773437,291.1499938964844,262.4291076660156,260.59210205078125,280.5950012207031,294.09979248046875,291.1773681640625,1.0,0.3293274939060211,0.7725724577903748,0.7725724577903748,1.0,1.0,-1.359843611717224,0.5800153613090515,0.7798282504081726,0.2577650845050812,0.0,0.0,0.616249680519104,92.7346649169922,62.0,11.170400619506836,-14503.818359375,357.2771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877380371094,308.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.9140625,18000.0,0.0,0.0,0.3277870416641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704773306846619,0.670484185218811,-6.817460416641552e-06,0.0,0.0003326621663291,0.0,0.0,52.382232666015625,0.0,0.0,0.0,0.4325416982173919,4.0,0.0,1.0
651180,294.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4273505806922912,0.050000000745058,0.0476985238492488,294.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4273505806922912,0.050000000745058,0.0502288416028022,293.2304992675781,297.1499938964844,293.1499938964844,0.2740505635738373,-3979.817626953125,304.16217041015625,0.8718780279159546,0.3602076470851898,0.2537735104560852,293.2624206542969,297.1499938964844,293.1499938964844,0.4159428477287292,-7483.150390625,304.1614074707031,0.9797245264053344,0.5023902058601379,0.4771918952465057,293.1691589355469,297.1499938964844,293.1499938964844,0.0226300414651632,-4629.10546875,304.1525573730469,0.4782865643501282,0.062611274421215,0.2953940033912658,291.1842041015625,291.1499938964844,262.46649169921875,260.6229553222656,280.62530517578125,294.10955810546875,291.1847839355469,1.0,0.3187068998813629,0.7720634937286377,0.7720634937286377,1.0,1.0,-1.349318504333496,0.5751561522483826,0.7741624116897583,0.2550848424434662,0.0,0.0,0.6111753582954407,83.70775604248047,50.0,10.401329040527344,-14358.9677734375,331.6000366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5840759277344,308.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18093.9140625,18000.0,0.0,0.0,0.3260878622531891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6607033014297485,0.6607100367546082,-6.742748155375011e-06,0.0,0.0003309377061668,0.0,0.0,50.85888671875,0.0,0.0,0.0,0.4287462532520294,4.0,0.0,1.0
651240,294.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4273505806922912,0.050000000745058,0.0476985238492488,294.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4273505806922912,0.050000000745058,0.0502288416028022,293.2304992675781,297.1499938964844,293.1499938964844,0.2740505635738373,-3979.817626953125,304.16217041015625,0.8718780279159546,0.3602076470851898,0.2537735104560852,293.2624206542969,297.1499938964844,293.1499938964844,0.4159428477287292,-7483.150390625,304.1614074707031,0.9797245264053344,0.5023902058601379,0.4771918952465057,293.1691589355469,297.1499938964844,293.1499938964844,0.0226300414651632,-4629.10546875,304.1525573730469,0.4782865643501282,0.062611274421215,0.2953940033912658,291.1842041015625,291.1499938964844,262.46649169921875,260.6229553222656,280.62530517578125,294.10955810546875,291.1847839355469,1.0,0.3187068998813629,0.7720634937286377,0.7720634937286377,1.0,1.0,-1.349318504333496,0.5751561522483826,0.7741624116897583,0.2550848424434662,0.0,0.0,0.6111753582954407,83.70775604248047,50.0,10.401329040527344,-14358.9677734375,331.6000366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5840759277344,308.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18093.9140625,18000.0,0.0,0.0,0.3260878622531891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6607033014297485,0.6607100367546082,-6.742748155375011e-06,0.0,0.0003309377061668,0.0,0.0,50.85888671875,0.0,0.0,0.0,0.4287462532520294,4.0,0.0,1.0
651300,294.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4340156018733978,0.050000000745058,0.0475223511457443,294.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4340156018733978,0.050000000745058,0.0500433221459388,293.2309875488281,297.1499938964844,293.1499938964844,0.2727313339710235,-3964.58251953125,304.162353515625,0.8809747695922852,0.3590914607048034,0.2528617084026336,293.2608947753906,297.1499938964844,293.1499938964844,0.414467841386795,-7462.00048828125,304.1620178222656,0.9885838627815248,0.501266598701477,0.4759401381015777,293.1690368652344,297.1499938964844,293.1499938964844,0.0223312582820653,-4598.7705078125,304.1526184082031,0.4834907054901123,0.0623953826725482,0.2935300767421722,291.1874694824219,291.1499938964844,262.4835205078125,260.63690185546875,280.6397399902344,294.1143798828125,291.18798828125,1.0,0.3129611611366272,0.7718089818954468,0.7718089818954468,1.0,1.0,-1.3440495729446411,0.5727239847183228,0.7713256478309631,0.2537508010864258,0.0,0.0,0.608345091342926,78.92513275146484,50.0,9.617721557617188,-14286.4267578125,318.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5927429199219,308.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18101.640625,18000.0,0.0,0.0,0.3251250088214874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551551818847656,0.6551619172096252,-6.7001628849538974e-06,0.0,0.0003299605450592,0.0,0.0,50.005157470703125,0.0,0.0,0.0,0.4265981912612915,4.0,0.0,1.0
651360,294.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.441910058259964,0.050000000745058,0.0473416149616241,294.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189697265625,0.441910058259964,0.050000000745058,0.0498529970645904,293.2314453125,297.1499938964844,293.1499938964844,0.2714156210422516,-3949.38623046875,304.1625061035156,0.8913138508796692,0.3579728305339813,0.2519447803497314,293.25933837890625,297.1499938964844,293.1499938964844,0.4130105078220367,-7441.228515625,304.1624755859375,0.9975261688232422,0.500167727470398,0.4747071266174316,293.1688842773437,297.1499938964844,293.1499938964844,0.022037012502551,-4568.65966796875,304.1526794433594,0.4890614151954651,0.0621853098273277,0.2916707992553711,291.1903381347656,291.1499938964844,262.49932861328125,260.6498107910156,280.65362548828125,294.1191711425781,291.1907958984375,1.0,0.3069656491279602,0.7715781331062317,0.7715781331062317,1.0,1.0,-1.3387800455093384,0.5702946782112122,0.7684853076934814,0.2524257898330688,0.0,0.0,0.6053652167320251,74.02129364013672,38.0,8.631879806518555,-14213.9951171875,304.79180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073913574219,308.37603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.029296875,18000.0,0.0,0.0,0.3240791261196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492624878883362,0.649269163608551,-6.654931439697975e-06,0.0,0.0003288990992587,0.0,0.0,49.1078987121582,0.0,0.0,0.0,0.4243226647377014,4.0,0.0,1.0
651420,294.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.4570954740047455,0.050000000745058,0.0470553077757358,294.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.4570954740047455,0.050000000745058,0.0495515055954456,293.2322082519531,297.1499938964844,293.1499938964844,0.2682257294654846,-3911.91455078125,304.1637268066406,0.909950315952301,0.3557555973529815,0.2501816749572754,293.2387390136719,297.1499938964844,293.1499938964844,0.3862269222736358,-7040.1796875,304.2037353515625,0.9990000128746032,0.5014899373054504,0.4488981962203979,293.1678771972656,297.1499938964844,293.1499938964844,0.0214995127171278,-4510.8330078125,304.1526794433594,0.4989443123340606,0.0619088783860206,0.2887320816516876,291.2215881347656,291.1499938964844,262.5272827148437,260.6723022460937,280.6969299316406,294.1283569335937,291.2274475097656,1.0,0.2934223413467407,0.7711164951324463,0.7711164951324463,1.0,1.0,-1.3013014793395996,0.5532084107398987,0.7480930685997009,0.2432807087898254,0.0,0.0,0.5944916605949402,65.79883575439453,26.0,51.53724670410156,-13894.7880859375,270.7723083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67596435546875,308.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.609375,18000.0,0.0,0.0,0.3214513063430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330387592315674,0.6330453157424927,-6.543883955600904e-06,0.0,0.0003262321988586,0.0,0.0,46.76516342163086,0.0,0.0,0.0,0.4180957376956939,4.0,0.0,1.0
651480,294.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.4570954740047455,0.050000000745058,0.0470553077757358,294.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.4570954740047455,0.050000000745058,0.0495515055954456,293.2322082519531,297.1499938964844,293.1499938964844,0.2682257294654846,-3911.91455078125,304.1637268066406,0.909950315952301,0.3557555973529815,0.2501816749572754,293.2387390136719,297.1499938964844,293.1499938964844,0.3862269222736358,-7040.1796875,304.2037353515625,0.9990000128746032,0.5014899373054504,0.4488981962203979,293.1678771972656,297.1499938964844,293.1499938964844,0.0214995127171278,-4510.8330078125,304.1526794433594,0.4989443123340606,0.0619088783860206,0.2887320816516876,291.2215881347656,291.1499938964844,262.5272827148437,260.6723022460937,280.6969299316406,294.1283569335937,291.2274475097656,1.0,0.2934223413467407,0.7711164951324463,0.7711164951324463,1.0,1.0,-1.3013014793395996,0.5532084107398987,0.7480930685997009,0.2432807087898254,0.0,0.0,0.5944916605949402,65.79883575439453,26.0,51.53724670410156,-13894.7880859375,270.7723083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67596435546875,308.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.609375,18000.0,0.0,0.0,0.3214513063430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330387592315674,0.6330453157424927,-6.543883955600904e-06,0.0,0.0003262321988586,0.0,0.0,46.76516342163086,0.0,0.0,0.0,0.4180957376956939,4.0,0.0,1.0
651540,294.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707824707031,0.4747314155101776,0.050000000745058,0.0467619523406028,294.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707824707031,0.4747314155101776,0.050000000745058,0.0492425896227359,293.2331237792969,297.1499938964844,293.1499938964844,0.2645612955093384,-3868.597900390625,304.1651916503906,0.935305953025818,0.353489488363266,0.248386725783348,293.1825256347656,297.1499938964844,293.1499938964844,0.3504963219165802,-6503.5322265625,304.2451171875,0.9990000128746032,0.5105711817741394,0.414970189332962,293.16583251953125,297.1499938964844,293.1499938964844,0.0211051721125841,-4465.78076171875,304.1524353027344,0.5124527215957642,0.0618701875209808,0.2870140969753265,291.2752990722656,291.1499938964844,262.54998779296875,260.6902160644531,280.6888427734375,294.0465087890625,291.2774963378906,1.0,0.2781473994255066,0.7706547975540161,0.7706547975540161,1.0,1.0,-1.25581157207489,0.5326338410377502,0.7231777310371399,0.2321183234453201,0.0,0.0,0.5738250613212585,57.28201675415039,29.0,54.13768005371094,-13446.8544921875,234.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.845947265625,308.47003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18330.71484375,18000.0,0.0,0.0,0.3173443377017975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597280740737915,0.5972870588302612,-6.311809556791559e-06,0.0,0.0003220641810912,0.0,0.0,41.91254806518555,0.0,0.0,0.0,0.4050144553184509,4.0,0.0,1.0
651600,294.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707824707031,0.4747314155101776,0.050000000745058,0.0467619523406028,294.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707824707031,0.4747314155101776,0.050000000745058,0.0492425896227359,293.2331237792969,297.1499938964844,293.1499938964844,0.2645612955093384,-3868.597900390625,304.1651916503906,0.935305953025818,0.353489488363266,0.248386725783348,293.1825256347656,297.1499938964844,293.1499938964844,0.3504963219165802,-6503.5322265625,304.2451171875,0.9990000128746032,0.5105711817741394,0.414970189332962,293.16583251953125,297.1499938964844,293.1499938964844,0.0211051721125841,-4465.78076171875,304.1524353027344,0.5124527215957642,0.0618701875209808,0.2870140969753265,291.2752990722656,291.1499938964844,262.54998779296875,260.6902160644531,280.6888427734375,294.0465087890625,291.2774963378906,1.0,0.2781473994255066,0.7706547975540161,0.7706547975540161,1.0,1.0,-1.25581157207489,0.5326338410377502,0.7231777310371399,0.2321183234453201,0.0,0.0,0.5738250613212585,57.28201675415039,29.0,54.13768005371094,-13446.8544921875,234.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.845947265625,308.47003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18330.71484375,18000.0,0.0,0.0,0.3173443377017975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597280740737915,0.5972870588302612,-6.311809556791559e-06,0.0,0.0003220641810912,0.0,0.0,41.91254806518555,0.0,0.0,0.0,0.4050144553184509,4.0,0.0,1.0
651660,294.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4843219518661499,0.050000000745058,0.0465851761400699,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4843219518661499,0.050000000745058,0.0490564331412315,293.2439270019531,297.1499938964844,293.1499938964844,0.2607493102550506,-3824.072265625,304.16650390625,0.9505045413970948,0.3491750061511993,0.2455345690250396,293.11932373046875,297.1499938964844,293.1499938964844,0.3274420797824859,-6162.4248046875,304.2510070800781,0.9990000128746032,0.52254718542099,0.3931005895137787,293.1777648925781,297.1499938964844,293.1499938964844,0.0195680633187294,-4299.13427734375,304.1542358398437,0.5156136751174927,0.0590379424393177,0.2762951850891113,291.27813720703125,291.1499938964844,262.57000732421875,260.7056884765625,280.598388671875,293.8255920410156,291.2779235839844,1.0,0.2670945525169372,0.7705599665641785,0.7705599665641785,1.0,1.0,-1.2128301858901978,0.513320803642273,0.6995093822479248,0.2217715382575988,0.0,0.0,0.5562658905982971,51.93766021728516,47.0,14.714961051940918,-13058.2763671875,208.4120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1042785644531,308.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18303.955078125,18000.0,0.0,0.0,0.3114799559116363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608034133911133,0.5608094930648804,-6.049262537999312e-06,0.0,0.0003161125641781,0.0,0.0,37.15761184692383,0.0,0.0,0.0,0.3917091190814972,4.0,0.0,1.0
651720,294.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4843219518661499,0.050000000745058,0.0465851761400699,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4843219518661499,0.050000000745058,0.0490564331412315,293.2439270019531,297.1499938964844,293.1499938964844,0.2607493102550506,-3824.072265625,304.16650390625,0.9505045413970948,0.3491750061511993,0.2455345690250396,293.11932373046875,297.1499938964844,293.1499938964844,0.3274420797824859,-6162.4248046875,304.2510070800781,0.9990000128746032,0.52254718542099,0.3931005895137787,293.1777648925781,297.1499938964844,293.1499938964844,0.0195680633187294,-4299.13427734375,304.1542358398437,0.5156136751174927,0.0590379424393177,0.2762951850891113,291.27813720703125,291.1499938964844,262.57000732421875,260.7056884765625,280.598388671875,293.8255920410156,291.2779235839844,1.0,0.2670945525169372,0.7705599665641785,0.7705599665641785,1.0,1.0,-1.2128301858901978,0.513320803642273,0.6995093822479248,0.2217715382575988,0.0,0.0,0.5562658905982971,51.93766021728516,47.0,14.714961051940918,-13058.2763671875,208.4120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1042785644531,308.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18303.955078125,18000.0,0.0,0.0,0.3114799559116363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608034133911133,0.5608094930648804,-6.049262537999312e-06,0.0,0.0003161125641781,0.0,0.0,37.15761184692383,0.0,0.0,0.0,0.3917091190814972,4.0,0.0,1.0
651780,294.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.4849602282047272,0.050000000745058,0.046573556959629,294.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.4849602282047272,0.050000000745058,0.0490441992878913,293.24871826171875,297.1499938964844,293.1499938964844,0.2577863037586212,-3789.999267578125,304.1658630371094,0.9483139514923096,0.3458151221275329,0.2430778890848159,293.0704040527344,297.1499938964844,293.1499938964844,0.3245122730731964,-6131.703125,304.2214050292969,0.9990000128746032,0.5333102345466614,0.3916047513484955,293.18524169921875,297.1499938964844,293.1499938964844,0.018149746581912,-4137.95751953125,304.1551513671875,0.508699357509613,0.0568115152418613,0.2656134963035583,291.2647705078125,291.1499938964844,262.5899963378906,260.7211303710937,280.5543518066406,293.710693359375,291.2610168457031,1.0,0.2651465237140655,0.7704651355743408,0.7704651355743408,1.0,1.0,-1.1952214241027832,0.5054221749305725,0.6897992491722107,0.2175774276256561,0.0,0.0,0.5413987636566162,51.37589263916016,65.0,-22.454540252685547,-12828.419921875,201.3696136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3799133300781,308.604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.85546875,18000.0,0.0,0.0,0.3043458163738251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303150415420532,0.5303208827972412,-5.8353020904178265e-06,0.0,0.0003088723169639,0.0,0.0,33.4681282043457,0.0,0.0,0.0,0.3807657361030578,4.0,0.0,1.0
651840,294.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.4849602282047272,0.050000000745058,0.046573556959629,294.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.4849602282047272,0.050000000745058,0.0490441992878913,293.24871826171875,297.1499938964844,293.1499938964844,0.2577863037586212,-3789.999267578125,304.1658630371094,0.9483139514923096,0.3458151221275329,0.2430778890848159,293.0704040527344,297.1499938964844,293.1499938964844,0.3245122730731964,-6131.703125,304.2214050292969,0.9990000128746032,0.5333102345466614,0.3916047513484955,293.18524169921875,297.1499938964844,293.1499938964844,0.018149746581912,-4137.95751953125,304.1551513671875,0.508699357509613,0.0568115152418613,0.2656134963035583,291.2647705078125,291.1499938964844,262.5899963378906,260.7211303710937,280.5543518066406,293.710693359375,291.2610168457031,1.0,0.2651465237140655,0.7704651355743408,0.7704651355743408,1.0,1.0,-1.1952214241027832,0.5054221749305725,0.6897992491722107,0.2175774276256561,0.0,0.0,0.5413987636566162,51.37589263916016,65.0,-22.454540252685547,-12828.419921875,201.3696136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3799133300781,308.604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.85546875,18000.0,0.0,0.0,0.3043458163738251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303150415420532,0.5303208827972412,-5.8353020904178265e-06,0.0,0.0003088723169639,0.0,0.0,33.4681282043457,0.0,0.0,0.0,0.3807657361030578,4.0,0.0,1.0
651900,294.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.4825640320777893,0.050000000745058,0.0466178953647613,294.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.4825640320777893,0.050000000745058,0.049090888351202,293.25030517578125,297.1499938964844,293.1499938964844,0.2568166553974151,-3779.250732421875,304.16473388671875,0.9416884779930116,0.3442546129226684,0.2420074790716171,293.0602722167969,297.1499938964844,293.1499938964844,0.3297307789325714,-6218.97216796875,304.19891357421875,0.9990000128746032,0.536321222782135,0.397214263677597,293.187744140625,297.1499938964844,293.1499938964844,0.017638374119997,-4078.72509765625,304.1551513671875,0.5030590891838074,0.0558742210268974,0.2613780796527862,291.24383544921875,291.1499938964844,262.6000061035156,260.7288818359375,280.5542907714844,293.7013244628906,291.2390441894531,1.0,0.2669611275196075,0.7704177498817444,0.7704177498817444,1.0,1.0,-1.195690631866455,0.505607545375824,0.6900831460952759,0.2177363783121109,0.0,0.0,0.5372105836868286,52.56578063964844,65.0,-42.40875244140625,-12783.1689453125,203.94631958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4970703125,308.625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.59765625,18000.0,0.0,0.0,0.3005928695201874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519846498966217,0.5198522210121155,-5.7557749642001e-06,0.0,0.0003050635277759,0.0,0.0,32.225101470947266,0.0,0.0,0.0,0.3769828081130981,4.0,0.0,1.0
651960,294.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.224853515625,0.478617399930954,0.050000000745058,0.0466911755502224,294.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.224853515625,0.478617399930954,0.050000000745058,0.0491680577397346,293.25164794921875,297.1499938964844,293.1499938964844,0.2559967339038849,-3770.293701171875,304.1635437011719,0.931986391544342,0.3427213430404663,0.240989476442337,293.06011962890625,297.1499938964844,293.1499938964844,0.3386086523532867,-6361.49267578125,304.1738586425781,0.9990000128746032,0.5374925136566162,0.406319797039032,293.18963623046875,297.1499938964844,293.1499938964844,0.0172173306345939,-4029.498291015625,304.15496826171875,0.4964702427387237,0.0550221726298332,0.2577282786369324,291.2191162109375,291.1499938964844,262.6099853515625,260.7366027832031,280.5636901855469,293.7139587402344,291.2138061523437,1.0,0.270366907119751,0.7703621983528137,0.7703621983528137,1.0,1.0,-1.2011940479278564,0.5080411434173584,0.6931529641151428,0.2190995663404464,0.0,0.0,0.5350675582885742,54.59906768798828,83.0,-56.95813751220703,-12783.255859375,209.940658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5869445800781,308.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.025390625,18000.0,0.0,0.0,0.2969048321247101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5132684111595154,0.5132741332054138,-5.700688234355766e-06,0.0,0.0003013206587638,0.0,0.0,31.434326171875,0.0,0.0,0.0,0.3745373785495758,4.0,0.0,1.0
652020,294.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4656434953212738,0.050000000745058,0.0469185896217823,294.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4656434953212738,0.050000000745058,0.0494075343012809,293.2539978027344,297.1499938964844,293.1499938964844,0.2546118795871734,-3755.35595703125,304.1613464355469,0.906528115272522,0.3396675586700439,0.2390418201684951,293.0884704589844,297.1499938964844,293.1499938964844,0.3658809661865234,-6786.2890625,304.12042236328125,0.9990000128746032,0.5341036915779114,0.4333674311637878,293.1922607421875,297.1499938964844,293.1499938964844,0.0165642146021127,-3952.507568359375,304.1543884277344,0.4808622300624847,0.0534852892160415,0.2517269551753998,291.16339111328125,291.1499938964844,262.6300048828125,260.7520446777344,280.60870361328125,293.798583984375,291.1578063964844,1.0,0.2812195718288421,0.7702510952949524,0.7702510952949524,1.0,1.0,-1.224672794342041,0.5185002088546753,0.7061726450920105,0.2248251587152481,0.0,0.0,0.5369446277618408,61.00349807739258,101.0,-73.21692657470703,-12894.87890625,231.3500823974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6564025878906,308.62762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83203125,18000.0,0.0,0.0,0.2902710437774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111382603645325,0.5111439228057861,-5.659925136569655e-06,0.0,0.0002945882151834,0.0,0.0,31.0744857788086,0.0,0.0,0.0,0.3734616935253143,4.0,0.0,1.0
652080,294.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4656434953212738,0.050000000745058,0.0469185896217823,294.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4656434953212738,0.050000000745058,0.0494075343012809,293.2539978027344,297.1499938964844,293.1499938964844,0.2546118795871734,-3755.35595703125,304.1613464355469,0.906528115272522,0.3396675586700439,0.2390418201684951,293.0884704589844,297.1499938964844,293.1499938964844,0.3658809661865234,-6786.2890625,304.12042236328125,0.9990000128746032,0.5341036915779114,0.4333674311637878,293.1922607421875,297.1499938964844,293.1499938964844,0.0165642146021127,-3952.507568359375,304.1543884277344,0.4808622300624847,0.0534852892160415,0.2517269551753998,291.16339111328125,291.1499938964844,262.6300048828125,260.7520446777344,280.60870361328125,293.798583984375,291.1578063964844,1.0,0.2812195718288421,0.7702510952949524,0.7702510952949524,1.0,1.0,-1.224672794342041,0.5185002088546753,0.7061726450920105,0.2248251587152481,0.0,0.0,0.5369446277618408,61.00349807739258,101.0,-73.21692657470703,-12894.87890625,231.3500823974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6564025878906,308.62762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83203125,18000.0,0.0,0.0,0.2902710437774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111382603645325,0.5111439228057861,-5.659925136569655e-06,0.0,0.0002945882151834,0.0,0.0,31.0744857788086,0.0,0.0,0.0,0.3734616935253143,4.0,0.0,1.0
652140,294.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4466414153575897,0.050000000745058,0.0472454652190208,294.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4466414153575897,0.050000000745058,0.0497517511248588,293.2562561035156,297.1499938964844,293.1499938964844,0.2532122433185577,-3739.96923828125,304.1599426269531,0.8794882297515869,0.3365755081176758,0.2371541857719421,293.152587890625,297.1499938964844,293.1499938964844,0.4032815396785736,-7351.93701171875,304.06805419921875,0.9990000128746032,0.5227369070053101,0.4695264399051666,293.19354248046875,297.1499938964844,293.1499938964844,0.016081741079688,-3894.762451171875,304.1537475585937,0.4584178328514099,0.0521499477326869,0.2470888048410415,291.1116638183594,291.1499938964844,262.6499938964844,260.7674865722656,280.708251953125,293.99237060546875,291.1076354980469,1.0,0.296324074268341,0.7701400518417358,0.7701400518417358,1.0,1.0,-1.2610430717468262,0.5347913503646851,0.7262517213821411,0.2336882799863815,0.0,0.0,0.5456597208976746,70.25971984863281,104.0,-67.60125732421875,-13108.345703125,264.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5547180175781,308.5552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.3125,18000.0,0.0,0.0,0.2854093611240387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224218964576721,0.5224276185035706,-5.705861440219451e-06,0.0,0.0002896542137023,0.0,0.0,32.1993293762207,0.0,0.0,0.0,0.3770557045936584,4.0,0.0,1.0
652200,294.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4466414153575897,0.050000000745058,0.0472454652190208,294.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.4466414153575897,0.050000000745058,0.0497517511248588,293.2562561035156,297.1499938964844,293.1499938964844,0.2532122433185577,-3739.96923828125,304.1599426269531,0.8794882297515869,0.3365755081176758,0.2371541857719421,293.152587890625,297.1499938964844,293.1499938964844,0.4032815396785736,-7351.93701171875,304.06805419921875,0.9990000128746032,0.5227369070053101,0.4695264399051666,293.19354248046875,297.1499938964844,293.1499938964844,0.016081741079688,-3894.762451171875,304.1537475585937,0.4584178328514099,0.0521499477326869,0.2470888048410415,291.1116638183594,291.1499938964844,262.6499938964844,260.7674865722656,280.708251953125,293.99237060546875,291.1076354980469,1.0,0.296324074268341,0.7701400518417358,0.7701400518417358,1.0,1.0,-1.2610430717468262,0.5347913503646851,0.7262517213821411,0.2336882799863815,0.0,0.0,0.5456597208976746,70.25971984863281,104.0,-67.60125732421875,-13108.345703125,264.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5547180175781,308.5552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.3125,18000.0,0.0,0.0,0.2854093611240387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224218964576721,0.5224276185035706,-5.705861440219451e-06,0.0,0.0002896542137023,0.0,0.0,32.1993293762207,0.0,0.0,0.0,0.3770557045936584,4.0,0.0,1.0
652260,294.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4308776259422302,0.050000000745058,0.047602754086256,294.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4308776259422302,0.050000000745058,0.0501279942691326,293.2580871582031,297.1499938964844,293.1499938964844,0.2509935200214386,-3714.027099609375,304.160400390625,0.8554799556732178,0.3335084915161133,0.2352842390537262,293.2343444824219,297.1499938964844,293.1499938964844,0.4198771119117737,-7585.42236328125,304.0715026855469,0.98872309923172,0.5060673356056213,0.4837847352027893,293.1923828125,297.1499938964844,293.1499938964844,0.0157808940857648,-3856.493896484375,304.1529846191406,0.4370982050895691,0.0512779913842678,0.2444517165422439,291.0966186523437,291.1499938964844,262.6700134277344,260.7829284667969,280.8405456542969,294.2186279296875,291.09942626953125,1.0,0.3081770837306976,0.7694065570831299,0.7694065570831299,1.0,1.0,-1.2735704183578491,0.5401379466056824,0.7334324717521667,0.2372283339500427,0.0,0.0,0.5545766353607178,79.9928207397461,107.0,-11.22191047668457,-13183.591796875,290.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3061828613281,308.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17863.607421875,18000.0,0.0,0.0,0.2827416658401489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399275422096252,0.5399333834648132,-5.810395578009775e-06,0.0,0.000286946829874,0.0,0.0,34.1546630859375,0.0,0.0,0.0,0.3830203413963318,4.0,0.0,1.0
