time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,294.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4308776259422302,0.050000000745058,0.047602754086256,294.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4308776259422302,0.050000000745058,0.0501279942691326,293.2580871582031,297.1499938964844,293.1499938964844,0.2509935200214386,-3714.027099609375,304.160400390625,0.8554799556732178,0.3335084915161133,0.2352842390537262,293.2343444824219,297.1499938964844,293.1499938964844,0.4198771119117737,-7585.42236328125,304.0715026855469,0.98872309923172,0.5060673356056213,0.4837847352027893,293.1923828125,297.1499938964844,293.1499938964844,0.0157808940857648,-3856.493896484375,304.1529846191406,0.4370982050895691,0.0512779913842678,0.2444517165422439,291.0966186523437,291.1499938964844,262.6700134277344,260.7829284667969,280.8405456542969,294.2186279296875,291.09942626953125,1.0,0.3081770837306976,0.7694065570831299,0.7694065570831299,1.0,1.0,-1.2735704183578491,0.5401379466056824,0.7334324717521667,0.2372283339500427,0.0,0.0,0.5545766353607178,79.9928207397461,107.0,-11.22191047668457,-13183.591796875,290.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3061828613281,308.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17863.607421875,18000.0,0.0,0.0,0.2827416658401489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399275422096252,0.5399333834648132,-5.810395578009775e-06,0.0,0.000286946829874,0.0,0.0,34.1546630859375,0.0,0.0,0.0,0.3830203413963318,4.0,0.0,1.0
652380,294.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4187388718128204,0.050000000745058,0.0479689054191112,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4187388718128204,0.050000000745058,0.0505135655403137,293.260009765625,297.1499938964844,293.1499938964844,0.2477508187294006,-3675.105224609375,304.16229248046875,0.8353654146194458,0.3303810060024261,0.2334203869104385,293.269287109375,297.1499938964844,293.1499938964844,0.4101057350635528,-7425.5341796875,304.11309814453125,0.9621507525444032,0.49676114320755,0.4733977317810058,293.1923828125,297.1499938964844,293.1499938964844,0.015408057719469,-3804.21337890625,304.1526184082031,0.4205107092857361,0.050204187631607,0.2418011873960495,291.13250732421875,291.1499938964844,262.69000244140625,260.7983703613281,280.8693542480469,294.2261657714844,291.13446044921875,1.0,0.316606730222702,0.7686731219291687,0.7686731219291687,1.0,1.0,-1.2566685676574707,0.5324105024337769,0.7242580056190491,0.2330589741468429,0.0,0.0,0.5543764233589172,89.50128936767578,95.0,26.7309513092041,-13022.673828125,303.99078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0440979003906,308.3263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.865234375,18000.0,0.0,0.0,0.281275600194931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445619821548462,0.544567883014679,-5.865536422788864e-06,0.0,0.0002854589838534,0.0,0.0,34.819435119628906,0.0,0.0,0.0,0.3849319815635681,4.0,0.0,1.0
652440,294.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4187388718128204,0.050000000745058,0.0479689054191112,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4187388718128204,0.050000000745058,0.0505135655403137,293.260009765625,297.1499938964844,293.1499938964844,0.2477508187294006,-3675.105224609375,304.16229248046875,0.8353654146194458,0.3303810060024261,0.2334203869104385,293.269287109375,297.1499938964844,293.1499938964844,0.4101057350635528,-7425.5341796875,304.11309814453125,0.9621507525444032,0.49676114320755,0.4733977317810058,293.1923828125,297.1499938964844,293.1499938964844,0.015408057719469,-3804.21337890625,304.1526184082031,0.4205107092857361,0.050204187631607,0.2418011873960495,291.13250732421875,291.1499938964844,262.69000244140625,260.7983703613281,280.8693542480469,294.2261657714844,291.13446044921875,1.0,0.316606730222702,0.7686731219291687,0.7686731219291687,1.0,1.0,-1.2566685676574707,0.5324105024337769,0.7242580056190491,0.2330589741468429,0.0,0.0,0.5543764233589172,89.50128936767578,95.0,26.7309513092041,-13022.673828125,303.99078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0440979003906,308.3263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.865234375,18000.0,0.0,0.0,0.281275600194931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445619821548462,0.544567883014679,-5.865536422788864e-06,0.0,0.0002854589838534,0.0,0.0,34.819435119628906,0.0,0.0,0.0,0.3849319815635681,4.0,0.0,1.0
652500,294.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4163861870765686,0.050000000745058,0.048052605241537,294.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4163861870765686,0.050000000745058,0.0506017059087753,293.2610168457031,297.1499938964844,293.1499938964844,0.2462296038866043,-3657.01953125,304.162841796875,0.8305575251579285,0.3287899494171142,0.2323813438415527,293.2755126953125,297.1499938964844,293.1499938964844,0.4074480235576629,-7381.9560546875,304.12457275390625,0.9553011059761048,0.4940192699432373,0.4704498052597046,293.1923828125,297.1499938964844,293.1499938964844,0.0151956658810377,-3775.9384765625,304.1479797363281,0.4165704846382141,0.050000000745058,0.2402670681476593,291.1396789550781,291.1499938964844,262.70001220703125,260.8060607910156,280.8827514648437,294.2303466796875,291.1406555175781,1.0,0.317846417427063,0.7683063745498657,0.7683063745498657,1.0,1.0,-1.2502455711364746,0.5294269919395447,0.7208186388015747,0.231584295630455,0.0,0.0,0.5543185472488403,91.64014434814452,95.0,22.12943649291992,-12938.46484375,305.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9314880371094,308.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.498046875,18000.0,0.0,0.0,0.2807284891605377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5443902611732483,0.5443961024284363,-5.86884334552451e-06,0.0,0.000284903740976,0.0,0.0,34.821075439453125,0.0,0.0,0.0,0.3849698603153229,4.0,0.0,1.0
652560,294.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.4158712327480316,0.050000000745058,0.0480715781450271,294.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.4158712327480316,0.050000000745058,0.0506216846406459,293.2619323730469,297.1499938964844,293.1499938964844,0.244714543223381,-3639.049072265625,304.1632385253906,0.8285402059555054,0.3272078335285187,0.2312925457954406,293.2784118652344,297.1499938964844,293.1499938964844,0.4054206311702728,-7348.974609375,304.1328430175781,0.9525501132011414,0.4918572306632995,0.4681755006313324,293.1924743652344,297.1499938964844,293.1499938964844,0.015151772648096,-3770.60693359375,304.1400146484375,0.4158734381198883,0.050000000745058,0.2401302754878997,291.14337158203125,291.1499938964844,262.7099914550781,260.81378173828125,280.894287109375,294.23455810546875,291.1437072753906,1.0,0.317743718624115,0.7680906653404236,0.7680906653404236,1.0,1.0,-1.246090531349182,0.5274804830551147,0.7186099886894226,0.2306917607784271,0.0,0.0,0.5543720722198486,92.08761596679688,83.0,15.177369117736816,-12873.1943359375,305.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8301086425781,308.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8125,18000.0,0.0,0.0,0.2802826166152954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444389581680298,0.5444447994232178,-5.870140284969239e-06,0.0,0.00028445123462,0.0,0.0,34.83163833618164,0.0,0.0,0.0,0.385010689496994,4.0,0.0,1.0
652620,294.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.418157547712326,0.050000000745058,0.0479892678558826,294.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.418157547712326,0.050000000745058,0.0505350120365619,293.26336669921875,297.1499938964844,293.1499938964844,0.2417034953832626,-3603.376220703125,304.1638488769531,0.8295689225196838,0.3240810930728912,0.2290459871292114,293.2793273925781,297.1499938964844,293.1499938964844,0.4022233486175537,-7298.048828125,304.14373779296875,0.9546587467193604,0.4884113073348999,0.4646079540252685,293.1931457519531,297.1499938964844,293.1499938964844,0.0150499809533357,-3758.602294921875,304.1229553222656,0.418157547712326,0.050000000745058,0.2397163212299347,291.145263671875,291.1499938964844,262.7300109863281,260.8291931152344,280.9170837402344,294.2430725097656,291.1455078125,1.0,0.3142917454242706,0.7676591873168945,0.7676591873168945,1.0,1.0,-1.2384120225906372,0.523859441280365,0.7145525813102722,0.2291159778833389,0.0,0.0,0.5548731684684753,89.78761291503906,71.0,6.716598510742188,-12762.177734375,296.9754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546936035156,308.0581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.2796786725521087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451778173446655,0.5451837182044983,-5.874179350939812e-06,0.0,0.0002838383079506,0.0,0.0,34.914817810058594,0.0,0.0,0.0,0.3852678537368774,4.0,0.0,1.0
652680,294.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.418157547712326,0.050000000745058,0.0479892678558826,294.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.418157547712326,0.050000000745058,0.0505350120365619,293.26336669921875,297.1499938964844,293.1499938964844,0.2417034953832626,-3603.376220703125,304.1638488769531,0.8295689225196838,0.3240810930728912,0.2290459871292114,293.2793273925781,297.1499938964844,293.1499938964844,0.4022233486175537,-7298.048828125,304.14373779296875,0.9546587467193604,0.4884113073348999,0.4646079540252685,293.1931457519531,297.1499938964844,293.1499938964844,0.0150499809533357,-3758.602294921875,304.1229553222656,0.418157547712326,0.050000000745058,0.2397163212299347,291.145263671875,291.1499938964844,262.7300109863281,260.8291931152344,280.9170837402344,294.2430725097656,291.1455078125,1.0,0.3142917454242706,0.7676591873168945,0.7676591873168945,1.0,1.0,-1.2384120225906372,0.523859441280365,0.7145525813102722,0.2291159778833389,0.0,0.0,0.5548731684684753,89.78761291503906,71.0,6.716598510742188,-12762.177734375,296.9754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546936035156,308.0581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.2796786725521087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451778173446655,0.5451837182044983,-5.874179350939812e-06,0.0,0.0002838383079506,0.0,0.0,34.914817810058594,0.0,0.0,0.0,0.3852678537368774,4.0,0.0,1.0
652740,294.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4240912497043609,0.050000000745058,0.0477952174842357,294.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4240912497043609,0.050000000745058,0.0503306649625301,293.26446533203125,297.1499938964844,293.1499938964844,0.2385578751564026,-3565.9716796875,304.1644897460937,0.8357588052749634,0.3209820687770843,0.2267363369464874,293.2774963378906,297.1499938964844,293.1499938964844,0.3992250859737396,-7251.83203125,304.1507568359375,0.963890552520752,0.485504150390625,0.4615793228149414,293.194091796875,297.1499938964844,293.1499938964844,0.0148799084126949,-3736.915283203125,304.1051025390625,0.4240912497043609,0.050000000745058,0.2387470155954361,291.1496887207031,291.1499938964844,262.75,260.8446044921875,280.9407958984375,294.2516784667969,291.15020751953125,1.0,0.3076127171516418,0.7672277688980103,0.7672277688980103,1.0,1.0,-1.230362892150879,0.5200526118278503,0.7103103399276733,0.2275219559669494,0.0,0.0,0.554649829864502,84.50499725341797,59.0,7.096614837646484,-12658.0751953125,282.59783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150146484375,307.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.2793478369712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453354716300964,0.5453413128852844,-5.87692784392857e-06,0.0,0.0002835025661624,0.0,0.0,34.94190216064453,0.0,0.0,0.0,0.3853330612182617,4.0,0.0,1.0
652800,294.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4240912497043609,0.050000000745058,0.0477952174842357,294.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4240912497043609,0.050000000745058,0.0503306649625301,293.26446533203125,297.1499938964844,293.1499938964844,0.2385578751564026,-3565.9716796875,304.1644897460937,0.8357588052749634,0.3209820687770843,0.2267363369464874,293.2774963378906,297.1499938964844,293.1499938964844,0.3992250859737396,-7251.83203125,304.1507568359375,0.963890552520752,0.485504150390625,0.4615793228149414,293.194091796875,297.1499938964844,293.1499938964844,0.0148799084126949,-3736.915283203125,304.1051025390625,0.4240912497043609,0.050000000745058,0.2387470155954361,291.1496887207031,291.1499938964844,262.75,260.8446044921875,280.9407958984375,294.2516784667969,291.15020751953125,1.0,0.3076127171516418,0.7672277688980103,0.7672277688980103,1.0,1.0,-1.230362892150879,0.5200526118278503,0.7103103399276733,0.2275219559669494,0.0,0.0,0.554649829864502,84.50499725341797,59.0,7.096614837646484,-12658.0751953125,282.59783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150146484375,307.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.2793478369712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453354716300964,0.5453413128852844,-5.87692784392857e-06,0.0,0.0002835025661624,0.0,0.0,34.94190216064453,0.0,0.0,0.0,0.3853330612182617,4.0,0.0,1.0
652860,294.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.4337736964225769,0.050000000745058,0.0475291721522808,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.4337736964225769,0.050000000745058,0.0500505082309246,293.2654113769531,297.1499938964844,293.1499938964844,0.235313668847084,-3527.27294921875,304.1650695800781,0.8464567065238953,0.3178918361663818,0.2243794351816177,293.2746276855469,297.1499938964844,293.1499938964844,0.3962119221687317,-7206.466796875,304.1554870605469,0.9778457880020142,0.4828517436981201,0.4587588608264923,293.1951599121094,297.1499938964844,293.1499938964844,0.0146679701283574,-3708.96044921875,304.0868225097656,0.4337736964225769,0.050000000745058,0.237418070435524,291.1562194824219,291.1499938964844,262.7699890136719,260.8599853515625,280.96539306640625,294.2604064941406,291.15692138671875,1.0,0.2986291348934173,0.7668853402137756,0.7668853402137756,1.0,1.0,-1.221897840499878,0.5160424113273621,0.7058554291725159,0.22594054043293,0.0,0.0,0.5533989071846008,77.29981231689453,47.0,9.08137321472168,-12552.259765625,264.23321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41375732421875,307.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.34375,18000.0,0.0,0.0,0.2791148126125335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437511801719666,0.5437570214271545,-5.869798314961372e-06,0.0,0.0002832660684362,0.0,0.0,34.77116775512695,0.0,0.0,0.0,0.3848044872283935,4.0,0.0,1.0
652920,294.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.4337736964225769,0.050000000745058,0.0475291721522808,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.4337736964225769,0.050000000745058,0.0500505082309246,293.2654113769531,297.1499938964844,293.1499938964844,0.235313668847084,-3527.27294921875,304.1650695800781,0.8464567065238953,0.3178918361663818,0.2243794351816177,293.2746276855469,297.1499938964844,293.1499938964844,0.3962119221687317,-7206.466796875,304.1554870605469,0.9778457880020142,0.4828517436981201,0.4587588608264923,293.1951599121094,297.1499938964844,293.1499938964844,0.0146679701283574,-3708.96044921875,304.0868225097656,0.4337736964225769,0.050000000745058,0.237418070435524,291.1562194824219,291.1499938964844,262.7699890136719,260.8599853515625,280.96539306640625,294.2604064941406,291.15692138671875,1.0,0.2986291348934173,0.7668853402137756,0.7668853402137756,1.0,1.0,-1.221897840499878,0.5160424113273621,0.7058554291725159,0.22594054043293,0.0,0.0,0.5533989071846008,77.29981231689453,47.0,9.08137321472168,-12552.259765625,264.23321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41375732421875,307.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.34375,18000.0,0.0,0.0,0.2791148126125335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437511801719666,0.5437570214271545,-5.869798314961372e-06,0.0,0.0002832660684362,0.0,0.0,34.77116775512695,0.0,0.0,0.0,0.3848044872283935,4.0,0.0,1.0
652980,294.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4480814337730407,0.050000000745058,0.0472177267074584,294.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4480814337730407,0.050000000745058,0.0497225411236286,293.2662353515625,297.1499938964844,293.1499938964844,0.2319988161325454,-3487.61181640625,304.1655578613281,0.8620232939720154,0.3147993385791778,0.221987247467041,293.2713317871094,297.1499938964844,293.1499938964844,0.3931680619716644,-7161.3408203125,304.15869140625,0.9945120811462402,0.4803654253482818,0.4560611844062805,293.1961975097656,297.1499938964844,293.1499938964844,0.0144318202510476,-3677.03564453125,304.0682983398437,0.4480814337730407,0.050000000745058,0.2358623296022415,291.1643371582031,291.1499938964844,262.7900085449219,260.8753967285156,280.99169921875,294.26910400390625,291.1651916503906,1.0,0.2879160046577453,0.7665429711341858,0.7665429711341858,1.0,1.0,-1.213152289390564,0.5118519067764282,0.7013003826141357,0.2244714200496673,0.0,0.0,0.5509529113769531,68.88507080078125,35.0,11.10706615447998,-12443.033203125,243.5059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521423339844,307.8457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.1328125,18000.0,0.0,0.0,0.2788112461566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401005148887634,0.5401063561439514,-5.849864464835264e-06,0.0,0.0002829579752869,0.0,0.0,34.36249542236328,0.0,0.0,0.0,0.3835526406764984,4.0,0.0,1.0
653040,294.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4480814337730407,0.050000000745058,0.0472177267074584,294.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4480814337730407,0.050000000745058,0.0497225411236286,293.2662353515625,297.1499938964844,293.1499938964844,0.2319988161325454,-3487.61181640625,304.1655578613281,0.8620232939720154,0.3147993385791778,0.221987247467041,293.2713317871094,297.1499938964844,293.1499938964844,0.3931680619716644,-7161.3408203125,304.15869140625,0.9945120811462402,0.4803654253482818,0.4560611844062805,293.1961975097656,297.1499938964844,293.1499938964844,0.0144318202510476,-3677.03564453125,304.0682983398437,0.4480814337730407,0.050000000745058,0.2358623296022415,291.1643371582031,291.1499938964844,262.7900085449219,260.8753967285156,280.99169921875,294.26910400390625,291.1651916503906,1.0,0.2879160046577453,0.7665429711341858,0.7665429711341858,1.0,1.0,-1.213152289390564,0.5118519067764282,0.7013003826141357,0.2244714200496673,0.0,0.0,0.5509529113769531,68.88507080078125,35.0,11.10706615447998,-12443.033203125,243.5059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521423339844,307.8457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.1328125,18000.0,0.0,0.0,0.2788112461566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401005148887634,0.5401063561439514,-5.849864464835264e-06,0.0,0.0002829579752869,0.0,0.0,34.36249542236328,0.0,0.0,0.0,0.3835526406764984,4.0,0.0,1.0
653100,294.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4564290046691894,0.050000000745058,0.0470672100782394,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4564290046691894,0.050000000745058,0.0495640374720096,293.2666015625,297.1499938964844,293.1499938964844,0.2303235530853271,-3467.513671875,304.165771484375,0.8708041906356812,0.3132584691047668,0.2207949310541153,293.2685241699219,297.1499938964844,293.1499938964844,0.3874925673007965,-7073.2734375,304.1678161621094,0.9990000128746032,0.4793756306171417,0.4501532316207886,293.1966247558594,297.1499938964844,293.1499938964844,0.0143170664086937,-3661.22705078125,304.05914306640625,0.4564290046691894,0.050000000745058,0.2351104617118835,291.1694030761719,291.1499938964844,262.79998779296875,260.8830871582031,281.0099182128906,294.2734069824219,291.1709289550781,1.0,0.2819117307662964,0.7663717269897461,0.7663717269897461,1.0,1.0,-1.2036973237991333,0.5073772072792053,0.6963200569152832,0.2228419482707977,0.0,0.0,0.5491657257080078,64.75175476074219,35.0,16.245492935180664,-12358.4482421875,231.5157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368530273437,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.091796875,18000.0,0.0,0.0,0.2785774171352386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374044179916382,0.5374102592468262,-5.834536295878934e-06,0.0,0.0002827206626534,0.0,0.0,34.0595817565918,0.0,0.0,0.0,0.3826215863227844,4.0,0.0,1.0
653160,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.4643426835536957,0.050000000745058,0.0469395965337753,294.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.4643426835536957,0.050000000745058,0.0494296550750732,293.26690673828125,297.1499938964844,293.1499938964844,0.2283677607774734,-3443.708251953125,304.1664733886719,0.8788448572158813,0.3117212355136871,0.219628095626831,293.2568359375,297.1499938964844,293.1499938964844,0.3724054992198944,-6846.50927734375,304.19195556640625,0.9990000128746032,0.4801609516143799,0.4357647001743316,293.19677734375,297.1499938964844,293.1499938964844,0.014196116477251,-3643.015625,304.0508728027344,0.4643426835536957,0.050000000745058,0.2344730049371719,291.1885070800781,291.1499938964844,262.8099975585937,260.8907775878906,281.0400390625,294.277587890625,291.1950988769531,1.0,0.2752563655376434,0.7662293314933777,0.7662293314933777,1.0,1.0,-1.1836200952529907,0.4980088174343109,0.6856113076210022,0.2191560268402099,0.0,0.0,0.5448268055915833,61.0903549194336,25.0,48.67333221435547,-12206.69140625,217.1219177246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423156738281,307.8667297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.091796875,18000.0,0.0,0.0,0.2781481444835663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328527092933655,0.5328585505485535,-5.8123118833464105e-06,0.0,0.0002822850074153,0.0,0.0,33.569461822509766,0.0,0.0,0.0,0.3810340166091919,4.0,0.0,1.0
653220,294.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.4792560636997223,0.050000000745058,0.0466795824468135,294.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.4792560636997223,0.050000000745058,0.0491558499634265,293.26763916015625,297.1499938964844,293.1499938964844,0.223915159702301,-3389.05419921875,304.1683654785156,0.8979239463806152,0.3086085319519043,0.2172674089670181,293.20721435546875,297.1499938964844,293.1499938964844,0.3394362032413482,-6347.07275390625,304.23260498046875,0.9990000128746032,0.4874461591243744,0.4048661589622497,293.1953430175781,297.1499938964844,293.1499938964844,0.0139322988688945,-3600.375732421875,304.0391540527344,0.4792560636997223,0.050000000745058,0.2331741750240326,291.257568359375,291.1499938964844,262.8299865722656,260.9061584472656,281.11358642578125,294.2857971191406,291.26385498046875,1.0,0.2612747848033905,0.7659445405006409,0.7659445405006409,1.0,1.0,-1.1415003538131714,0.4780595302581787,0.6634407639503479,0.2125195562839508,0.0,0.0,0.5257880687713623,53.651309967041016,28.0,79.8836898803711,-11779.845703125,188.6021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44549560546875,307.8899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18235.779296875,18000.0,0.0,0.0,0.2761858999729156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063387751579285,0.5063444375991821,-5.682572464138502e-06,0.0,0.0002802935778163,0.0,0.0,30.79681968688965,0.0,0.0,0.0,0.3722636699676513,4.0,0.0,1.0
653280,294.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.4792560636997223,0.050000000745058,0.0466795824468135,294.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.4792560636997223,0.050000000745058,0.0491558499634265,293.26763916015625,297.1499938964844,293.1499938964844,0.223915159702301,-3389.05419921875,304.1683654785156,0.8979239463806152,0.3086085319519043,0.2172674089670181,293.20721435546875,297.1499938964844,293.1499938964844,0.3394362032413482,-6347.07275390625,304.23260498046875,0.9990000128746032,0.4874461591243744,0.4048661589622497,293.1953430175781,297.1499938964844,293.1499938964844,0.0139322988688945,-3600.375732421875,304.0391540527344,0.4792560636997223,0.050000000745058,0.2331741750240326,291.257568359375,291.1499938964844,262.8299865722656,260.9061584472656,281.11358642578125,294.2857971191406,291.26385498046875,1.0,0.2612747848033905,0.7659445405006409,0.7659445405006409,1.0,1.0,-1.1415003538131714,0.4780595302581787,0.6634407639503479,0.2125195562839508,0.0,0.0,0.5257880687713623,53.651309967041016,28.0,79.8836898803711,-11779.845703125,188.6021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44549560546875,307.8899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18235.779296875,18000.0,0.0,0.0,0.2761858999729156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063387751579285,0.5063444375991821,-5.682572464138502e-06,0.0,0.0002802935778163,0.0,0.0,30.79681968688965,0.0,0.0,0.0,0.3722636699676513,4.0,0.0,1.0
653340,294.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867126464844,0.4890807271003723,0.050000000745058,0.0464992150664329,294.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867126464844,0.4890807271003723,0.050000000745058,0.0489659123122692,293.2684326171875,297.1499938964844,293.1499938964844,0.2203927636146545,-3346.448974609375,304.1679992675781,0.9132490158081056,0.3054679632186889,0.2149505913257599,293.1382141113281,297.1499938964844,293.1499938964844,0.315166175365448,-5982.03955078125,304.2447204589844,0.9990000128746032,0.4999699592590332,0.3819648623466491,293.19415283203125,297.1499938964844,293.1499938964844,0.0137689504772424,-3575.80224609375,304.0271301269531,0.4890807271003723,0.050000000745058,0.2322732061147689,291.2860107421875,291.1499938964844,262.8500061035156,260.9215087890625,281.0794372558594,294.11181640625,291.283447265625,1.0,0.2513772249221802,0.7656596899032593,0.7656596899032593,1.0,1.0,-1.109699010848999,0.4626077711582184,0.6470912098884583,0.2087731808423996,0.0,0.0,0.5047213435173035,48.49822616577149,31.0,22.28940200805664,-11395.8134765625,169.11073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6736755371094,307.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18280.359375,18000.0,0.0,0.0,0.2722961008548736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694488942623138,0.4694543480873108,-5.47768286196515e-06,0.0,0.0002763459342531,0.0,0.0,27.06733512878418,0.0,0.0,0.0,0.3601832687854767,4.0,0.0,1.0
653400,294.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867126464844,0.4890807271003723,0.050000000745058,0.0464992150664329,294.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867126464844,0.4890807271003723,0.050000000745058,0.0489659123122692,293.2684326171875,297.1499938964844,293.1499938964844,0.2203927636146545,-3346.448974609375,304.1679992675781,0.9132490158081056,0.3054679632186889,0.2149505913257599,293.1382141113281,297.1499938964844,293.1499938964844,0.315166175365448,-5982.03955078125,304.2447204589844,0.9990000128746032,0.4999699592590332,0.3819648623466491,293.19415283203125,297.1499938964844,293.1499938964844,0.0137689504772424,-3575.80224609375,304.0271301269531,0.4890807271003723,0.050000000745058,0.2322732061147689,291.2860107421875,291.1499938964844,262.8500061035156,260.9215087890625,281.0794372558594,294.11181640625,291.283447265625,1.0,0.2513772249221802,0.7656596899032593,0.7656596899032593,1.0,1.0,-1.109699010848999,0.4626077711582184,0.6470912098884583,0.2087731808423996,0.0,0.0,0.5047213435173035,48.49822616577149,31.0,22.28940200805664,-11395.8134765625,169.11073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6736755371094,307.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18280.359375,18000.0,0.0,0.0,0.2722961008548736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694488942623138,0.4694543480873108,-5.47768286196515e-06,0.0,0.0002763459342531,0.0,0.0,27.06733512878418,0.0,0.0,0.0,0.3601832687854767,4.0,0.0,1.0
653460,294.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.4959270358085632,0.050000000745058,0.0463825948536396,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.4959270358085632,0.050000000745058,0.0488431043922901,293.2695617675781,297.1499938964844,293.1499938964844,0.2178249210119247,-3316.107177734375,304.16632080078125,0.924119472503662,0.3022389709949493,0.2126326262950897,293.074462890625,297.1499938964844,293.1499938964844,0.299331396818161,-5746.3671875,304.2392883300781,0.9990000128746032,0.5132203698158264,0.3663972020149231,293.1962585449219,297.1499938964844,293.1499938964844,0.01368357706815,-3567.302001953125,304.0057678222656,0.4959270358085632,0.050000000745058,0.2316906601190567,291.2617492675781,291.1499938964844,262.8699951171875,260.9368591308594,281.0419006347656,293.9411926269531,291.260009765625,1.0,0.2445246279239654,0.7658188939094543,0.7658188939094543,1.0,1.0,-1.0872423648834229,0.4514131844043731,0.6358291506767273,0.2071785926818847,0.0,0.0,0.4915533363819122,45.17302703857422,34.0,-13.927163124084473,-11163.4501953125,156.49356079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.948974609375,307.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18186.337890625,18000.0,0.0,0.0,0.266898363828659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447711110115051,0.4447764456272125,-5.32326794200344e-06,0.0,0.0002708679239731,0.0,0.0,24.657411575317383,0.0,0.0,0.0,0.351896584033966,4.0,0.0,1.0
653520,294.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.4959270358085632,0.050000000745058,0.0463825948536396,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.4959270358085632,0.050000000745058,0.0488431043922901,293.2695617675781,297.1499938964844,293.1499938964844,0.2178249210119247,-3316.107177734375,304.16632080078125,0.924119472503662,0.3022389709949493,0.2126326262950897,293.074462890625,297.1499938964844,293.1499938964844,0.299331396818161,-5746.3671875,304.2392883300781,0.9990000128746032,0.5132203698158264,0.3663972020149231,293.1962585449219,297.1499938964844,293.1499938964844,0.01368357706815,-3567.302001953125,304.0057678222656,0.4959270358085632,0.050000000745058,0.2316906601190567,291.2617492675781,291.1499938964844,262.8699951171875,260.9368591308594,281.0419006347656,293.9411926269531,291.260009765625,1.0,0.2445246279239654,0.7658188939094543,0.7658188939094543,1.0,1.0,-1.0872423648834229,0.4514131844043731,0.6358291506767273,0.2071785926818847,0.0,0.0,0.4915533363819122,45.17302703857422,34.0,-13.927163124084473,-11163.4501953125,156.49356079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.948974609375,307.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18186.337890625,18000.0,0.0,0.0,0.266898363828659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447711110115051,0.4447764456272125,-5.32326794200344e-06,0.0,0.0002708679239731,0.0,0.0,24.657411575317383,0.0,0.0,0.0,0.351896584033966,4.0,0.0,1.0
653580,294.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505187988281,0.5005208253860474,0.050000000745058,0.046311043202877,294.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505187988281,0.5005208253860474,0.050000000745058,0.0487677603960037,293.2710876464844,297.1499938964844,293.1499938964844,0.215010181069374,-3282.3427734375,304.16558837890625,0.9299692511558532,0.2989011406898498,0.2102727890014648,293.0262145996094,297.1499938964844,293.1499938964844,0.2888179719448089,-5591.380859375,304.2269287109375,0.9990000128746032,0.5249449610710144,0.3565096855163574,293.1993103027344,297.1499938964844,293.1499938964844,0.0136003177613019,-3558.39697265625,303.98114013671875,0.5005208253860474,0.050000000745058,0.2313332557678222,291.2490539550781,291.1499938964844,262.8900146484375,260.95220947265625,281.0470886230469,293.8572692871094,291.247314453125,1.0,0.2401179075241089,0.7659780979156494,0.7659780979156494,1.0,1.0,-1.0719351768493652,0.4434986412525177,0.6284365057945251,0.2069410383701324,0.0,0.0,0.4792002141475677,43.13877868652344,37.0,-18.61642074584961,-10977.78125,148.56985473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20465087890625,308.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18152.05078125,18000.0,0.0,0.0,0.2606202065944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247245788574219,0.4247297942638397,-5.21367246619775e-06,0.0,0.0002644963969942,0.0,0.0,22.85519790649414,0.0,0.0,0.0,0.3454110324382782,4.0,0.0,1.0
653640,294.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505187988281,0.5005208253860474,0.050000000745058,0.046311043202877,294.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505187988281,0.5005208253860474,0.050000000745058,0.0487677603960037,293.2710876464844,297.1499938964844,293.1499938964844,0.215010181069374,-3282.3427734375,304.16558837890625,0.9299692511558532,0.2989011406898498,0.2102727890014648,293.0262145996094,297.1499938964844,293.1499938964844,0.2888179719448089,-5591.380859375,304.2269287109375,0.9990000128746032,0.5249449610710144,0.3565096855163574,293.1993103027344,297.1499938964844,293.1499938964844,0.0136003177613019,-3558.39697265625,303.98114013671875,0.5005208253860474,0.050000000745058,0.2313332557678222,291.2490539550781,291.1499938964844,262.8900146484375,260.95220947265625,281.0470886230469,293.8572692871094,291.247314453125,1.0,0.2401179075241089,0.7659780979156494,0.7659780979156494,1.0,1.0,-1.0719351768493652,0.4434986412525177,0.6284365057945251,0.2069410383701324,0.0,0.0,0.4792002141475677,43.13877868652344,37.0,-18.61642074584961,-10977.78125,148.56985473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20465087890625,308.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18152.05078125,18000.0,0.0,0.0,0.2606202065944671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247245788574219,0.4247297942638397,-5.21367246619775e-06,0.0,0.0002644963969942,0.0,0.0,22.85519790649414,0.0,0.0,0.0,0.3454110324382782,4.0,0.0,1.0
653700,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.5020419359207153,0.050000000745058,0.0462886057794094,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.5020419359207153,0.050000000745058,0.0487441308796405,293.2719421386719,297.1499938964844,293.1499938964844,0.2136255800724029,-3265.71142578125,304.1652526855469,0.9311304092407228,0.2972020506858825,0.2090796083211898,293.00799560546875,297.1499938964844,293.1499938964844,0.2853968441486358,-5542.03173828125,304.2191467285156,0.9990000128746032,0.5300996899604797,0.3533521294593811,293.2008056640625,297.1499938964844,293.1499938964844,0.0135676180943846,-3555.42236328125,303.9684753417969,0.5020419359207153,0.050000000745058,0.2312211692333221,291.24102783203125,291.1499938964844,262.8999938964844,260.9598999023437,281.0569763183594,293.8329467773437,291.23895263671875,1.0,0.2386762350797653,0.7660576701164246,0.7660576701164246,1.0,1.0,-1.066522479057312,0.4405815601348877,0.6259409785270691,0.2072015553712844,0.0,0.0,0.4739300608634949,42.503719329833984,37.0,-21.860551834106445,-10897.75,145.96676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3167724609375,308.0617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18135.748046875,18000.0,0.0,0.0,0.257274866104126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159974753856659,0.4160026311874389,-5.167416020412929e-06,0.0,0.0002611012896522,0.0,0.0,22.10027503967285,0.0,0.0,0.0,0.3426370024681091,4.0,0.0,1.0
653760,294.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338562011719,0.5030798316001892,0.050000000745058,0.046273648738861,294.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2338562011719,0.5030798316001892,0.050000000745058,0.0487283803522586,293.2727966308594,297.1499938964844,293.1499938964844,0.2122567892074585,-3249.255126953125,304.1649780273437,0.9312273263931274,0.2954880595207214,0.2078805267810821,292.99334716796875,297.1499938964844,293.1499938964844,0.2830498218536377,-5509.2001953125,304.2108459472656,0.9990000128746032,0.5347771048545837,0.3512316644191742,293.20220947265625,297.1499938964844,293.1499938964844,0.0135401813313364,-3553.3193359375,303.95574951171875,0.5030798316001892,0.050000000745058,0.2311464548110962,291.2318115234375,291.1499938964844,262.9100036621094,260.9675598144531,281.0694885253906,293.8160705566406,291.22955322265625,1.0,0.2376746386289596,0.766061007976532,0.766061007976532,1.0,1.0,-1.0624110698699951,0.4382641017436981,0.6241469383239746,0.2076578289270401,0.0,0.0,0.4693960845470428,42.08297729492188,55.0,-24.59569358825684,-10828.740234375,144.1157989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4144897460937,308.0839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.716796875,18000.0,0.0,0.0,0.2538638114929199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084690511226654,0.4084741771221161,-5.127472377353115e-06,0.0,0.0002576394763309,0.0,0.0,21.460325241088867,0.0,0.0,0.0,0.340246707201004,4.0,0.0,1.0
653820,294.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4975926578044891,0.050000000745058,0.0463560074567794,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4975926578044891,0.050000000745058,0.0488151088356971,293.27471923828125,297.1499938964844,293.1499938964844,0.2099336683750152,-3221.705322265625,304.163818359375,0.9155963063240052,0.2919862866401672,0.2055252641439438,292.9830017089844,297.1499938964844,293.1499938964844,0.2938194274902344,-5689.478515625,304.1719970703125,0.9990000128746032,0.5409113168716431,0.3627528548240661,293.20513916015625,297.1499938964844,293.1499938964844,0.0135642373934388,-3562.7646484375,303.92889404296875,0.4975926578044891,0.050000000745058,0.2315578609704971,291.19561767578125,291.1499938964844,262.92999267578125,260.98291015625,281.07916259765625,293.8148498535156,291.1883850097656,1.0,0.2429751306772232,0.7660676836967468,0.7660676836967468,1.0,1.0,-1.0740989446640017,0.4431231915950775,0.6309757232666016,0.2112346440553665,0.0,0.0,0.4651753008365631,44.450828552246094,58.0,-60.37367248535156,-10819.6044921875,151.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5453796386719,308.06036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.98046875,18000.0,0.0,0.0,0.2471990138292312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984816670417785,0.3984867334365845,-5.068506197858369e-06,0.0,0.0002508755715098,0.0,0.0,20.6059513092041,0.0,0.0,0.0,0.3370423316955566,4.0,0.0,1.0
653880,294.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4975926578044891,0.050000000745058,0.0463560074567794,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4975926578044891,0.050000000745058,0.0488151088356971,293.27471923828125,297.1499938964844,293.1499938964844,0.2099336683750152,-3221.705322265625,304.163818359375,0.9155963063240052,0.2919862866401672,0.2055252641439438,292.9830017089844,297.1499938964844,293.1499938964844,0.2938194274902344,-5689.478515625,304.1719970703125,0.9990000128746032,0.5409113168716431,0.3627528548240661,293.20513916015625,297.1499938964844,293.1499938964844,0.0135642373934388,-3562.7646484375,303.92889404296875,0.4975926578044891,0.050000000745058,0.2315578609704971,291.19561767578125,291.1499938964844,262.92999267578125,260.98291015625,281.07916259765625,293.8148498535156,291.1883850097656,1.0,0.2429751306772232,0.7660676836967468,0.7660676836967468,1.0,1.0,-1.0740989446640017,0.4431231915950775,0.6309757232666016,0.2112346440553665,0.0,0.0,0.4651753008365631,44.450828552246094,58.0,-60.37367248535156,-10819.6044921875,151.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5453796386719,308.06036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.98046875,18000.0,0.0,0.0,0.2471990138292312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984816670417785,0.3984867334365845,-5.068506197858369e-06,0.0,0.0002508755715098,0.0,0.0,20.6059513092041,0.0,0.0,0.0,0.3370423316955566,4.0,0.0,1.0
653940,294.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4916808605194092,0.050000000745058,0.0464536473155021,294.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4916808605194092,0.050000000745058,0.0489179268479347,293.2767028808594,297.1499938964844,293.1499938964844,0.2078416347503662,-3197.055908203125,304.1627502441406,0.9000255465507507,0.2884251177310943,0.2031310796737671,292.9989624023437,297.1499938964844,293.1499938964844,0.3073782920837402,-5907.74169921875,304.1425170898437,0.9990000128746032,0.5419361591339111,0.3759577572345733,293.2084655761719,297.1499938964844,293.1499938964844,0.0136099690571427,-3576.911865234375,303.8994140625,0.4916808605194092,0.050000000745058,0.2320455908775329,291.1405334472656,291.1499938964844,262.95001220703125,260.99822998046875,281.1010437011719,293.8468017578125,291.1371765136719,1.0,0.2482032924890518,0.7660743594169617,0.7660743594169617,1.0,1.0,-1.0879040956497192,0.4489791989326477,0.6389248967170715,0.2151788771152496,0.0,0.0,0.4705427587032318,47.25385665893555,61.0,-58.53291702270508,-10923.1572265625,160.5294952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5448913574219,308.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.140625,18000.0,0.0,0.0,0.2415757626295089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.402906209230423,0.4029112756252289,-5.06674723510514e-06,0.0,0.000245168688707,0.0,0.0,20.88022422790528,0.0,0.0,0.0,0.3380603790283203,4.0,0.0,1.0
654000,294.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4916808605194092,0.050000000745058,0.0464536473155021,294.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4916808605194092,0.050000000745058,0.0489179268479347,293.2767028808594,297.1499938964844,293.1499938964844,0.2078416347503662,-3197.055908203125,304.1627502441406,0.9000255465507507,0.2884251177310943,0.2031310796737671,292.9989624023437,297.1499938964844,293.1499938964844,0.3073782920837402,-5907.74169921875,304.1425170898437,0.9990000128746032,0.5419361591339111,0.3759577572345733,293.2084655761719,297.1499938964844,293.1499938964844,0.0136099690571427,-3576.911865234375,303.8994140625,0.4916808605194092,0.050000000745058,0.2320455908775329,291.1405334472656,291.1499938964844,262.95001220703125,260.99822998046875,281.1010437011719,293.8468017578125,291.1371765136719,1.0,0.2482032924890518,0.7660743594169617,0.7660743594169617,1.0,1.0,-1.0879040956497192,0.4489791989326477,0.6389248967170715,0.2151788771152496,0.0,0.0,0.4705427587032318,47.25385665893555,61.0,-58.53291702270508,-10923.1572265625,160.5294952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5448913574219,308.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.140625,18000.0,0.0,0.0,0.2415757626295089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.402906209230423,0.4029112756252289,-5.06674723510514e-06,0.0,0.000245168688707,0.0,0.0,20.88022422790528,0.0,0.0,0.0,0.3380603790283203,4.0,0.0,1.0
654060,294.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4861204326152801,0.050000000745058,0.046552624553442,294.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4861204326152801,0.050000000745058,0.0490221567451953,293.2787475585937,297.1499938964844,293.1499938964844,0.2051564902067184,-3164.443115234375,304.1629943847656,0.8859691619873047,0.2847995460033417,0.2006963044404983,293.0253295898437,297.1499938964844,293.1499938964844,0.3204509019851684,-6112.93505859375,304.1234130859375,0.9990000128746032,0.5404330492019653,0.3888857066631317,293.2121887207031,297.1499938964844,293.1499938964844,0.0136115439236164,-3582.228271484375,303.8681945800781,0.4861204326152801,0.050000000745058,0.2325400114059448,291.1168212890625,291.1499938964844,262.9700012207031,261.0135498046875,281.13104248046875,293.889404296875,291.1143798828125,1.0,0.2535295486450195,0.7657684087753296,0.7657684087753296,1.0,1.0,-1.1013363599777222,0.4546433985233307,0.6466929316520691,0.2190112471580505,0.0,0.0,0.4766247868537903,50.090179443359375,64.0,-38.94403839111328,-11019.0732421875,169.66392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41168212890625,308.0025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71484375,18000.0,0.0,0.0,0.2375574558973312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111573100090027,0.411162406206131,-5.09970686835004e-06,0.0,0.0002410906163277,0.0,0.0,21.53099250793457,0.0,0.0,0.0,0.3405068218708038,4.0,0.0,1.0
