time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,294.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4861204326152801,0.050000000745058,0.046552624553442,294.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4861204326152801,0.050000000745058,0.0490221567451953,293.2787475585937,297.1499938964844,293.1499938964844,0.2051564902067184,-3164.443115234375,304.1629943847656,0.8859691619873047,0.2847995460033417,0.2006963044404983,293.0253295898437,297.1499938964844,293.1499938964844,0.3204509019851684,-6112.93505859375,304.1234130859375,0.9990000128746032,0.5404330492019653,0.3888857066631317,293.2121887207031,297.1499938964844,293.1499938964844,0.0136115439236164,-3582.228271484375,303.8681945800781,0.4861204326152801,0.050000000745058,0.2325400114059448,291.1168212890625,291.1499938964844,262.9700012207031,261.0135498046875,281.13104248046875,293.889404296875,291.1143798828125,1.0,0.2535295486450195,0.7657684087753296,0.7657684087753296,1.0,1.0,-1.1013363599777222,0.4546433985233307,0.6466929316520691,0.2190112471580505,0.0,0.0,0.4766247868537903,50.090179443359375,64.0,-38.94403839111328,-11019.0732421875,169.66392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41168212890625,308.0025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71484375,18000.0,0.0,0.0,0.2375574558973312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111573100090027,0.411162406206131,-5.09970686835004e-06,0.0,0.0002410906163277,0.0,0.0,21.53099250793457,0.0,0.0,0.0,0.3405068218708038,4.0,0.0,1.0
654180,294.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.480572909116745,0.050000000745058,0.0466551631689071,294.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.480572909116745,0.050000000745058,0.0491301342844963,293.2808532714844,297.1499938964844,293.1499938964844,0.2023385465145111,-3130.016845703125,304.1633605957031,0.8724707961082458,0.281114250421524,0.1982207000255584,293.0570983886719,297.1499938964844,293.1499938964844,0.3338561952114105,-6319.2919921875,304.1100769042969,0.9990000128746032,0.5371608734130859,0.4018399119377136,293.2161865234375,297.1499938964844,293.1499938964844,0.0136039769276976,-3586.013916015625,303.83502197265625,0.480572909116745,0.050000000745058,0.2330522090196609,291.09765625,291.1499938964844,262.989990234375,261.0288391113281,281.165771484375,293.9408264160156,291.0960998535156,1.0,0.258887231349945,0.7654623985290527,0.7654623985290527,1.0,1.0,-1.1147812604904177,0.460331529378891,0.6544497609138489,0.2228342145681381,0.0,0.0,0.4849717020988464,53.02364349365234,67.0,-26.96361541748047,-11112.3447265625,179.18386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1813659667969,307.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17911.884765625,18000.0,0.0,0.0,0.2352516502141952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226443469524383,0.4226495027542114,-5.149115168023855e-06,0.0,0.0002387505228398,0.0,0.0,22.468870162963867,0.0,0.0,0.0,0.3440070450305938,4.0,0.0,1.0
654240,294.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.480572909116745,0.050000000745058,0.0466551631689071,294.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.480572909116745,0.050000000745058,0.0491301342844963,293.2808532714844,297.1499938964844,293.1499938964844,0.2023385465145111,-3130.016845703125,304.1633605957031,0.8724707961082458,0.281114250421524,0.1982207000255584,293.0570983886719,297.1499938964844,293.1499938964844,0.3338561952114105,-6319.2919921875,304.1100769042969,0.9990000128746032,0.5371608734130859,0.4018399119377136,293.2161865234375,297.1499938964844,293.1499938964844,0.0136039769276976,-3586.013916015625,303.83502197265625,0.480572909116745,0.050000000745058,0.2330522090196609,291.09765625,291.1499938964844,262.989990234375,261.0288391113281,281.165771484375,293.9408264160156,291.0960998535156,1.0,0.258887231349945,0.7654623985290527,0.7654623985290527,1.0,1.0,-1.1147812604904177,0.460331529378891,0.6544497609138489,0.2228342145681381,0.0,0.0,0.4849717020988464,53.02364349365234,67.0,-26.96361541748047,-11112.3447265625,179.18386840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1813659667969,307.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17911.884765625,18000.0,0.0,0.0,0.2352516502141952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226443469524383,0.4226495027542114,-5.149115168023855e-06,0.0,0.0002387505228398,0.0,0.0,22.468870162963867,0.0,0.0,0.0,0.3440070450305938,4.0,0.0,1.0
654300,294.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.4777438342571258,0.050000000745058,0.0467075556516647,294.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.4777438342571258,0.050000000745058,0.0491853021085262,293.2818908691406,297.1499938964844,293.1499938964844,0.2008576244115829,-3111.823486328125,304.16363525390625,0.8659784197807312,0.2792518138885498,0.1969694346189499,293.0742492675781,297.1499938964844,293.1499938964844,0.3405880033969879,-6421.56640625,304.1051330566406,0.9990000128746032,0.534968912601471,0.4082997441291809,293.2182006835937,297.1499938964844,293.1499938964844,0.0135952671989798,-3586.9658203125,303.8179016113281,0.4777438342571258,0.050000000745058,0.2333139032125473,291.0911865234375,291.1499938964844,263.0,261.0364990234375,281.1853942871094,293.97052001953125,291.09002685546875,1.0,0.2615658342838287,0.7653094530105591,0.7653094530105591,1.0,1.0,-1.121476411819458,0.4631700217723846,0.6583064198493958,0.2247368842363357,0.0,0.0,0.4895520508289337,54.52066802978516,67.0,-21.388227462768555,-11157.3115234375,184.06930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0393371582031,307.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17901.955078125,18000.0,0.0,0.0,0.2347529232501983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4293709695339203,0.4293761551380157,-5.180214429856278e-06,0.0,0.0002382443781243,0.0,0.0,23.03690719604492,0.0,0.0,0.0,0.3460908830165863,4.0,0.0,1.0
654360,294.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4748413562774658,0.050000000745058,0.046760581433773,294.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4748413562774658,0.050000000745058,0.0492411442101001,293.2829284667969,297.1499938964844,293.1499938964844,0.1993413269519806,-3093.142822265625,304.1639099121094,0.8596735596656799,0.2773778736591339,0.1957101374864578,293.09197998046875,297.1499938964844,293.1499938964844,0.3473292291164398,-6523.193359375,304.1010437011719,0.9990000128746032,0.532443642616272,0.41473588347435,293.2201843261719,297.1499938964844,293.1499938964844,0.0135842887684702,-3587.480712890625,303.8005065917969,0.4748413562774658,0.050000000745058,0.2335787862539291,291.08624267578125,291.1499938964844,263.010009765625,261.0441589355469,281.2071838378906,294.0037536621094,291.0853576660156,1.0,0.2642387449741363,0.7651031017303467,0.7651031017303467,1.0,1.0,-1.1281388998031616,0.4659914672374725,0.6621474623680115,0.226624459028244,0.0,0.0,0.4943054020404815,56.03484725952149,70.0,-16.608802795410156,-11199.8662109375,189.0287322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8853759765625,307.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.00390625,18000.0,0.0,0.0,0.2346674799919128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365104138851166,0.4365156292915344,-5.214504653849872e-06,0.0,0.0002381576632615,0.0,0.0,23.65366172790528,0.0,0.0,0.0,0.3483290672302246,4.0,0.0,1.0
654420,294.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809936523437,0.4686974585056305,0.050000000745058,0.0468682721257209,294.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809936523437,0.4686974585056305,0.050000000745058,0.0493545494973659,293.2849426269531,297.1499938964844,293.1499938964844,0.1962098628282547,-3054.404541015625,304.1644897460937,0.8476418852806091,0.2735995650291443,0.1931702941656112,293.1289367675781,297.1499938964844,293.1499938964844,0.3607805073261261,-6723.8017578125,304.0950012207031,0.9990000128746032,0.5264270901679993,0.4275083541870117,293.2239685058594,297.1499938964844,293.1499938964844,0.0135566024109721,-3587.318115234375,303.7653503417969,0.4686974585056305,0.050000000745058,0.2341167330741882,291.0805969238281,291.1499938964844,263.0299987792969,261.0594482421875,281.2586669921875,294.0837707519531,291.0803527832031,1.0,0.2695544958114624,0.7646905183792114,0.7646905183792114,1.0,1.0,-1.141332507133484,0.4715860486030578,0.6697463989257812,0.2303662449121475,0.0,0.0,0.5039995908737183,59.10666275024414,73.0,-7.935557842254639,-11277.9921875,199.1439971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576171875,307.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17882.966796875,18000.0,0.0,0.0,0.2356581389904022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516641199588775,0.4516694247722626,-5.290988156048115e-06,0.0,0.0002391630550846,0.0,0.0,25.008777618408203,0.0,0.0,0.0,0.3531544208526611,4.0,0.0,1.0
654480,294.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809936523437,0.4686974585056305,0.050000000745058,0.0468682721257209,294.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809936523437,0.4686974585056305,0.050000000745058,0.0493545494973659,293.2849426269531,297.1499938964844,293.1499938964844,0.1962098628282547,-3054.404541015625,304.1644897460937,0.8476418852806091,0.2735995650291443,0.1931702941656112,293.1289367675781,297.1499938964844,293.1499938964844,0.3607805073261261,-6723.8017578125,304.0950012207031,0.9990000128746032,0.5264270901679993,0.4275083541870117,293.2239685058594,297.1499938964844,293.1499938964844,0.0135566024109721,-3587.318115234375,303.7653503417969,0.4686974585056305,0.050000000745058,0.2341167330741882,291.0805969238281,291.1499938964844,263.0299987792969,261.0594482421875,281.2586669921875,294.0837707519531,291.0803527832031,1.0,0.2695544958114624,0.7646905183792114,0.7646905183792114,1.0,1.0,-1.141332507133484,0.4715860486030578,0.6697463989257812,0.2303662449121475,0.0,0.0,0.5039995908737183,59.10666275024414,73.0,-7.935557842254639,-11277.9921875,199.1439971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576171875,307.583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17882.966796875,18000.0,0.0,0.0,0.2356581389904022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516641199588775,0.4516694247722626,-5.290988156048115e-06,0.0,0.0002391630550846,0.0,0.0,25.008777618408203,0.0,0.0,0.0,0.3531544208526611,4.0,0.0,1.0
654540,294.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.461911529302597,0.050000000745058,0.0469777211546897,294.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.461911529302597,0.050000000745058,0.0494698025286197,293.286865234375,297.1499938964844,293.1499938964844,0.1929573863744735,-3013.953857421875,304.1650695800781,0.8363453149795532,0.2697899043560028,0.1906076371669769,293.16827392578125,297.1499938964844,293.1499938964844,0.3740983009338379,-6919.8251953125,304.0911865234375,0.9990000128746032,0.5189909934997559,0.4401091039180755,293.22711181640625,297.1499938964844,293.1499938964844,0.0135245705023407,-3585.915771484375,303.7308349609375,0.461911529302597,0.050000000745058,0.2346634417772293,291.0806579589844,291.1499938964844,263.04998779296875,261.0747375488281,281.3220520019531,294.1842041015625,291.0810546875,1.0,0.27481210231781,0.7642778754234314,0.7642778754234314,1.0,1.0,-1.15430748462677,0.4770970940589905,0.6772103905677795,0.2340553849935531,0.0,0.0,0.5132961273193359,62.22444152832031,76.0,0.138356938958168,-11344.669921875,209.4825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22882080078125,307.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17880.46484375,18000.0,0.0,0.0,0.2379837781190872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670060276985168,0.4670113921165466,-5.373683507059468e-06,0.0,0.0002415232884231,0.0,0.0,26.44743156433105,0.0,0.0,0.0,0.358146607875824,4.0,0.0,1.0
654600,294.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.461911529302597,0.050000000745058,0.0469777211546897,294.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.461911529302597,0.050000000745058,0.0494698025286197,293.286865234375,297.1499938964844,293.1499938964844,0.1929573863744735,-3013.953857421875,304.1650695800781,0.8363453149795532,0.2697899043560028,0.1906076371669769,293.16827392578125,297.1499938964844,293.1499938964844,0.3740983009338379,-6919.8251953125,304.0911865234375,0.9990000128746032,0.5189909934997559,0.4401091039180755,293.22711181640625,297.1499938964844,293.1499938964844,0.0135245705023407,-3585.915771484375,303.7308349609375,0.461911529302597,0.050000000745058,0.2346634417772293,291.0806579589844,291.1499938964844,263.04998779296875,261.0747375488281,281.3220520019531,294.1842041015625,291.0810546875,1.0,0.27481210231781,0.7642778754234314,0.7642778754234314,1.0,1.0,-1.15430748462677,0.4770970940589905,0.6772103905677795,0.2340553849935531,0.0,0.0,0.5132961273193359,62.22444152832031,76.0,0.138356938958168,-11344.669921875,209.4825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22882080078125,307.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17880.46484375,18000.0,0.0,0.0,0.2379837781190872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670060276985168,0.4670113921165466,-5.373683507059468e-06,0.0,0.0002415232884231,0.0,0.0,26.44743156433105,0.0,0.0,0.0,0.358146607875824,4.0,0.0,1.0
654660,294.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.4551867544651031,0.050000000745058,0.047088474035263,294.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.4551867544651031,0.050000000745058,0.0495864301919937,293.28863525390625,297.1499938964844,293.1499938964844,0.1895856708288192,-2971.781494140625,304.1656799316406,0.82564377784729,0.2659644186496734,0.1880318373441696,293.21014404296875,297.1499938964844,293.1499938964844,0.3871590793132782,-7109.751953125,304.0890808105469,0.9990000128746032,0.510042130947113,0.4525032043457031,293.2289123535156,297.1499938964844,293.1499938964844,0.0134918699041008,-3583.548095703125,303.6991271972656,0.4551867544651031,0.050000000745058,0.2352166771888733,291.0873413085937,291.1499938964844,263.07000732421875,261.09002685546875,281.4042663574219,294.3164978027344,291.0884704589844,1.0,0.2799955308437347,0.7638316750526428,0.7638316750526428,1.0,1.0,-1.1670297384262085,0.4825042188167572,0.6845255494117737,0.2376786917448043,0.0,0.0,0.5212793350219727,65.37567901611328,64.0,9.358160972595217,-11394.6650390625,220.00474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,307.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17889.77734375,18000.0,0.0,0.0,0.2413165271282196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4811429381370544,0.4811483919620514,-5.455442533275345e-06,0.0,0.0002449055900797,0.0,0.0,27.8388900756836,0.0,0.0,0.0,0.3628503978252411,4.0,0.0,1.0
654720,294.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.4551867544651031,0.050000000745058,0.047088474035263,294.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.4551867544651031,0.050000000745058,0.0495864301919937,293.28863525390625,297.1499938964844,293.1499938964844,0.1895856708288192,-2971.781494140625,304.1656799316406,0.82564377784729,0.2659644186496734,0.1880318373441696,293.21014404296875,297.1499938964844,293.1499938964844,0.3871590793132782,-7109.751953125,304.0890808105469,0.9990000128746032,0.510042130947113,0.4525032043457031,293.2289123535156,297.1499938964844,293.1499938964844,0.0134918699041008,-3583.548095703125,303.6991271972656,0.4551867544651031,0.050000000745058,0.2352166771888733,291.0873413085937,291.1499938964844,263.07000732421875,261.09002685546875,281.4042663574219,294.3164978027344,291.0884704589844,1.0,0.2799955308437347,0.7638316750526428,0.7638316750526428,1.0,1.0,-1.1670297384262085,0.4825042188167572,0.6845255494117737,0.2376786917448043,0.0,0.0,0.5212793350219727,65.37567901611328,64.0,9.358160972595217,-11394.6650390625,220.00474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,307.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17889.77734375,18000.0,0.0,0.0,0.2413165271282196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4811429381370544,0.4811483919620514,-5.455442533275345e-06,0.0,0.0002449055900797,0.0,0.0,27.8388900756836,0.0,0.0,0.0,0.3628503978252411,4.0,0.0,1.0
654780,294.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4551669061183929,0.050000000745058,0.0470887944102287,294.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4551669061183929,0.050000000745058,0.0495867691934108,293.2900085449219,297.1499938964844,293.1499938964844,0.1858896166086197,-2925.116943359375,304.1666259765625,0.8219857215881348,0.2621759474277496,0.1853845864534378,293.24481201171875,297.1499938964844,293.1499938964844,0.387816309928894,-7109.13623046875,304.1088562011719,0.9990000128746032,0.5014524459838867,0.4525409340858459,293.2295227050781,297.1499938964844,293.1499938964844,0.0133920386433601,-3569.209716796875,303.6708374023437,0.4551669061183929,0.050000000745058,0.2352182865142822,291.1090393066406,291.1499938964844,263.0899963378906,261.10528564453125,281.46484375,294.3683776855469,291.1119384765625,1.0,0.2791712284088135,0.7633854746818542,0.7633854746818542,1.0,1.0,-1.1639102697372437,0.4802840054035187,0.6836262345314026,0.2390911281108856,0.0,0.0,0.5255518555641174,65.394287109375,52.0,29.630624771118164,-11356.4560546875,218.97105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815490722656,307.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17929.513671875,18000.0,0.0,0.0,0.2451747506856918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910966157913208,0.4911021292209625,-5.522191258933162e-06,0.0,0.0002488211903255,0.0,0.0,28.88458633422852,0.0,0.0,0.0,0.3662718832492828,4.0,0.0,1.0
654840,294.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4551669061183929,0.050000000745058,0.0470887944102287,294.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4551669061183929,0.050000000745058,0.0495867691934108,293.2900085449219,297.1499938964844,293.1499938964844,0.1858896166086197,-2925.116943359375,304.1666259765625,0.8219857215881348,0.2621759474277496,0.1853845864534378,293.24481201171875,297.1499938964844,293.1499938964844,0.387816309928894,-7109.13623046875,304.1088562011719,0.9990000128746032,0.5014524459838867,0.4525409340858459,293.2295227050781,297.1499938964844,293.1499938964844,0.0133920386433601,-3569.209716796875,303.6708374023437,0.4551669061183929,0.050000000745058,0.2352182865142822,291.1090393066406,291.1499938964844,263.0899963378906,261.10528564453125,281.46484375,294.3683776855469,291.1119384765625,1.0,0.2791712284088135,0.7633854746818542,0.7633854746818542,1.0,1.0,-1.1639102697372437,0.4802840054035187,0.6836262345314026,0.2390911281108856,0.0,0.0,0.5255518555641174,65.394287109375,52.0,29.630624771118164,-11356.4560546875,218.97105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815490722656,307.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17929.513671875,18000.0,0.0,0.0,0.2451747506856918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910966157913208,0.4911021292209625,-5.522191258933162e-06,0.0,0.0002488211903255,0.0,0.0,28.88458633422852,0.0,0.0,0.0,0.3662718832492828,4.0,0.0,1.0
654900,294.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4573947191238403,0.050000000745058,0.0470509529113769,294.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4573947191238403,0.050000000745058,0.0495469197630882,293.2905578613281,297.1499938964844,293.1499938964844,0.1839565634727478,-2900.583740234375,304.1671142578125,0.8225116729736328,0.2602956295013428,0.1840430349111557,293.2536315917969,297.1499938964844,293.1499938964844,0.3837310969829559,-7042.89990234375,304.123779296875,0.9990000128746032,0.4985077083110809,0.4483459293842315,293.2297668457031,297.1499938964844,293.1499938964844,0.0133195761591196,-3558.070556640625,303.6570739746094,0.4573947191238403,0.050000000745058,0.235029250383377,291.1243591308594,291.1499938964844,263.1000061035156,261.1129150390625,281.486083984375,294.36083984375,291.1280212402344,1.0,0.2770082056522369,0.7631623148918152,0.7631623148918152,1.0,1.0,-1.156947374343872,0.4765916764736175,0.6803556680679321,0.2389803379774093,0.0,0.0,0.5257452130317688,64.3240737915039,52.0,38.84983825683594,-11299.330078125,214.4925231933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5955505371094,307.11407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.732421875,18000.0,0.0,0.0,0.2470633834600448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929324388504028,0.4929379820823669,-5.540055553865386e-06,0.0,0.0002507379394955,0.0,0.0,29.104734420776367,0.0,0.0,0.0,0.3669805228710174,4.0,0.0,1.0
654960,294.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4609221220016479,0.050000000745058,0.0469933561980724,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.4609221220016479,0.050000000745058,0.0494862645864486,293.291015625,297.1499938964844,293.1499938964844,0.1819404512643814,-2874.87548828125,304.16766357421875,0.8243451714515686,0.2584249973297119,0.1826919913291931,293.2559509277344,297.1499938964844,293.1499938964844,0.3771308362483978,-6939.4072265625,304.1405639648437,0.9990000128746032,0.4967338144779205,0.4418841898441314,293.22955322265625,297.1499938964844,293.1499938964844,0.0132355950772762,-3544.509765625,303.6446533203125,0.4609221220016479,0.050000000745058,0.2347415387630462,291.1444091796875,291.1499938964844,263.1099853515625,261.1205444335937,281.5105285644531,294.35009765625,291.1492004394531,1.0,0.2738536894321441,0.7630007266998291,0.7630007266998291,1.0,1.0,-1.1470849514007568,0.4715319871902466,0.6755529046058655,0.238414317369461,0.0,0.0,0.524135172367096,62.69148254394531,40.0,50.5387077331543,-11217.365234375,207.99766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5395202636719,307.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.2487938404083252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923357665538788,0.4923413097858429,-5.545285603147931e-06,0.0,0.000252494122833,0.0,0.0,29.08233070373535,0.0,0.0,0.0,0.3668732643127441,4.0,0.0,1.0
655020,294.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.4709070920944214,0.050000000745058,0.0468303523957729,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.4709070920944214,0.050000000745058,0.0493146143853664,293.2916259765625,297.1499938964844,293.1499938964844,0.177749216556549,-2821.131591796875,304.16876220703125,0.8316969275474548,0.2547281086444855,0.1799795031547546,293.24029541015625,297.1499938964844,293.1499938964844,0.3574081063270569,-6635.71435546875,304.1766052246094,0.9990000128746032,0.497171938419342,0.4230608940124511,293.2272644042969,297.1499938964844,293.1499938964844,0.0130476141348481,-3512.512451171875,303.6255798339844,0.4709070920944214,0.050000000745058,0.233927309513092,291.1957702636719,291.1499938964844,263.1300048828125,261.13580322265625,281.56768798828125,294.3202209472656,291.2017822265625,1.0,0.2649778425693512,0.7626774311065674,0.7626774311065674,1.0,1.0,-1.119861125946045,0.4579184949398041,0.6619426012039185,0.2359492182731628,0.0,0.0,0.5147048234939575,58.05832290649414,43.0,69.5059814453125,-10969.599609375,190.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53106689453125,307.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.638671875,18000.0,0.0,0.0,0.2513841092586517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812522232532501,0.4812577366828918,-5.503755346580874e-06,0.0,0.0002551228972151,0.0,0.0,28.05780601501465,0.0,0.0,0.0,0.3634323179721832,4.0,0.0,1.0
655080,294.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.4709070920944214,0.050000000745058,0.0468303523957729,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.4709070920944214,0.050000000745058,0.0493146143853664,293.2916259765625,297.1499938964844,293.1499938964844,0.177749216556549,-2821.131591796875,304.16876220703125,0.8316969275474548,0.2547281086444855,0.1799795031547546,293.24029541015625,297.1499938964844,293.1499938964844,0.3574081063270569,-6635.71435546875,304.1766052246094,0.9990000128746032,0.497171938419342,0.4230608940124511,293.2272644042969,297.1499938964844,293.1499938964844,0.0130476141348481,-3512.512451171875,303.6255798339844,0.4709070920944214,0.050000000745058,0.233927309513092,291.1957702636719,291.1499938964844,263.1300048828125,261.13580322265625,281.56768798828125,294.3202209472656,291.2017822265625,1.0,0.2649778425693512,0.7626774311065674,0.7626774311065674,1.0,1.0,-1.119861125946045,0.4579184949398041,0.6619426012039185,0.2359492182731628,0.0,0.0,0.5147048234939575,58.05832290649414,43.0,69.5059814453125,-10969.599609375,190.30978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53106689453125,307.0848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.638671875,18000.0,0.0,0.0,0.2513841092586517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4812522232532501,0.4812577366828918,-5.503755346580874e-06,0.0,0.0002551228972151,0.0,0.0,28.05780601501465,0.0,0.0,0.0,0.3634323179721832,4.0,0.0,1.0
655140,294.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4769931137561798,0.050000000745058,0.0467213205993175,294.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4769931137561798,0.050000000745058,0.0491998009383678,293.2919921875,297.1499938964844,293.1499938964844,0.1739937216043472,-2773.137939453125,304.168701171875,0.8360208868980408,0.2510647773742676,0.1773411482572555,293.20721435546875,297.1499938964844,293.1499938964844,0.3432585000991821,-6421.99169921875,304.1906433105469,0.9990000128746032,0.5015808343887329,0.409985214471817,293.22393798828125,297.1499938964844,293.1499938964844,0.0129172671586275,-3490.913818359375,303.6094970703125,0.4769931137561798,0.050000000745058,0.2333826720714569,291.2295227050781,291.1499938964844,263.1499938964844,261.15106201171875,281.5468139648437,294.1845397949219,291.2290954589844,1.0,0.2592323422431946,0.7623541355133057,0.7623541355133057,1.0,1.0,-1.1000711917877195,0.448035717010498,0.6520354747772217,0.2341213375329971,0.0,0.0,0.501106858253479,54.94445037841797,46.0,32.161277770996094,-10744.5205078125,178.3765411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6592102050781,307.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18164.908203125,18000.0,0.0,0.0,0.2523591816425323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594869911670685,0.4594923853874206,-5.396789219958009e-06,0.0,0.0002561124856583,0.0,0.0,26.00156784057617,0.0,0.0,0.0,0.3565447330474853,4.0,0.0,1.0
655200,294.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4769931137561798,0.050000000745058,0.0467213205993175,294.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22857666015625,0.4769931137561798,0.050000000745058,0.0491998009383678,293.2919921875,297.1499938964844,293.1499938964844,0.1739937216043472,-2773.137939453125,304.168701171875,0.8360208868980408,0.2510647773742676,0.1773411482572555,293.20721435546875,297.1499938964844,293.1499938964844,0.3432585000991821,-6421.99169921875,304.1906433105469,0.9990000128746032,0.5015808343887329,0.409985214471817,293.22393798828125,297.1499938964844,293.1499938964844,0.0129172671586275,-3490.913818359375,303.6094970703125,0.4769931137561798,0.050000000745058,0.2333826720714569,291.2295227050781,291.1499938964844,263.1499938964844,261.15106201171875,281.5468139648437,294.1845397949219,291.2290954589844,1.0,0.2592323422431946,0.7623541355133057,0.7623541355133057,1.0,1.0,-1.1000711917877195,0.448035717010498,0.6520354747772217,0.2341213375329971,0.0,0.0,0.501106858253479,54.94445037841797,46.0,32.161277770996094,-10744.5205078125,178.3765411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6592102050781,307.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18164.908203125,18000.0,0.0,0.0,0.2523591816425323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594869911670685,0.4594923853874206,-5.396789219958009e-06,0.0,0.0002561124856583,0.0,0.0,26.00156784057617,0.0,0.0,0.0,0.3565447330474853,4.0,0.0,1.0
655260,294.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.480252593755722,0.050000000745058,0.0466610826551914,294.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.480252593755722,0.050000000745058,0.0491363666951656,293.2923889160156,297.1499938964844,293.1499938964844,0.1709139794111251,-2734.224853515625,304.1676025390625,0.8369212746620178,0.247386485338211,0.1747372448444366,293.1756591796875,297.1499938964844,293.1499938964844,0.3356288373470306,-6310.05615234375,304.1895751953125,0.9990000128746032,0.506537139415741,0.4025785326957702,293.22198486328125,297.1499938964844,293.1499938964844,0.0128520727157592,-3483.189697265625,303.58892822265625,0.480252593755722,0.050000000745058,0.2330817729234695,291.2202453613281,291.1499938964844,263.1700134277344,261.1663513183594,281.50933837890625,294.0498352050781,291.2192687988281,1.0,0.2557605504989624,0.7623957991600037,0.7623957991600037,1.0,1.0,-1.087544083595276,0.4417656064033508,0.645778477191925,0.2331403493881225,0.0,0.0,0.4923179149627685,53.21222686767578,49.0,-0.8293285369873047,-10626.517578125,171.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660583496094,307.1425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18119.83203125,18000.0,0.0,0.0,0.2518538236618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433739781379699,0.443379282951355,-5.300946668285178e-06,0.0,0.0002555995888542,0.0,0.0,24.470258712768555,0.0,0.0,0.0,0.3512273728847503,4.0,0.0,1.0
655320,294.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.480252593755722,0.050000000745058,0.0466610826551914,294.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.480252593755722,0.050000000745058,0.0491363666951656,293.2923889160156,297.1499938964844,293.1499938964844,0.1709139794111251,-2734.224853515625,304.1676025390625,0.8369212746620178,0.247386485338211,0.1747372448444366,293.1756591796875,297.1499938964844,293.1499938964844,0.3356288373470306,-6310.05615234375,304.1895751953125,0.9990000128746032,0.506537139415741,0.4025785326957702,293.22198486328125,297.1499938964844,293.1499938964844,0.0128520727157592,-3483.189697265625,303.58892822265625,0.480252593755722,0.050000000745058,0.2330817729234695,291.2202453613281,291.1499938964844,263.1700134277344,261.1663513183594,281.50933837890625,294.0498352050781,291.2192687988281,1.0,0.2557605504989624,0.7623957991600037,0.7623957991600037,1.0,1.0,-1.087544083595276,0.4417656064033508,0.645778477191925,0.2331403493881225,0.0,0.0,0.4923179149627685,53.21222686767578,49.0,-0.8293285369873047,-10626.517578125,171.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660583496094,307.1425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18119.83203125,18000.0,0.0,0.0,0.2518538236618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433739781379699,0.443379282951355,-5.300946668285178e-06,0.0,0.0002555995888542,0.0,0.0,24.470258712768555,0.0,0.0,0.0,0.3512273728847503,4.0,0.0,1.0
655380,294.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.4816298484802246,0.050000000745058,0.0466355085372924,294.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.4816298484802246,0.050000000745058,0.049109436571598,293.29296875,297.1499938964844,293.1499938964844,0.1678387820720672,-2695.137451171875,304.1668701171875,0.8350716829299927,0.2436626851558685,0.1721321046352386,293.15216064453125,297.1499938964844,293.1499938964844,0.3320793509483337,-6260.73876953125,304.18218994140625,0.9990000128746032,0.5106741189956665,0.3993917107582092,293.22100830078125,297.1499938964844,293.1499938964844,0.0127982608973979,-3477.34228515625,303.5663757324219,0.4816298484802246,0.050000000745058,0.2329540252685547,291.2115783691406,291.1499938964844,263.19000244140625,261.1817321777344,281.4870910644531,293.9618225097656,291.2103881835937,1.0,0.2541120946407318,0.7624374628067017,0.7624374628067017,1.0,1.0,-1.080374240875244,0.4381156861782074,0.6422585248947144,0.2327672392129898,0.0,0.0,0.4846689403057098,52.46297454833984,52.0,-10.698771476745604,-10559.7451171875,167.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921630859375,307.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.087890625,18000.0,0.0,0.0,0.250273048877716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306546449661255,0.4306598901748657,-5.230553142610006e-06,0.0,0.0002539953275118,0.0,0.0,23.319557189941406,0.0,0.0,0.0,0.3470996618270874,4.0,0.0,1.0
655440,294.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.4816298484802246,0.050000000745058,0.0466355085372924,294.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.4816298484802246,0.050000000745058,0.049109436571598,293.29296875,297.1499938964844,293.1499938964844,0.1678387820720672,-2695.137451171875,304.1668701171875,0.8350716829299927,0.2436626851558685,0.1721321046352386,293.15216064453125,297.1499938964844,293.1499938964844,0.3320793509483337,-6260.73876953125,304.18218994140625,0.9990000128746032,0.5106741189956665,0.3993917107582092,293.22100830078125,297.1499938964844,293.1499938964844,0.0127982608973979,-3477.34228515625,303.5663757324219,0.4816298484802246,0.050000000745058,0.2329540252685547,291.2115783691406,291.1499938964844,263.19000244140625,261.1817321777344,281.4870910644531,293.9618225097656,291.2103881835937,1.0,0.2541120946407318,0.7624374628067017,0.7624374628067017,1.0,1.0,-1.080374240875244,0.4381156861782074,0.6422585248947144,0.2327672392129898,0.0,0.0,0.4846689403057098,52.46297454833984,52.0,-10.698771476745604,-10559.7451171875,167.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921630859375,307.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.087890625,18000.0,0.0,0.0,0.250273048877716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306546449661255,0.4306598901748657,-5.230553142610006e-06,0.0,0.0002539953275118,0.0,0.0,23.319557189941406,0.0,0.0,0.0,0.3470996618270874,4.0,0.0,1.0
655500,294.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.4817547500133514,0.050000000745058,0.0466331951320171,294.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.4817547500133514,0.050000000745058,0.0491070002317428,293.2933349609375,297.1499938964844,293.1499938964844,0.1663149446249008,-2675.709228515625,304.16656494140625,0.8332767486572266,0.2417823225259781,0.1708247065544128,293.14422607421875,297.1499938964844,293.1499938964844,0.3316333889961242,-6256.32177734375,304.1771545410156,0.9990000128746032,0.512205183506012,0.3991014957427978,293.22076416015625,297.1499938964844,293.1499938964844,0.0127762230113148,-3475.314697265625,303.5545349121094,0.4817547500133514,0.050000000745058,0.2329424768686294,291.206298828125,291.1499938964844,263.20001220703125,261.1894836425781,281.4818115234375,293.9339904785156,291.2050170898437,1.0,0.2538497447967529,0.762458324432373,0.762458324432373,1.0,1.0,-1.0784363746643066,0.4370905756950378,0.6413457989692688,0.2327792346477508,0.0,0.0,0.4814449250698089,52.385738372802734,52.0,-13.291458129882812,-10538.076171875,167.28939819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,307.2836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18085.3125,18000.0,0.0,0.0,0.2491788566112518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4252397119998932,0.425244927406311,-5.201125986786792e-06,0.0,0.0002528848708607,0.0,0.0,22.8413200378418,0.0,0.0,0.0,0.3453607559204101,4.0,0.0,1.0
655560,294.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.4815593063831329,0.050000000745058,0.0466368347406387,294.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.4815593063831329,0.050000000745058,0.0491108335554599,293.293701171875,297.1499938964844,293.1499938964844,0.1647924035787582,-2656.250732421875,304.16632080078125,0.8309866189956665,0.2398905009031295,0.1695135235786438,293.13897705078125,297.1499938964844,293.1499938964844,0.3319505751132965,-6263.4326171875,304.171630859375,0.9990000128746032,0.5133125185966492,0.3995556533336639,293.2205810546875,297.1499938964844,293.1499938964844,0.012756704352796,-3473.719970703125,303.54248046875,0.4815593063831329,0.050000000745058,0.2329606413841247,291.2008056640625,291.1499938964844,263.2099914550781,261.1972351074219,281.4801025390625,293.9153747558594,291.19952392578125,1.0,0.2539083957672119,0.7624107003211975,0.7624107003211975,1.0,1.0,-1.0774378776550293,0.4365109205245971,0.6409270167350769,0.232902854681015,0.0,0.0,0.4786082804203033,52.477630615234375,55.0,-14.641800880432127,-10522.9384765625,167.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,307.32861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.80078125,18000.0,0.0,0.0,0.2479353994131088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204970896244049,0.420502245426178,-5.175447768124286e-06,0.0,0.0002516228996682,0.0,0.0,22.42742919921875,0.0,0.0,0.0,0.3438403010368347,4.0,0.0,1.0
655620,294.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907958984375,0.4803351461887359,0.050000000745058,0.0466595888137817,294.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907958984375,0.4803351461887359,0.050000000745058,0.0491347946226596,293.2945861816406,297.1499938964844,293.1499938964844,0.1617476642131805,-2617.199462890625,304.1659545898437,0.8251414895057678,0.2360753268003463,0.1668803393840789,293.1357116699219,297.1499938964844,293.1499938964844,0.3345913589000702,-6307.69873046875,304.1600341796875,0.9990000128746032,0.5142695903778076,0.4023885726928711,293.2204895019531,297.1499938964844,293.1499938964844,0.0127240447327494,-3471.6201171875,303.5177917480469,0.4803351461887359,0.050000000745058,0.2330743223428726,291.1895446777344,291.1499938964844,263.2300109863281,261.2128295898437,281.4845886230469,293.9002990722656,291.1882019042969,1.0,0.2548573017120361,0.7623154520988464,0.7623154520988464,1.0,1.0,-1.077869176864624,0.4365163743495941,0.6413528323173523,0.2334770113229751,0.0,0.0,0.4740830659866333,53.10164260864258,58.0,-16.057310104370117,-10507.76953125,168.43959045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48394775390625,307.4046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.453125,18000.0,0.0,0.0,0.2451567947864532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412868320941925,0.4128734469413757,-5.134253569849534e-06,0.0,0.0002488029713276,0.0,0.0,21.771026611328125,0.0,0.0,0.0,0.3414010107517242,4.0,0.0,1.0
655680,294.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907958984375,0.4803351461887359,0.050000000745058,0.0466595888137817,294.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907958984375,0.4803351461887359,0.050000000745058,0.0491347946226596,293.2945861816406,297.1499938964844,293.1499938964844,0.1617476642131805,-2617.199462890625,304.1659545898437,0.8251414895057678,0.2360753268003463,0.1668803393840789,293.1357116699219,297.1499938964844,293.1499938964844,0.3345913589000702,-6307.69873046875,304.1600341796875,0.9990000128746032,0.5142695903778076,0.4023885726928711,293.2204895019531,297.1499938964844,293.1499938964844,0.0127240447327494,-3471.6201171875,303.5177917480469,0.4803351461887359,0.050000000745058,0.2330743223428726,291.1895446777344,291.1499938964844,263.2300109863281,261.2128295898437,281.4845886230469,293.9002990722656,291.1882019042969,1.0,0.2548573017120361,0.7623154520988464,0.7623154520988464,1.0,1.0,-1.077869176864624,0.4365163743495941,0.6413528323173523,0.2334770113229751,0.0,0.0,0.4740830659866333,53.10164260864258,58.0,-16.057310104370117,-10507.76953125,168.43959045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48394775390625,307.4046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.453125,18000.0,0.0,0.0,0.2451567947864532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412868320941925,0.4128734469413757,-5.134253569849534e-06,0.0,0.0002488029713276,0.0,0.0,21.771026611328125,0.0,0.0,0.0,0.3414010107517242,4.0,0.0,1.0
655740,294.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4781731963157654,0.050000000745058,0.0466996580362319,294.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4781731963157654,0.050000000745058,0.0491769909858703,293.2955017089844,297.1499938964844,293.1499938964844,0.1587082594633102,-2578.04443359375,304.16571044921875,0.8178984522819519,0.2322218716144561,0.1642329543828964,293.14080810546875,297.1499938964844,293.1499938964844,0.3394989371299743,-6385.494140625,304.1485290527344,0.9990000128746032,0.51361483335495,0.4073300361633301,293.2206115722656,297.1499938964844,293.1499938964844,0.0126989390701055,-3470.858642578125,303.4924621582031,0.4781731963157654,0.050000000745058,0.2332744598388672,291.17742919921875,291.1499938964844,263.25,261.2285461425781,281.49755859375,293.9088134765625,291.1760559082031,1.0,0.2567207515239715,0.7622202038764954,0.7622202038764954,1.0,1.0,-1.0809608697891235,0.4377903938293457,0.6431705355644226,0.2344371825456619,0.0,0.0,0.4712291359901428,54.21804428100586,61.0,-16.979053497314453,-10509.3671875,171.3854217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6144714355469,307.45709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.234375,18000.0,0.0,0.0,0.2422375231981277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4077653884887695,0.4077704846858978,-5.105733180243988e-06,0.0,0.0002458402886986,0.0,0.0,21.3344955444336,0.0,0.0,0.0,0.3397596180438995,4.0,0.0,1.0
655800,294.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4781731963157654,0.050000000745058,0.0466996580362319,294.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4781731963157654,0.050000000745058,0.0491769909858703,293.2955017089844,297.1499938964844,293.1499938964844,0.1587082594633102,-2578.04443359375,304.16571044921875,0.8178984522819519,0.2322218716144561,0.1642329543828964,293.14080810546875,297.1499938964844,293.1499938964844,0.3394989371299743,-6385.494140625,304.1485290527344,0.9990000128746032,0.51361483335495,0.4073300361633301,293.2206115722656,297.1499938964844,293.1499938964844,0.0126989390701055,-3470.858642578125,303.4924621582031,0.4781731963157654,0.050000000745058,0.2332744598388672,291.17742919921875,291.1499938964844,263.25,261.2285461425781,281.49755859375,293.9088134765625,291.1760559082031,1.0,0.2567207515239715,0.7622202038764954,0.7622202038764954,1.0,1.0,-1.0809608697891235,0.4377903938293457,0.6431705355644226,0.2344371825456619,0.0,0.0,0.4712291359901428,54.21804428100586,61.0,-16.979053497314453,-10509.3671875,171.3854217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6144714355469,307.45709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.234375,18000.0,0.0,0.0,0.2422375231981277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4077653884887695,0.4077704846858978,-5.105733180243988e-06,0.0,0.0002458402886986,0.0,0.0,21.3344955444336,0.0,0.0,0.0,0.3397596180438995,4.0,0.0,1.0
655860,294.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.4752170741558075,0.050000000745058,0.046753816306591,294.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.4752170741558075,0.050000000745058,0.0492340214550495,293.2965087890625,297.1499938964844,293.1499938964844,0.1556604355573654,-2538.594970703125,304.1655578613281,0.8094142079353333,0.2283330261707306,0.161571130156517,293.1529235839844,297.1499938964844,293.1499938964844,0.3462138175964355,-6489.4716796875,304.1378479003906,0.9990000128746032,0.5114041566848755,0.4139160811901092,293.22088623046875,297.1499938964844,293.1499938964844,0.0126790096983313,-3470.974365234375,303.466552734375,0.4752170741558075,0.050000000745058,0.2335450053215026,291.16534423828125,291.1499938964844,263.2699890136719,261.244384765625,281.5188903808594,293.9375915527344,291.1640319824219,1.0,0.259302407503128,0.7620120644569397,0.7620120644569397,1.0,1.0,-1.0861287117004397,0.4400316774845123,0.6460970044136047,0.2357133328914642,0.0,0.0,0.4699998199939728,55.735107421875,64.0,-16.713478088378906,-10523.9775390625,175.69851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905212402344,307.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8828125,18000.0,0.0,0.0,0.2394508421421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051523208618164,0.4051573872566223,-5.08934454046539e-06,0.0,0.0002430121676297,0.0,0.0,21.10632705688477,0.0,0.0,0.0,0.3388935029506683,4.0,0.0,1.0
