time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,294.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.4752170741558075,0.050000000745058,0.046753816306591,294.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.4752170741558075,0.050000000745058,0.0492340214550495,293.2965087890625,297.1499938964844,293.1499938964844,0.1556604355573654,-2538.594970703125,304.1655578613281,0.8094142079353333,0.2283330261707306,0.161571130156517,293.1529235839844,297.1499938964844,293.1499938964844,0.3462138175964355,-6489.4716796875,304.1378479003906,0.9990000128746032,0.5114041566848755,0.4139160811901092,293.22088623046875,297.1499938964844,293.1499938964844,0.0126790096983313,-3470.974365234375,303.466552734375,0.4752170741558075,0.050000000745058,0.2335450053215026,291.16534423828125,291.1499938964844,263.2699890136719,261.244384765625,281.5188903808594,293.9375915527344,291.1640319824219,1.0,0.259302407503128,0.7620120644569397,0.7620120644569397,1.0,1.0,-1.0861287117004397,0.4400316774845123,0.6460970044136047,0.2357133328914642,0.0,0.0,0.4699998199939728,55.735107421875,64.0,-16.713478088378906,-10523.9775390625,175.69851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905212402344,307.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8828125,18000.0,0.0,0.0,0.2394508421421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051523208618164,0.4051573872566223,-5.08934454046539e-06,0.0,0.0002430121676297,0.0,0.0,21.10632705688477,0.0,0.0,0.0,0.3388935029506683,4.0,0.0,1.0
655980,294.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.4715307652950287,0.050000000745058,0.0468195863068103,294.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.4715307652950287,0.050000000745058,0.0493032783269882,293.29754638671875,297.1499938964844,293.1499938964844,0.1525876522064209,-2498.615478515625,304.1654968261719,0.7997058629989624,0.2244122624397277,0.1588950455188751,293.1715087890625,297.1499938964844,293.1499938964844,0.3543455302715301,-6613.404296875,304.1283874511719,0.9990000128746032,0.5075705647468567,0.421775758266449,293.22119140625,297.1499938964844,293.1499938964844,0.0126625355333089,-3471.554931640625,303.44049072265625,0.4715307652950287,0.050000000745058,0.2338735163211822,291.1544494628906,291.1499938964844,263.2900085449219,261.2603454589844,281.55029296875,293.9879150390625,291.15338134765625,1.0,0.2624452114105224,0.761803925037384,0.761803925037384,1.0,1.0,-1.0929063558578491,0.443025678396225,0.6498806476593018,0.2372717708349228,0.0,0.0,0.470153272151947,57.58195877075195,67.0,-14.931822776794434,-10546.4619140625,181.1451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71160888671875,307.48370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.2370203882455825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047175347805023,0.4047226011753082,-5.083755240775645e-06,0.0,0.0002405455597909,0.0,0.0,21.05799674987793,0.0,0.0,0.0,0.3387071192264557,4.0,0.0,1.0
656040,294.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.4715307652950287,0.050000000745058,0.0468195863068103,294.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.4715307652950287,0.050000000745058,0.0493032783269882,293.29754638671875,297.1499938964844,293.1499938964844,0.1525876522064209,-2498.615478515625,304.1654968261719,0.7997058629989624,0.2244122624397277,0.1588950455188751,293.1715087890625,297.1499938964844,293.1499938964844,0.3543455302715301,-6613.404296875,304.1283874511719,0.9990000128746032,0.5075705647468567,0.421775758266449,293.22119140625,297.1499938964844,293.1499938964844,0.0126625355333089,-3471.554931640625,303.44049072265625,0.4715307652950287,0.050000000745058,0.2338735163211822,291.1544494628906,291.1499938964844,263.2900085449219,261.2603454589844,281.55029296875,293.9879150390625,291.15338134765625,1.0,0.2624452114105224,0.761803925037384,0.761803925037384,1.0,1.0,-1.0929063558578491,0.443025678396225,0.6498806476593018,0.2372717708349228,0.0,0.0,0.470153272151947,57.58195877075195,67.0,-14.931822776794434,-10546.4619140625,181.1451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71160888671875,307.48370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.130859375,18000.0,0.0,0.0,0.2370203882455825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047175347805023,0.4047226011753082,-5.083755240775645e-06,0.0,0.0002405455597909,0.0,0.0,21.05799674987793,0.0,0.0,0.0,0.3387071192264557,4.0,0.0,1.0
656100,294.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.4694140255451202,0.050000000745058,0.0468561723828315,294.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.4694140255451202,0.050000000745058,0.0493418052792549,293.2980651855469,297.1499938964844,293.1499938964844,0.1510381549596786,-2478.371337890625,304.1654968261719,0.794603705406189,0.2224417775869369,0.1575523167848587,293.18292236328125,297.1499938964844,293.1499938964844,0.3588360249996185,-6681.1669921875,304.1241760253906,0.9990000128746032,0.5050548911094666,0.4260855615139007,293.2213134765625,297.1499938964844,293.1499938964844,0.012655290775001,-3471.924072265625,303.4275817871094,0.4694140255451202,0.050000000745058,0.2340562790632248,291.1498413085937,291.1499938964844,263.29998779296875,261.26837158203125,281.5704345703125,294.0218811035156,291.14892578125,1.0,0.264185756444931,0.7616997957229614,0.7616997957229614,1.0,1.0,-1.0967769622802734,0.4447458684444427,0.6520311236381531,0.2381440252065658,0.0,0.0,0.4706329107284546,58.61054229736328,67.0,-13.476962089538574,-10558.873046875,184.23361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7029113769531,307.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.2359913438558578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051660299301147,0.405171126127243,-5.08438370161457e-06,0.0,0.0002395012124907,0.0,0.0,21.088985443115234,0.0,0.0,0.0,0.3388233780860901,4.0,0.0,1.0
656160,294.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4671091735363006,0.050000000745058,0.0468948855996131,294.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.4671091735363006,0.050000000745058,0.0493825748562812,293.298583984375,297.1499938964844,293.1499938964844,0.1494789719581604,-2457.9423828125,304.16552734375,0.789408802986145,0.2204661816358566,0.1562070995569229,293.195556640625,297.1499938964844,293.1499938964844,0.3635542392730713,-6751.93603515625,304.12030029296875,0.9990000128746032,0.5021564960479736,0.4305988550186157,293.2213439941406,297.1499938964844,293.1499938964844,0.0126486960798501,-3472.319091796875,303.4149169921875,0.4671091735363006,0.050000000745058,0.2342496663331985,291.1459350585937,291.1499938964844,263.3099975585937,261.27642822265625,281.593994140625,294.0619812011719,291.1451721191406,1.0,0.2660178542137146,0.7615554332733154,0.7615554332733154,1.0,1.0,-1.1009069681167605,0.446580171585083,0.6543267369270325,0.2390658259391784,0.0,0.0,0.471300721168518,59.69942092895508,55.0,-11.696423530578612,-10571.029296875,187.5340118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830444335937,307.4587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3046875,18000.0,0.0,0.0,0.2351030707359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059478640556335,0.4059529602527618,-5.086823875899427e-06,0.0,0.0002385997358942,0.0,0.0,21.148012161254883,0.0,0.0,0.0,0.3390459418296814,4.0,0.0,1.0
656220,294.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.4684799015522003,0.050000000745058,0.0468720123171806,294.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.4684799015522003,0.050000000745058,0.0493584871292114,293.2993469238281,297.1499938964844,293.1499938964844,0.1460805535316467,-2412.954833984375,304.1660461425781,0.7862722873687744,0.2165476083755493,0.1534491926431656,293.21514892578125,297.1499938964844,293.1499938964844,0.3613621890544891,-6713.10400390625,304.13446044921875,0.9990000128746032,0.4969969987869262,0.427937775850296,293.2208251953125,297.1499938964844,293.1499938964844,0.0125770857557654,-3461.802734375,303.39208984375,0.4684799015522003,0.050000000745058,0.2341354191303253,291.1533508300781,291.1499938964844,263.3299865722656,261.29266357421875,281.6519775390625,294.1291198730469,291.1563720703125,1.0,0.263932853937149,0.7612666487693787,0.7612666487693787,1.0,1.0,-1.0942176580429075,0.4434508383274078,0.6507667899131775,0.2377626746892929,0.0,0.0,0.4708065688610077,59.00454711914063,43.0,16.546510696411133,-10511.48046875,184.18760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62506103515625,307.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5078125,18000.0,0.0,0.0,0.2336648851633072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068473875522613,0.4068524837493896,-5.093343588669086e-06,0.0,0.000237140149693,0.0,0.0,21.22972297668457,0.0,0.0,0.0,0.3393138945102691,4.0,0.0,1.0
656280,294.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.4684799015522003,0.050000000745058,0.0468720123171806,294.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.4684799015522003,0.050000000745058,0.0493584871292114,293.2993469238281,297.1499938964844,293.1499938964844,0.1460805535316467,-2412.954833984375,304.1660461425781,0.7862722873687744,0.2165476083755493,0.1534491926431656,293.21514892578125,297.1499938964844,293.1499938964844,0.3613621890544891,-6713.10400390625,304.13446044921875,0.9990000128746032,0.4969969987869262,0.427937775850296,293.2208251953125,297.1499938964844,293.1499938964844,0.0125770857557654,-3461.802734375,303.39208984375,0.4684799015522003,0.050000000745058,0.2341354191303253,291.1533508300781,291.1499938964844,263.3299865722656,261.29266357421875,281.6519775390625,294.1291198730469,291.1563720703125,1.0,0.263932853937149,0.7612666487693787,0.7612666487693787,1.0,1.0,-1.0942176580429075,0.4434508383274078,0.6507667899131775,0.2377626746892929,0.0,0.0,0.4708065688610077,59.00454711914063,43.0,16.546510696411133,-10511.48046875,184.18760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62506103515625,307.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5078125,18000.0,0.0,0.0,0.2336648851633072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068473875522613,0.4068524837493896,-5.093343588669086e-06,0.0,0.000237140149693,0.0,0.0,21.22972297668457,0.0,0.0,0.0,0.3393138945102691,4.0,0.0,1.0
656340,294.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4746584296226501,0.050000000745058,0.0467639751732349,294.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4746584296226501,0.050000000745058,0.0492447167634964,293.2997741699219,297.1499938964844,293.1499938964844,0.1424241960048675,-2364.05029296875,304.1667785644531,0.7895180583000183,0.2126755863428115,0.1506580114364624,293.21343994140625,297.1499938964844,293.1499938964844,0.3484579920768738,-6511.62646484375,304.16131591796875,0.9990000128746032,0.4956444799900055,0.4151348173618316,293.2196960449219,297.1499938964844,293.1499938964844,0.0124511728063225,-3440.374267578125,303.3725280761719,0.4746584296226501,0.050000000745058,0.2335957288742065,291.181640625,291.1499938964844,263.3500061035156,261.3090515136719,281.6796875,294.1199645996094,291.1844787597656,1.0,0.2575756907463074,0.7609778642654419,0.7609778642654419,1.0,1.0,-1.0745904445648191,0.4345766007900238,0.6400138139724731,0.2334082871675491,0.0,0.0,0.4646647870540619,55.86127471923828,46.0,32.268638610839844,-10333.8994140625,172.54046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875549316406,307.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.349609375,18000.0,0.0,0.0,0.2322292476892471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001437425613403,0.4001488089561462,-5.074173714092467e-06,0.0,0.0002356831537326,0.0,0.0,20.731752395629883,0.0,0.0,0.0,0.3374180495738983,4.0,0.0,1.0
656400,294.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4746584296226501,0.050000000745058,0.0467639751732349,294.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4746584296226501,0.050000000745058,0.0492447167634964,293.2997741699219,297.1499938964844,293.1499938964844,0.1424241960048675,-2364.05029296875,304.1667785644531,0.7895180583000183,0.2126755863428115,0.1506580114364624,293.21343994140625,297.1499938964844,293.1499938964844,0.3484579920768738,-6511.62646484375,304.16131591796875,0.9990000128746032,0.4956444799900055,0.4151348173618316,293.2196960449219,297.1499938964844,293.1499938964844,0.0124511728063225,-3440.374267578125,303.3725280761719,0.4746584296226501,0.050000000745058,0.2335957288742065,291.181640625,291.1499938964844,263.3500061035156,261.3090515136719,281.6796875,294.1199645996094,291.1844787597656,1.0,0.2575756907463074,0.7609778642654419,0.7609778642654419,1.0,1.0,-1.0745904445648191,0.4345766007900238,0.6400138139724731,0.2334082871675491,0.0,0.0,0.4646647870540619,55.86127471923828,46.0,32.268638610839844,-10333.8994140625,172.54046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5875549316406,307.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.349609375,18000.0,0.0,0.0,0.2322292476892471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001437425613403,0.4001488089561462,-5.074173714092467e-06,0.0,0.0002356831537326,0.0,0.0,20.731752395629883,0.0,0.0,0.0,0.3374180495738983,4.0,0.0,1.0
656460,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.4783900082111358,0.050000000745058,0.0466957539319992,294.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.4783900082111358,0.050000000745058,0.0491728782653808,293.3001708984375,297.1499938964844,293.1499938964844,0.1390630453824997,-2319.168212890625,304.166748046875,0.7899935245513916,0.2087982892990112,0.147906944155693,293.1956787109375,297.1499938964844,293.1499938964844,0.3399116992950439,-6381.4638671875,304.1712646484375,0.9990000128746032,0.4976257979869842,0.4068396985530853,293.2188720703125,297.1499938964844,293.1499938964844,0.0123616410419344,-3426.543701171875,303.3514404296875,0.4783900082111358,0.050000000745058,0.2332549542188644,291.1929626464844,291.1499938964844,263.3699951171875,261.3255615234375,281.66278076171875,294.050048828125,291.1918640136719,1.0,0.2538127601146698,0.7608627080917358,0.7608627080917358,1.0,1.0,-1.060749053955078,0.4284340143203735,0.6323149800300598,0.230107843875885,0.0,0.0,0.4577556550502777,53.85336685180664,49.0,8.375631332397461,-10174.7158203125,164.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956420898437,307.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.65234375,18000.0,0.0,0.0,0.2303933352231979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898403346538543,0.3898453712463379,-5.031470209360123e-06,0.0,0.0002338199556106,0.0,0.0,19.93175506591797,0.0,0.0,0.0,0.3343707621097564,4.0,0.0,1.0
656520,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.4783900082111358,0.050000000745058,0.0466957539319992,294.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.4783900082111358,0.050000000745058,0.0491728782653808,293.3001708984375,297.1499938964844,293.1499938964844,0.1390630453824997,-2319.168212890625,304.166748046875,0.7899935245513916,0.2087982892990112,0.147906944155693,293.1956787109375,297.1499938964844,293.1499938964844,0.3399116992950439,-6381.4638671875,304.1712646484375,0.9990000128746032,0.4976257979869842,0.4068396985530853,293.2188720703125,297.1499938964844,293.1499938964844,0.0123616410419344,-3426.543701171875,303.3514404296875,0.4783900082111358,0.050000000745058,0.2332549542188644,291.1929626464844,291.1499938964844,263.3699951171875,261.3255615234375,281.66278076171875,294.050048828125,291.1918640136719,1.0,0.2538127601146698,0.7608627080917358,0.7608627080917358,1.0,1.0,-1.060749053955078,0.4284340143203735,0.6323149800300598,0.230107843875885,0.0,0.0,0.4577556550502777,53.85336685180664,49.0,8.375631332397461,-10174.7158203125,164.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956420898437,307.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.65234375,18000.0,0.0,0.0,0.2303933352231979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3898403346538543,0.3898453712463379,-5.031470209360123e-06,0.0,0.0002338199556106,0.0,0.0,19.93175506591797,0.0,0.0,0.0,0.3343707621097564,4.0,0.0,1.0
656580,294.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4799638092517853,0.050000000745058,0.0466666296124458,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4799638092517853,0.050000000745058,0.0491422079503536,293.3007202148437,297.1499938964844,293.1499938964844,0.1359960585832595,-2278.334228515625,304.1662902832031,0.7873307466506958,0.2048864513635635,0.1451636552810669,293.1788024902344,297.1499938964844,293.1499938964844,0.3364148437976837,-6330.58984375,304.1698303222656,0.9990000128746032,0.4999026954174042,0.4032447338104248,293.2188415527344,297.1499938964844,293.1499938964844,0.0123096853494644,-3421.0,303.3268737792969,0.4799638092517853,0.050000000745058,0.2331094741821289,291.1803283691406,291.1499938964844,263.3900146484375,261.3422241210937,281.6419982910156,293.9878845214844,291.1788635253906,1.0,0.2519185841083526,0.7607475519180298,0.7607475519180298,1.0,1.0,-1.0528931617736816,0.4249962568283081,0.6278968453407288,0.2280981689691543,0.0,0.0,0.4545302093029022,52.96747970581055,52.0,-10.87458610534668,-10092.0078125,161.11607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62091064453125,307.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5703125,18000.0,0.0,0.0,0.2283067554235458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838847279548645,0.3838897347450256,-4.998388703825185e-06,0.0,0.0002317023318028,0.0,0.0,19.44788360595703,0.0,0.0,0.0,0.3324737250804901,4.0,0.0,1.0
656640,294.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4799638092517853,0.050000000745058,0.0466666296124458,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4799638092517853,0.050000000745058,0.0491422079503536,293.3007202148437,297.1499938964844,293.1499938964844,0.1359960585832595,-2278.334228515625,304.1662902832031,0.7873307466506958,0.2048864513635635,0.1451636552810669,293.1788024902344,297.1499938964844,293.1499938964844,0.3364148437976837,-6330.58984375,304.1698303222656,0.9990000128746032,0.4999026954174042,0.4032447338104248,293.2188415527344,297.1499938964844,293.1499938964844,0.0123096853494644,-3421.0,303.3268737792969,0.4799638092517853,0.050000000745058,0.2331094741821289,291.1803283691406,291.1499938964844,263.3900146484375,261.3422241210937,281.6419982910156,293.9878845214844,291.1788635253906,1.0,0.2519185841083526,0.7607475519180298,0.7607475519180298,1.0,1.0,-1.0528931617736816,0.4249962568283081,0.6278968453407288,0.2280981689691543,0.0,0.0,0.4545302093029022,52.96747970581055,52.0,-10.87458610534668,-10092.0078125,161.11607360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62091064453125,307.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.5703125,18000.0,0.0,0.0,0.2283067554235458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838847279548645,0.3838897347450256,-4.998388703825185e-06,0.0,0.0002317023318028,0.0,0.0,19.44788360595703,0.0,0.0,0.0,0.3324737250804901,4.0,0.0,1.0
656700,294.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.4801642894744873,0.050000000745058,0.0466629192233085,294.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.4801642894744873,0.050000000745058,0.0491383038461208,293.301025390625,297.1499938964844,293.1499938964844,0.1344614028930664,-2257.8125,304.1661071777344,0.7850776314735413,0.2029140144586563,0.143789529800415,293.1725769042969,297.1499938964844,293.1499938964844,0.3359507024288177,-6324.99267578125,304.16705322265625,0.9990000128746032,0.500762403011322,0.4027836322784424,293.2191162109375,297.1499938964844,293.1499938964844,0.0122867738828063,-3418.767578125,303.3138732910156,0.4801642894744873,0.050000000745058,0.2330909520387649,291.1741638183594,291.1499938964844,263.3999938964844,261.3506164550781,281.6346740722656,293.9657897949219,291.1726989746094,1.0,0.2515558302402496,0.7606899738311768,0.7606899738311768,1.0,1.0,-1.050658106803894,0.4240401983261108,0.6266179084777832,0.2274568527936935,0.0,0.0,0.453542947769165,52.83609008789063,52.0,-14.27329921722412,-10068.443359375,160.25904846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300354003906,307.33349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.73046875,18000.0,0.0,0.0,0.2272640019655227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821158409118652,0.382120817899704,-4.988226010027574e-06,0.0,0.0002306440728716,0.0,0.0,19.304262161254883,0.0,0.0,0.0,0.3318988382816314,4.0,0.0,1.0
656760,294.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4800362586975097,0.050000000745058,0.0466653108596801,294.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4800362586975097,0.050000000745058,0.0491408184170722,293.3013916015625,297.1499938964844,293.1499938964844,0.1329275369644165,-2237.246826171875,304.1659851074219,0.7823021411895752,0.2009303569793701,0.1424120962619781,293.1682434082031,297.1499938964844,293.1499938964844,0.3362395465373993,-6330.9150390625,304.1634216308594,0.9990000128746032,0.5013270974159241,0.4030783474445343,293.219482421875,297.1499938964844,293.1499938964844,0.0122658256441354,-3416.9052734375,303.3004455566406,0.4800362586975097,0.050000000745058,0.2331028878688812,291.1678771972656,291.1499938964844,263.4100036621094,261.35906982421875,281.6299743652344,293.9503479003906,291.1663818359375,1.0,0.251523494720459,0.7606596350669861,0.7606596350669861,1.0,1.0,-1.0493781566619873,0.423515260219574,0.6258628368377686,0.2270282506942749,0.0,0.0,0.4529815316200256,52.8797721862793,55.0,-16.22309112548828,-10052.7529296875,159.98182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341857910156,307.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.39453125,18000.0,0.0,0.0,0.2262572348117828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809241950511932,0.380929172039032,-4.980944140697829e-06,0.0,0.0002296223246958,0.0,0.0,19.20633316040039,0.0,0.0,0.0,0.3315081298351288,4.0,0.0,1.0
656820,294.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4789232909679413,0.050000000745058,0.0466859713196754,294.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4789232909679413,0.050000000745058,0.0491625741124153,293.3022155761719,297.1499938964844,293.1499938964844,0.1298497766256332,-2195.8017578125,304.165771484375,0.7754327058792114,0.1969313770532608,0.1396467536687851,293.1657409667969,297.1499938964844,293.1499938964844,0.3387869298458099,-6372.54736328125,304.1546936035156,0.9990000128746032,0.5013914108276367,0.4056275188922882,293.22052001953125,297.1499938964844,293.1499938964844,0.0122283399105072,-3413.933349609375,303.2726745605469,0.4789232909679413,0.050000000745058,0.2332060933113098,291.1557922363281,291.1499938964844,263.42999267578125,261.3760681152344,281.62908935546875,293.93896484375,291.1545104980469,1.0,0.252316802740097,0.7605989575386047,0.7605989575386047,1.0,1.0,-1.0492922067642212,0.4235679507255554,0.6257243156433105,0.2267294228076934,0.0,0.0,0.4530368745326996,53.42314147949219,58.0,-16.34218406677246,-10041.9912109375,160.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6233215332031,307.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.2244427502155304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802865147590637,0.3802914917469024,-4.9743553063308354e-06,0.0,0.0002277808671351,0.0,0.0,19.144763946533203,0.0,0.0,0.0,0.3312590718269348,4.0,0.0,1.0
656880,294.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4789232909679413,0.050000000745058,0.0466859713196754,294.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4789232909679413,0.050000000745058,0.0491625741124153,293.3022155761719,297.1499938964844,293.1499938964844,0.1298497766256332,-2195.8017578125,304.165771484375,0.7754327058792114,0.1969313770532608,0.1396467536687851,293.1657409667969,297.1499938964844,293.1499938964844,0.3387869298458099,-6372.54736328125,304.1546936035156,0.9990000128746032,0.5013914108276367,0.4056275188922882,293.22052001953125,297.1499938964844,293.1499938964844,0.0122283399105072,-3413.933349609375,303.2726745605469,0.4789232909679413,0.050000000745058,0.2332060933113098,291.1557922363281,291.1499938964844,263.42999267578125,261.3760681152344,281.62908935546875,293.93896484375,291.1545104980469,1.0,0.252316802740097,0.7605989575386047,0.7605989575386047,1.0,1.0,-1.0492922067642212,0.4235679507255554,0.6257243156433105,0.2267294228076934,0.0,0.0,0.4530368745326996,53.42314147949219,58.0,-16.34218406677246,-10041.9912109375,160.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6233215332031,307.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.2244427502155304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802865147590637,0.3802914917469024,-4.9743553063308354e-06,0.0,0.0002277808671351,0.0,0.0,19.144763946533203,0.0,0.0,0.0,0.3312590718269348,4.0,0.0,1.0
656940,294.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4768406450748443,0.050000000745058,0.0467243865132331,294.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4768406450748443,0.050000000745058,0.0492030307650566,293.3031005859375,297.1499938964844,293.1499938964844,0.126743197441101,-2153.703125,304.16571044921875,0.7672194838523865,0.1928956061601638,0.1368680596351623,293.17120361328125,297.1499938964844,293.1499938964844,0.343508780002594,-6446.5390625,304.145263671875,0.9990000128746032,0.4998971223831177,0.4103281199932098,293.22174072265625,297.1499938964844,293.1499938964844,0.0121943885460495,-3411.414306640625,303.244140625,0.4768406450748443,0.050000000745058,0.2333979904651641,291.14599609375,291.1499938964844,263.45001220703125,261.39324951171875,281.6396179199219,293.95184326171875,291.1449890136719,1.0,0.2540553510189056,0.7605382800102234,0.7605382800102234,1.0,1.0,-1.051923155784607,0.4248214066028595,0.6271017789840698,0.2270686328411102,0.0,0.0,0.4542551040649414,54.476318359375,61.0,-13.730012893676758,-10049.94140625,163.5467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58367919921875,307.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.671875,18000.0,0.0,0.0,0.2230172902345657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814751207828522,0.3814800977706909,-4.976610398443881e-06,0.0,0.0002263342030346,0.0,0.0,19.224946975708008,0.0,0.0,0.0,0.3315731585025787,4.0,0.0,1.0
657000,294.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4768406450748443,0.050000000745058,0.0467243865132331,294.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4768406450748443,0.050000000745058,0.0492030307650566,293.3031005859375,297.1499938964844,293.1499938964844,0.126743197441101,-2153.703125,304.16571044921875,0.7672194838523865,0.1928956061601638,0.1368680596351623,293.17120361328125,297.1499938964844,293.1499938964844,0.343508780002594,-6446.5390625,304.145263671875,0.9990000128746032,0.4998971223831177,0.4103281199932098,293.22174072265625,297.1499938964844,293.1499938964844,0.0121943885460495,-3411.414306640625,303.244140625,0.4768406450748443,0.050000000745058,0.2333979904651641,291.14599609375,291.1499938964844,263.45001220703125,261.39324951171875,281.6396179199219,293.95184326171875,291.1449890136719,1.0,0.2540553510189056,0.7605382800102234,0.7605382800102234,1.0,1.0,-1.051923155784607,0.4248214066028595,0.6271017789840698,0.2270686328411102,0.0,0.0,0.4542551040649414,54.476318359375,61.0,-13.730012893676758,-10049.94140625,163.5467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58367919921875,307.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.671875,18000.0,0.0,0.0,0.2230172902345657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3814751207828522,0.3814800977706909,-4.976610398443881e-06,0.0,0.0002263342030346,0.0,0.0,19.224946975708008,0.0,0.0,0.0,0.3315731585025787,4.0,0.0,1.0
657060,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4739314913749695,0.050000000745058,0.0467772185802459,294.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4739314913749695,0.050000000745058,0.0492586642503738,293.30401611328125,297.1499938964844,293.1499938964844,0.1236104816198349,-2110.98095703125,304.1656799316406,0.7581276893615723,0.1888304501771927,0.1340784281492233,293.18389892578125,297.1499938964844,293.1499938964844,0.3499668538570404,-6545.8056640625,304.1361083984375,0.9990000128746032,0.4967978000640869,0.4167072474956512,293.22296142578125,297.1499938964844,293.1499938964844,0.0121633633971214,-3409.194580078125,303.2153625488281,0.4739314913749695,0.050000000745058,0.2336619049310684,291.1386108398437,291.1499938964844,263.4700012207031,261.4105834960937,281.6623229980469,293.98797607421875,291.137939453125,1.0,0.2565361857414245,0.7603633403778076,0.7603633403778076,1.0,1.0,-1.0566778182983398,0.4269899427890777,0.6296878457069397,0.2279218733310699,0.0,0.0,0.4562893211841583,55.943138122558594,64.0,-10.286578178405762,-10068.5380859375,167.52423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51690673828125,307.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.396484375,18000.0,0.0,0.0,0.222077190876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839666545391083,0.383971631526947,-4.985364739695797e-06,0.0,0.0002253801212646,0.0,0.0,19.407581329345703,0.0,0.0,0.0,0.3322947025299072,4.0,0.0,1.0
657120,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4739314913749695,0.050000000745058,0.0467772185802459,294.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4739314913749695,0.050000000745058,0.0492586642503738,293.30401611328125,297.1499938964844,293.1499938964844,0.1236104816198349,-2110.98095703125,304.1656799316406,0.7581276893615723,0.1888304501771927,0.1340784281492233,293.18389892578125,297.1499938964844,293.1499938964844,0.3499668538570404,-6545.8056640625,304.1361083984375,0.9990000128746032,0.4967978000640869,0.4167072474956512,293.22296142578125,297.1499938964844,293.1499938964844,0.0121633633971214,-3409.194580078125,303.2153625488281,0.4739314913749695,0.050000000745058,0.2336619049310684,291.1386108398437,291.1499938964844,263.4700012207031,261.4105834960937,281.6623229980469,293.98797607421875,291.137939453125,1.0,0.2565361857414245,0.7603633403778076,0.7603633403778076,1.0,1.0,-1.0566778182983398,0.4269899427890777,0.6296878457069397,0.2279218733310699,0.0,0.0,0.4562893211841583,55.943138122558594,64.0,-10.286578178405762,-10068.5380859375,167.52423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51690673828125,307.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.396484375,18000.0,0.0,0.0,0.222077190876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839666545391083,0.383971631526947,-4.985364739695797e-06,0.0,0.0002253801212646,0.0,0.0,19.407581329345703,0.0,0.0,0.0,0.3322947025299072,4.0,0.0,1.0
657180,294.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4702577292919159,0.050000000745058,0.046841911971569,294.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4702577292919159,0.050000000745058,0.0493267886340618,293.3049011230469,297.1499938964844,293.1499938964844,0.1204559504985809,-2067.683837890625,304.16571044921875,0.7485485076904297,0.1847457289695739,0.1312821060419082,293.202880859375,297.1499938964844,293.1499938964844,0.3577977418899536,-6664.515625,304.1277160644531,0.9990000128746032,0.4921006262302398,0.4243882596492767,293.2239685058594,297.1499938964844,293.1499938964844,0.0121349962428212,-3407.167236328125,303.1868591308594,0.4702577292919159,0.050000000745058,0.2339850515127182,291.1339416503906,291.1499938964844,263.489990234375,261.4281005859375,281.69793701171875,294.0480041503906,291.13360595703125,1.0,0.2595979273319244,0.7601883411407471,0.7601883411407471,1.0,1.0,-1.0630874633789062,0.4298753142356872,0.633212149143219,0.2292099297046661,0.0,0.0,0.4587703943252563,57.749778747558594,52.0,-6.5103960037231445,-10091.8759765625,172.62782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,307.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.724609375,18000.0,0.0,0.0,0.2216643989086151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872793614864349,0.387284368276596,-4.99864245284698e-06,0.0,0.000224961186177,0.0,0.0,19.65757751464844,0.0,0.0,0.0,0.3332787454128265,4.0,0.0,1.0
657240,294.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4702577292919159,0.050000000745058,0.046841911971569,294.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4702577292919159,0.050000000745058,0.0493267886340618,293.3049011230469,297.1499938964844,293.1499938964844,0.1204559504985809,-2067.683837890625,304.16571044921875,0.7485485076904297,0.1847457289695739,0.1312821060419082,293.202880859375,297.1499938964844,293.1499938964844,0.3577977418899536,-6664.515625,304.1277160644531,0.9990000128746032,0.4921006262302398,0.4243882596492767,293.2239685058594,297.1499938964844,293.1499938964844,0.0121349962428212,-3407.167236328125,303.1868591308594,0.4702577292919159,0.050000000745058,0.2339850515127182,291.1339416503906,291.1499938964844,263.489990234375,261.4281005859375,281.69793701171875,294.0480041503906,291.13360595703125,1.0,0.2595979273319244,0.7601883411407471,0.7601883411407471,1.0,1.0,-1.0630874633789062,0.4298753142356872,0.633212149143219,0.2292099297046661,0.0,0.0,0.4587703943252563,57.749778747558594,52.0,-6.5103960037231445,-10091.8759765625,172.62782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,307.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.724609375,18000.0,0.0,0.0,0.2216643989086151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872793614864349,0.387284368276596,-4.99864245284698e-06,0.0,0.000224961186177,0.0,0.0,19.65757751464844,0.0,0.0,0.0,0.3332787454128265,4.0,0.0,1.0
657300,294.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4703695178031921,0.050000000745058,0.0468399822711944,294.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4703695178031921,0.050000000745058,0.0493247583508491,293.3052673339844,297.1499938964844,293.1499938964844,0.1188258752226829,-2045.16357421875,304.16583251953125,0.7460846900939941,0.1827144473791122,0.1298581510782241,293.2126159667969,297.1499938964844,293.1499938964844,0.3578290343284607,-6662.9150390625,304.1318359375,0.9990000128746032,0.489518254995346,0.4241613149642944,293.2242736816406,297.1499938964844,293.1499938964844,0.0121048977598547,-3403.066650390625,303.1732482910156,0.4703695178031921,0.050000000745058,0.2339754104614257,291.1340637207031,291.1499938964844,263.5,261.4369506835937,281.722900390625,294.0816955566406,291.1351623535156,1.0,0.2589321136474609,0.7601009011268616,0.7601009011268616,1.0,1.0,-1.0610953569412231,0.4290094971656799,0.6320858597755432,0.2286545485258102,0.0,0.0,0.4598525762557983,57.67001724243164,52.0,2.812785387039185,-10077.5947265625,171.90463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804931640625,307.18585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.279296875,18000.0,0.0,0.0,0.2216375470161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890302181243896,0.3890352249145508,-5.006298579246504e-06,0.0,0.0002249339304398,0.0,0.0,19.792654037475582,0.0,0.0,0.0,0.3338033258914947,4.0,0.0,1.0
657360,294.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.4719704985618591,0.050000000745058,0.0468120910227298,294.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.4719704985618591,0.050000000745058,0.0492953844368457,293.3055114746094,297.1499938964844,293.1499938964844,0.1170872524380683,-2020.9268798828125,304.1661071777344,0.745307445526123,0.1806986927986145,0.1284248232841491,293.2182006835937,297.1499938964844,293.1499938964844,0.3545385897159576,-6610.32373046875,304.14117431640625,0.9990000128746032,0.4876244366168976,0.4208633303642273,293.224365234375,297.1499938964844,293.1499938964844,0.0120547153055667,-3394.539306640625,303.160888671875,0.4719704985618591,0.050000000745058,0.2338360846042633,291.1440124511719,291.1499938964844,263.510009765625,261.4458312988281,281.7435302734375,294.1015014648437,291.1473693847656,1.0,0.2571012377738952,0.7599883079528809,0.7599883079528809,1.0,1.0,-1.0551828145980835,0.4264336824417114,0.6287490725517273,0.2271009683609008,0.0,0.0,0.4593084752559662,56.843505859375,40.0,20.41932487487793,-10037.6083984375,168.71340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368835449219,307.1781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.10546875,18000.0,0.0,0.0,0.2216578423976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896810710430145,0.389686107635498,-5.012319434172241e-06,0.0,0.0002249545359518,0.0,0.0,19.854209899902344,0.0,0.0,0.0,0.3340153694152832,4.0,0.0,1.0
657420,294.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4781551957130432,0.050000000745058,0.0467002615332603,294.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4781551957130432,0.050000000745058,0.0491776242852211,293.3057556152344,297.1499938964844,293.1499938964844,0.113527238368988,-1970.96728515625,304.1666564941406,0.7476522326469421,0.1767114549875259,0.1255456060171127,293.2128601074219,297.1499938964844,293.1499938964844,0.3407796025276184,-6395.97802734375,304.1672058105469,0.9990000128746032,0.4869259595870971,0.4073733687400818,293.2242736816406,297.1499938964844,293.1499938964844,0.0119238719344139,-3371.193603515625,303.1379089355469,0.4781551957130432,0.050000000745058,0.2332774698734283,291.1751403808594,291.1499938964844,263.5299987792969,261.4637451171875,281.7565612792969,294.080322265625,291.1784973144531,1.0,0.2503973543643951,0.759763240814209,0.759763240814209,1.0,1.0,-1.034593105316162,0.4174778759479522,0.6171152591705322,0.2217982858419418,0.0,0.0,0.4538668692111969,53.57820129394531,43.0,36.76789474487305,-9872.794921875,157.14720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,307.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.8046875,18000.0,0.0,0.0,0.2215350717306137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844140768051147,0.3844190537929535,-5.001210411137436e-06,0.0,0.0002248299279017,0.0,0.0,19.490211486816406,0.0,0.0,0.0,0.3325854241847992,4.0,0.0,1.0
657480,294.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4781551957130432,0.050000000745058,0.0467002615332603,294.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4781551957130432,0.050000000745058,0.0491776242852211,293.3057556152344,297.1499938964844,293.1499938964844,0.113527238368988,-1970.96728515625,304.1666564941406,0.7476522326469421,0.1767114549875259,0.1255456060171127,293.2128601074219,297.1499938964844,293.1499938964844,0.3407796025276184,-6395.97802734375,304.1672058105469,0.9990000128746032,0.4869259595870971,0.4073733687400818,293.2242736816406,297.1499938964844,293.1499938964844,0.0119238719344139,-3371.193603515625,303.1379089355469,0.4781551957130432,0.050000000745058,0.2332774698734283,291.1751403808594,291.1499938964844,263.5299987792969,261.4637451171875,281.7565612792969,294.080322265625,291.1784973144531,1.0,0.2503973543643951,0.759763240814209,0.759763240814209,1.0,1.0,-1.034593105316162,0.4174778759479522,0.6171152591705322,0.2217982858419418,0.0,0.0,0.4538668692111969,53.57820129394531,43.0,36.76789474487305,-9872.794921875,157.14720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,307.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.8046875,18000.0,0.0,0.0,0.2215350717306137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844140768051147,0.3844190537929535,-5.001210411137436e-06,0.0,0.0002248299279017,0.0,0.0,19.490211486816406,0.0,0.0,0.0,0.3325854241847992,4.0,0.0,1.0
657540,294.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.4820261597633362,0.050000000745058,0.0466285049915313,294.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.4820261597633362,0.050000000745058,0.0491020604968071,293.305908203125,297.1499938964844,293.1499938964844,0.110218659043312,-1924.4931640625,304.1665954589844,0.7474860548973083,0.1727343648672104,0.1227169558405876,293.1920166015625,297.1499938964844,293.1499938964844,0.3314453661441803,-6253.80615234375,304.176513671875,0.9990000128746032,0.4895529150962829,0.3984732031822204,293.2245178222656,297.1499938964844,293.1499938964844,0.0118248658254742,-3354.842041015625,303.1128234863281,0.4820261597633362,0.050000000745058,0.2329190373420715,291.1907653808594,291.1499938964844,263.54998779296875,261.4818725585937,281.7288818359375,294.0006408691406,291.1902160644531,1.0,0.2463387548923492,0.7595381140708923,0.7595381140708923,1.0,1.0,-1.0199027061462402,0.4111765027046203,0.6087262034416199,0.2178083062171936,0.0,0.0,0.446982741355896,51.46049118041992,46.0,14.04967975616455,-9722.3837890625,149.49546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,307.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18065.17578125,18000.0,0.0,0.0,0.220852181315422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374800443649292,0.3748053908348083,-4.964804702467518e-06,0.0,0.0002241368929389,0.0,0.0,18.77973175048828,0.0,0.0,0.0,0.3298124074935913,4.0,0.0,1.0
657600,294.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.4820261597633362,0.050000000745058,0.0466285049915313,294.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.4820261597633362,0.050000000745058,0.0491020604968071,293.305908203125,297.1499938964844,293.1499938964844,0.110218659043312,-1924.4931640625,304.1665954589844,0.7474860548973083,0.1727343648672104,0.1227169558405876,293.1920166015625,297.1499938964844,293.1499938964844,0.3314453661441803,-6253.80615234375,304.176513671875,0.9990000128746032,0.4895529150962829,0.3984732031822204,293.2245178222656,297.1499938964844,293.1499938964844,0.0118248658254742,-3354.842041015625,303.1128234863281,0.4820261597633362,0.050000000745058,0.2329190373420715,291.1907653808594,291.1499938964844,263.54998779296875,261.4818725585937,281.7288818359375,294.0006408691406,291.1902160644531,1.0,0.2463387548923492,0.7595381140708923,0.7595381140708923,1.0,1.0,-1.0199027061462402,0.4111765027046203,0.6087262034416199,0.2178083062171936,0.0,0.0,0.446982741355896,51.46049118041992,46.0,14.04967975616455,-9722.3837890625,149.49546813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,307.1024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18065.17578125,18000.0,0.0,0.0,0.220852181315422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374800443649292,0.3748053908348083,-4.964804702467518e-06,0.0,0.0002241368929389,0.0,0.0,18.77973175048828,0.0,0.0,0.0,0.3298124074935913,4.0,0.0,1.0
657660,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4837897717952728,0.050000000745058,0.0465958453714847,294.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4837897717952728,0.050000000745058,0.0490676686167717,293.3060913085937,297.1499938964844,293.1499938964844,0.1071706041693687,-1881.712158203125,304.1661376953125,0.7444732189178467,0.1687441319227218,0.1199097260832786,293.1724853515625,297.1499938964844,293.1499938964844,0.3272506892681122,-6192.4326171875,304.1744689941406,0.9990000128746032,0.4924588501453399,0.3943543136119842,293.2254638671875,297.1499938964844,293.1499938964844,0.0117614241316914,-3346.7431640625,303.083740234375,0.4837897717952728,0.050000000745058,0.2327558994293213,291.1820983886719,291.1499938964844,263.57000732421875,261.50018310546875,281.7007141113281,293.9319763183594,291.180908203125,1.0,0.2441962659358978,0.7595747709274292,0.7595747709274292,1.0,1.0,-1.0113112926483154,0.4075715243816376,0.6037397384643555,0.2153567373752594,0.0,0.0,0.4432280659675598,50.468238830566406,49.0,-6.021829128265381,-9642.060546875,145.52784729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460388183594,307.0946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.90625,18000.0,0.0,0.0,0.2196993380784988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685252070426941,0.368530124425888,-4.93315428684582e-06,0.0,0.0002229668898507,0.0,0.0,18.2971305847168,0.0,0.0,0.0,0.3278897404670715,4.0,0.0,1.0
