time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4837897717952728,0.050000000745058,0.0465958453714847,294.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.4837897717952728,0.050000000745058,0.0490676686167717,293.3060913085937,297.1499938964844,293.1499938964844,0.1071706041693687,-1881.712158203125,304.1661376953125,0.7444732189178467,0.1687441319227218,0.1199097260832786,293.1724853515625,297.1499938964844,293.1499938964844,0.3272506892681122,-6192.4326171875,304.1744689941406,0.9990000128746032,0.4924588501453399,0.3943543136119842,293.2254638671875,297.1499938964844,293.1499938964844,0.0117614241316914,-3346.7431640625,303.083740234375,0.4837897717952728,0.050000000745058,0.2327558994293213,291.1820983886719,291.1499938964844,263.57000732421875,261.50018310546875,281.7007141113281,293.9319763183594,291.180908203125,1.0,0.2441962659358978,0.7595747709274292,0.7595747709274292,1.0,1.0,-1.0113112926483154,0.4075715243816376,0.6037397384643555,0.2153567373752594,0.0,0.0,0.4432280659675598,50.468238830566406,49.0,-6.021829128265381,-9642.060546875,145.52784729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460388183594,307.0946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.90625,18000.0,0.0,0.0,0.2196993380784988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685252070426941,0.368530124425888,-4.93315428684582e-06,0.0,0.0002229668898507,0.0,0.0,18.2971305847168,0.0,0.0,0.0,0.3278897404670715,4.0,0.0,1.0
657780,294.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.4840428531169891,0.050000000745058,0.0465911962091922,294.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.4840428531169891,0.050000000745058,0.0490627735853195,293.30633544921875,297.1499938964844,293.1499938964844,0.1041569337248802,-1839.1497802734373,304.1658020019531,0.7393367886543274,0.1647394597530365,0.1171137169003486,293.1597595214844,297.1499938964844,293.1499938964844,0.3265034258365631,-6184.35546875,304.16748046875,0.9990000128746032,0.4944840967655182,0.3937617540359497,293.2269287109375,297.1499938964844,293.1499938964844,0.0117067582905292,-3340.331298828125,303.0527648925781,0.4840428531169891,0.050000000745058,0.23273266851902,291.1725158691406,291.1499938964844,263.5899963378906,261.5187072753906,281.6841125488281,293.8900451660156,291.1712646484375,1.0,0.2436057776212692,0.7596114277839661,0.7596114277839661,1.0,1.0,-1.007203459739685,0.405917763710022,0.6012856364250183,0.2140122652053833,0.0,0.0,0.4408654272556305,50.28260803222656,52.0,-12.177159309387209,-9603.6806640625,144.1449737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948974609375,307.10321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.94140625,18000.0,0.0,0.0,0.2183255553245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647334575653076,0.3647383749485016,-4.913856628263602e-06,0.0,0.0002215726854046,0.0,0.0,18.00823402404785,0.0,0.0,0.0,0.3267212212085724,4.0,0.0,1.0
657840,294.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.4840428531169891,0.050000000745058,0.0465911962091922,294.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.4840428531169891,0.050000000745058,0.0490627735853195,293.30633544921875,297.1499938964844,293.1499938964844,0.1041569337248802,-1839.1497802734373,304.1658020019531,0.7393367886543274,0.1647394597530365,0.1171137169003486,293.1597595214844,297.1499938964844,293.1499938964844,0.3265034258365631,-6184.35546875,304.16748046875,0.9990000128746032,0.4944840967655182,0.3937617540359497,293.2269287109375,297.1499938964844,293.1499938964844,0.0117067582905292,-3340.331298828125,303.0527648925781,0.4840428531169891,0.050000000745058,0.23273266851902,291.1725158691406,291.1499938964844,263.5899963378906,261.5187072753906,281.6841125488281,293.8900451660156,291.1712646484375,1.0,0.2436057776212692,0.7596114277839661,0.7596114277839661,1.0,1.0,-1.007203459739685,0.405917763710022,0.6012856364250183,0.2140122652053833,0.0,0.0,0.4408654272556305,50.28260803222656,52.0,-12.177159309387209,-9603.6806640625,144.1449737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948974609375,307.10321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.94140625,18000.0,0.0,0.0,0.2183255553245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647334575653076,0.3647383749485016,-4.913856628263602e-06,0.0,0.0002215726854046,0.0,0.0,18.00823402404785,0.0,0.0,0.0,0.3267212212085724,4.0,0.0,1.0
657900,294.515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4837046861648559,0.050000000745058,0.0465974584221839,294.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4837046861648559,0.050000000745058,0.0490693673491478,293.3064880371094,297.1499938964844,293.1499938964844,0.1026621013879776,-1817.939208984375,304.1656494140625,0.7361326813697815,0.1627339273691177,0.1157195121049881,293.1566772460937,297.1499938964844,293.1499938964844,0.3272247016429901,-6197.0517578125,304.1629943847656,0.9990000128746032,0.4949700534343719,0.3945538997650146,293.2277526855469,297.1499938964844,293.1499938964844,0.011682279407978,-3337.66943359375,303.0367736816406,0.4837046861648559,0.050000000745058,0.2327639609575271,291.16748046875,291.1499938964844,263.6000061035156,261.5280456542969,281.68072509765625,293.87939453125,291.166259765625,1.0,0.2437899708747863,0.7596297860145569,0.7596297860145569,1.0,1.0,-1.006533145904541,0.4056891798973083,0.6008439660072327,0.2136868834495544,0.0,0.0,0.4402050971984863,50.4371452331543,52.0,-13.293004989624023,-9594.9599609375,144.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41473388671875,307.1077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.03515625,18000.0,0.0,0.0,0.2176165729761123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635389804840088,0.3635438680648803,-4.907392849418102e-06,0.0,0.0002208531659562,0.0,0.0,17.91646957397461,0.0,0.0,0.0,0.326350063085556,4.0,0.0,1.0
657960,294.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.4831004738807678,0.050000000745058,0.0466086566448211,294.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.4831004738807678,0.050000000745058,0.0490811616182327,293.3066101074219,297.1499938964844,293.1499938964844,0.1011725068092346,-1796.7320556640625,304.1654968261719,0.7325775623321533,0.1607281416654586,0.1143282651901245,293.1557312011719,297.1499938964844,293.1499938964844,0.3285751044750213,-6219.2578125,304.1581726074219,0.9990000128746032,0.4950733184814453,0.395967572927475,293.2286376953125,297.1499938964844,293.1499938964844,0.0116591537371277,-3335.23876953125,303.0205078125,0.4831004738807678,0.050000000745058,0.2328198999166488,291.1626281738281,291.1499938964844,263.6099853515625,261.5374450683594,281.68048095703125,293.8749389648437,291.1614990234375,1.0,0.2442485094070434,0.7595999836921692,0.7595999836921692,1.0,1.0,-1.0066542625427246,0.4057962894439697,0.6008579730987549,0.2135560512542724,0.0,0.0,0.4398502111434936,50.73378372192383,55.0,-13.391234397888184,-9591.9892578125,144.7760772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296875,307.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.615234375,18000.0,0.0,0.0,0.2169220149517059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362792819738388,0.362797737121582,-4.902889031654922e-06,0.0,0.0002201482711825,0.0,0.0,17.857744216918945,0.0,0.0,0.0,0.32611083984375,4.0,0.0,1.0
658020,294.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.4811956286430359,0.050000000745058,0.0466440394520759,294.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.4811956286430359,0.050000000745058,0.0491184219717979,293.3067932128906,297.1499938964844,293.1499938964844,0.0982087254524231,-1754.3223876953125,304.165283203125,0.7245567440986633,0.1567209661006927,0.1115574836730957,293.1597900390625,297.1499938964844,293.1499938964844,0.3329237103462219,-6288.2861328125,304.1482238769531,0.9990000128746032,0.4941194057464599,0.4004032909870147,293.2304382324219,297.1499938964844,293.1499938964844,0.0116159990429878,-3330.8623046875,302.9874572753906,0.4811956286430359,0.050000000745058,0.2329966425895691,291.1539611816406,291.1499938964844,263.6300048828125,261.5564270019531,281.68817138671875,293.8825378417969,291.1529846191406,1.0,0.2458779066801071,0.759540319442749,0.759540319442749,1.0,1.0,-1.00895094871521,0.4068957865238189,0.6020551919937134,0.2138127833604812,0.0,0.0,0.4399173855781555,51.70059967041016,58.0,-12.239838600158691,-9599.111328125,147.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44146728515625,307.1114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.2156542837619781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624265193939209,0.3624314367771148,-4.898964562016772e-06,0.0,0.0002188616781495,0.0,0.0,17.82332420349121,0.0,0.0,0.0,0.325966864824295,4.0,0.0,1.0
658080,294.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.4811956286430359,0.050000000745058,0.0466440394520759,294.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.4811956286430359,0.050000000745058,0.0491184219717979,293.3067932128906,297.1499938964844,293.1499938964844,0.0982087254524231,-1754.3223876953125,304.165283203125,0.7245567440986633,0.1567209661006927,0.1115574836730957,293.1597900390625,297.1499938964844,293.1499938964844,0.3329237103462219,-6288.2861328125,304.1482238769531,0.9990000128746032,0.4941194057464599,0.4004032909870147,293.2304382324219,297.1499938964844,293.1499938964844,0.0116159990429878,-3330.8623046875,302.9874572753906,0.4811956286430359,0.050000000745058,0.2329966425895691,291.1539611816406,291.1499938964844,263.6300048828125,261.5564270019531,281.68817138671875,293.8825378417969,291.1529846191406,1.0,0.2458779066801071,0.759540319442749,0.759540319442749,1.0,1.0,-1.00895094871521,0.4068957865238189,0.6020551919937134,0.2138127833604812,0.0,0.0,0.4399173855781555,51.70059967041016,58.0,-12.239838600158691,-9599.111328125,147.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44146728515625,307.1114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.2156542837619781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624265193939209,0.3624314367771148,-4.898964562016772e-06,0.0,0.0002188616781495,0.0,0.0,17.82332420349121,0.0,0.0,0.0,0.325966864824295,4.0,0.0,1.0
658140,294.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4784977734088897,0.050000000745058,0.0466941036283969,294.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4784977734088897,0.050000000745058,0.0491711385548114,293.3069152832031,297.1499938964844,293.1499938964844,0.0952677577733993,-1712.00927734375,304.16510009765625,0.7153707146644592,0.152726948261261,0.1088055223226547,293.1710205078125,297.1499938964844,293.1499938964844,0.3391218483448028,-6384.501953125,304.1385192871094,0.9990000128746032,0.4916087388992309,0.4065979421138763,293.2322692871094,297.1499938964844,293.1499938964844,0.0115764271467924,-3327.046142578125,302.95379638671875,0.4784977734088897,0.050000000745058,0.2332467138767242,291.1464233398437,291.1499938964844,263.6499938964844,261.5756530761719,281.7060241699219,293.910400390625,291.1455993652344,1.0,0.2482904493808746,0.7594807147979736,0.7594807147979736,1.0,1.0,-1.013505935668945,0.4089704751968384,0.6045354008674622,0.2146393656730651,0.0,0.0,0.4409150779247284,53.08894348144531,61.0,-10.56220531463623,-9619.044921875,150.61866760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271240234375,307.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.83203125,18000.0,0.0,0.0,0.2146527171134948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633646667003631,0.3633695542812347,-4.90075353809516e-06,0.0,0.0002178452123189,0.0,0.0,17.88433837890625,0.0,0.0,0.0,0.3262084424495697,4.0,0.0,1.0
658200,294.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4784977734088897,0.050000000745058,0.0466941036283969,294.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4784977734088897,0.050000000745058,0.0491711385548114,293.3069152832031,297.1499938964844,293.1499938964844,0.0952677577733993,-1712.00927734375,304.16510009765625,0.7153707146644592,0.152726948261261,0.1088055223226547,293.1710205078125,297.1499938964844,293.1499938964844,0.3391218483448028,-6384.501953125,304.1385192871094,0.9990000128746032,0.4916087388992309,0.4065979421138763,293.2322692871094,297.1499938964844,293.1499938964844,0.0115764271467924,-3327.046142578125,302.95379638671875,0.4784977734088897,0.050000000745058,0.2332467138767242,291.1464233398437,291.1499938964844,263.6499938964844,261.5756530761719,281.7060241699219,293.910400390625,291.1455993652344,1.0,0.2482904493808746,0.7594807147979736,0.7594807147979736,1.0,1.0,-1.013505935668945,0.4089704751968384,0.6045354008674622,0.2146393656730651,0.0,0.0,0.4409150779247284,53.08894348144531,61.0,-10.56220531463623,-9619.044921875,150.61866760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271240234375,307.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.83203125,18000.0,0.0,0.0,0.2146527171134948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633646667003631,0.3633695542812347,-4.90075353809516e-06,0.0,0.0002178452123189,0.0,0.0,17.88433837890625,0.0,0.0,0.0,0.3262084424495697,4.0,0.0,1.0
658260,294.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4751088619232178,0.050000000745058,0.0467562265694141,294.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4751088619232178,0.050000000745058,0.0492365583777427,293.306884765625,297.1499938964844,293.1499938964844,0.0923438295722007,-1669.7921142578125,304.1649475097656,0.704740047454834,0.1487547606229782,0.1060763671994209,293.18878173828125,297.1499938964844,293.1499938964844,0.3467817306518554,-6501.65185546875,304.1296081542969,0.9990000128746032,0.4874831140041351,0.4141567349433899,293.2339782714844,297.1499938964844,293.1499938964844,0.0115395504981279,-3323.555419921875,302.919921875,0.4751088619232178,0.050000000745058,0.2335570305585861,291.1405334472656,291.1499938964844,263.6700134277344,261.5950927734375,281.7356262207031,293.9598693847656,291.1399841308594,1.0,0.2513156831264496,0.7593258023262024,0.7593258023262024,1.0,1.0,-1.0198276042938232,0.4117987751960754,0.6080288887023926,0.2159004062414169,0.0,0.0,0.4425926506519317,54.82267379760742,64.0,-8.026213645935059,-9646.5693359375,155.31019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38787841796875,307.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.79296875,18000.0,0.0,0.0,0.2140088528394699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653437793254852,0.3653486967086792,-4.9072891670221e-06,0.0,0.0002171917876694,0.0,0.0,18.022533416748047,0.0,0.0,0.0,0.3267602026462555,4.0,0.0,1.0
658320,294.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4751088619232178,0.050000000745058,0.0467562265694141,294.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4751088619232178,0.050000000745058,0.0492365583777427,293.306884765625,297.1499938964844,293.1499938964844,0.0923438295722007,-1669.7921142578125,304.1649475097656,0.704740047454834,0.1487547606229782,0.1060763671994209,293.18878173828125,297.1499938964844,293.1499938964844,0.3467817306518554,-6501.65185546875,304.1296081542969,0.9990000128746032,0.4874831140041351,0.4141567349433899,293.2339782714844,297.1499938964844,293.1499938964844,0.0115395504981279,-3323.555419921875,302.919921875,0.4751088619232178,0.050000000745058,0.2335570305585861,291.1405334472656,291.1499938964844,263.6700134277344,261.5950927734375,281.7356262207031,293.9598693847656,291.1399841308594,1.0,0.2513156831264496,0.7593258023262024,0.7593258023262024,1.0,1.0,-1.0198276042938232,0.4117987751960754,0.6080288887023926,0.2159004062414169,0.0,0.0,0.4425926506519317,54.82267379760742,64.0,-8.026213645935059,-9646.5693359375,155.31019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38787841796875,307.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.79296875,18000.0,0.0,0.0,0.2140088528394699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653437793254852,0.3653486967086792,-4.9072891670221e-06,0.0,0.0002171917876694,0.0,0.0,18.022533416748047,0.0,0.0,0.0,0.3267602026462555,4.0,0.0,1.0
658380,294.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.471053272485733,0.050000000745058,0.0468283705413341,294.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.471053272485733,0.050000000745058,0.0493125282227993,293.3067321777344,297.1499938964844,293.1499938964844,0.0894329696893692,-1627.689697265625,304.164794921875,0.6932489275932312,0.1448141038417816,0.1033749729394912,293.2121276855469,297.1499938964844,293.1499938964844,0.3555820882320404,-6634.595703125,304.12176513671875,0.9990000128746032,0.4817750155925751,0.4227655231952667,293.23541259765625,297.1499938964844,293.1499938964844,0.0115050198510289,-3320.23681640625,302.88641357421875,0.471053272485733,0.050000000745058,0.2339174002408981,291.1369323730469,291.1499938964844,263.69000244140625,261.6147766113281,281.7782897949219,294.0332336425781,291.1366882324219,1.0,0.254817932844162,0.7591709494590759,0.7591709494590759,1.0,1.0,-1.027527928352356,0.4152270853519439,0.6123008728027344,0.217506542801857,0.0,0.0,0.4445985555648803,56.84246063232422,52.0,-4.866114616394043,-9676.1171875,160.93307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,307.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7578125,18000.0,0.0,0.0,0.2137683629989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679294288158417,0.3679343461990356,-4.917074420518475e-06,0.0,0.0002169477083953,0.0,0.0,18.20805931091309,0.0,0.0,0.0,0.3275021910667419,4.0,0.0,1.0
658440,294.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.471053272485733,0.050000000745058,0.0468283705413341,294.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.471053272485733,0.050000000745058,0.0493125282227993,293.3067321777344,297.1499938964844,293.1499938964844,0.0894329696893692,-1627.689697265625,304.164794921875,0.6932489275932312,0.1448141038417816,0.1033749729394912,293.2121276855469,297.1499938964844,293.1499938964844,0.3555820882320404,-6634.595703125,304.12176513671875,0.9990000128746032,0.4817750155925751,0.4227655231952667,293.23541259765625,297.1499938964844,293.1499938964844,0.0115050198510289,-3320.23681640625,302.88641357421875,0.471053272485733,0.050000000745058,0.2339174002408981,291.1369323730469,291.1499938964844,263.69000244140625,261.6147766113281,281.7782897949219,294.0332336425781,291.1366882324219,1.0,0.254817932844162,0.7591709494590759,0.7591709494590759,1.0,1.0,-1.027527928352356,0.4152270853519439,0.6123008728027344,0.217506542801857,0.0,0.0,0.4445985555648803,56.84246063232422,52.0,-4.866114616394043,-9676.1171875,160.93307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,307.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7578125,18000.0,0.0,0.0,0.2137683629989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679294288158417,0.3679343461990356,-4.917074420518475e-06,0.0,0.0002169477083953,0.0,0.0,18.20805931091309,0.0,0.0,0.0,0.3275021910667419,4.0,0.0,1.0
658500,294.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4709690511226654,0.050000000745058,0.0468298345804214,294.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4709690511226654,0.050000000745058,0.0493140704929828,293.3064880371094,297.1499938964844,293.1499938964844,0.087942250072956,-1606.094970703125,304.1648254394531,0.6898763179779053,0.1428731828927993,0.1020112037658691,293.2237854003906,297.1499938964844,293.1499938964844,0.356048971414566,-6639.26123046875,304.1261901855469,0.9990000128746032,0.4786946773529053,0.4229386746883392,293.23590087890625,297.1499938964844,293.1499938964844,0.0114734089002013,-3315.622314453125,302.8703918457031,0.4709690511226654,0.050000000745058,0.2339247167110443,291.13739013671875,291.1499938964844,263.70001220703125,261.62469482421875,281.8059997558594,294.0737609863281,291.1385498046875,1.0,0.2543375790119171,0.7590935230255127,0.7590935230255127,1.0,1.0,-1.0261167287826538,0.4146455824375152,0.6114711761474609,0.2170332223176956,0.0,0.0,0.4454232454299927,56.86040878295898,52.0,3.984153985977173,-9664.8984375,160.5738067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,307.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.80078125,18000.0,0.0,0.0,0.2137848138809204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692590296268463,0.3692639470100403,-4.922620064462535e-06,0.0,0.000216964399442,0.0,0.0,18.305566787719727,0.0,0.0,0.0,0.327888160943985,4.0,0.0,1.0
658560,294.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.4723829627037048,0.050000000745058,0.0468050576746463,294.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.4723829627037048,0.050000000745058,0.0492879785597324,293.30615234375,297.1499938964844,293.1499938964844,0.0863754302263259,-1583.2974853515625,304.1649780273437,0.688279926776886,0.1409601718187332,0.1006464287638664,293.2311706542969,297.1499938964844,293.1499938964844,0.353171557188034,-6592.55224609375,304.13580322265625,0.9990000128746032,0.4763052761554718,0.4200017154216766,293.23614501953125,297.1499938964844,293.1499938964844,0.0114239063113927,-3306.7900390625,302.8558044433594,0.4723829627037048,0.050000000745058,0.2338009476661682,291.147216796875,291.1499938964844,263.7099914550781,261.6347045898437,281.82843017578125,294.0998840332031,291.15069580078125,1.0,0.2526705861091614,0.7589932084083557,0.7589932084083557,1.0,1.0,-1.0207462310791016,0.4123618602752685,0.6083843111991882,0.2155230641365051,0.0,0.0,0.444672018289566,56.12467575073242,40.0,21.111312866210938,-9628.6591796875,157.81866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,307.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4375,18000.0,0.0,0.0,0.2138243168592453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695549964904785,0.3695599138736725,-4.926713245367864e-06,0.0,0.0002170045045204,0.0,0.0,18.33688735961914,0.0,0.0,0.0,0.3279898464679718,4.0,0.0,1.0
658620,294.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4782625734806061,0.050000000745058,0.0466985143721103,294.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4782625734806061,0.050000000745058,0.0491757839918136,293.3051147460937,297.1499938964844,293.1499938964844,0.0831847786903381,-1536.89208984375,304.1653137207031,0.6892006993293762,0.1372145861387252,0.0979291200637817,293.2290954589844,297.1499938964844,293.1499938964844,0.3401326835155487,-6388.365234375,304.1624450683594,0.9990000128746032,0.474621057510376,0.4071322381496429,293.2362976074219,297.1499938964844,293.1499938964844,0.0112966047599911,-3282.88427734375,302.82879638671875,0.4782625734806061,0.050000000745058,0.2332687377929687,291.17840576171875,291.1499938964844,263.7300109863281,261.6548767089844,281.8416442871094,294.0876770019531,291.18182373046875,1.0,0.2462391108274459,0.758792519569397,0.758792519569397,1.0,1.0,-1.0011404752731323,0.4039925038814544,0.5971480011940002,0.2102401107549667,0.0,0.0,0.4387948513031006,53.016971588134766,28.0,36.84965133666992,-9472.8701171875,147.24191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,307.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.69140625,18000.0,0.0,0.0,0.2136872410774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3638991713523865,0.363904058933258,-4.914444616588298e-06,0.0,0.0002168653882108,0.0,0.0,17.960947036743164,0.0,0.0,0.0,0.326493501663208,4.0,0.0,1.0
658680,294.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4782625734806061,0.050000000745058,0.0466985143721103,294.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4782625734806061,0.050000000745058,0.0491757839918136,293.3051147460937,297.1499938964844,293.1499938964844,0.0831847786903381,-1536.89208984375,304.1653137207031,0.6892006993293762,0.1372145861387252,0.0979291200637817,293.2290954589844,297.1499938964844,293.1499938964844,0.3401326835155487,-6388.365234375,304.1624450683594,0.9990000128746032,0.474621057510376,0.4071322381496429,293.2362976074219,297.1499938964844,293.1499938964844,0.0112966047599911,-3282.88427734375,302.82879638671875,0.4782625734806061,0.050000000745058,0.2332687377929687,291.17840576171875,291.1499938964844,263.7300109863281,261.6548767089844,281.8416442871094,294.0876770019531,291.18182373046875,1.0,0.2462391108274459,0.758792519569397,0.758792519569397,1.0,1.0,-1.0011404752731323,0.4039925038814544,0.5971480011940002,0.2102401107549667,0.0,0.0,0.4387948513031006,53.016971588134766,28.0,36.84965133666992,-9472.8701171875,147.24191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,307.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.69140625,18000.0,0.0,0.0,0.2136872410774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3638991713523865,0.363904058933258,-4.914444616588298e-06,0.0,0.0002168653882108,0.0,0.0,17.960947036743164,0.0,0.0,0.0,0.326493501663208,4.0,0.0,1.0
658740,294.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.4872137308120727,0.050000000745058,0.0465332940220832,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.4872137308120727,0.050000000745058,0.0490018017590045,293.3037109375,297.1499938964844,293.1499938964844,0.0800570920109748,-1491.6912841796875,304.1654052734375,0.6952605843544006,0.1335682123899459,0.0952376276254654,293.2017822265625,297.1499938964844,293.1499938964844,0.3192286491394043,-6064.259765625,304.19317626953125,0.9990000128746032,0.4781017303466797,0.3863283991813659,293.236572265625,297.1499938964844,293.1499938964844,0.0111529799178242,-3256.129638671875,302.801025390625,0.4872137308120727,0.050000000745058,0.2324434518814087,291.2044677734375,291.1499938964844,263.75,261.6753234863281,281.8030090332031,293.9774169921875,291.2073669433594,1.0,0.2363181263208389,0.7585918307304382,0.7585918307304382,1.0,1.0,-0.9715452790260316,0.3914003372192383,0.5801449418067932,0.2023923099040985,0.0,0.0,0.4297427833080292,48.21929168701172,31.0,35.940608978271484,-9255.7900390625,131.7407989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,307.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18074.83203125,18000.0,0.0,0.0,0.2128393799066543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532107174396515,0.353215605020523,-4.878420895693125e-06,0.0,0.0002160049043595,0.0,0.0,17.219717025756836,0.0,0.0,0.0,0.3235364258289337,4.0,0.0,1.0
658800,294.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.4872137308120727,0.050000000745058,0.0465332940220832,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.4872137308120727,0.050000000745058,0.0490018017590045,293.3037109375,297.1499938964844,293.1499938964844,0.0800570920109748,-1491.6912841796875,304.1654052734375,0.6952605843544006,0.1335682123899459,0.0952376276254654,293.2017822265625,297.1499938964844,293.1499938964844,0.3192286491394043,-6064.259765625,304.19317626953125,0.9990000128746032,0.4781017303466797,0.3863283991813659,293.236572265625,297.1499938964844,293.1499938964844,0.0111529799178242,-3256.129638671875,302.801025390625,0.4872137308120727,0.050000000745058,0.2324434518814087,291.2044677734375,291.1499938964844,263.75,261.6753234863281,281.8030090332031,293.9774169921875,291.2073669433594,1.0,0.2363181263208389,0.7585918307304382,0.7585918307304382,1.0,1.0,-0.9715452790260316,0.3914003372192383,0.5801449418067932,0.2023923099040985,0.0,0.0,0.4297427833080292,48.21929168701172,31.0,35.940608978271484,-9255.7900390625,131.7407989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821960449219,307.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18074.83203125,18000.0,0.0,0.0,0.2128393799066543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532107174396515,0.353215605020523,-4.878420895693125e-06,0.0,0.0002160049043595,0.0,0.0,17.219717025756836,0.0,0.0,0.0,0.3235364258289337,4.0,0.0,1.0
658860,294.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.4937105476856231,0.050000000745058,0.0464197173714637,294.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.4937105476856231,0.050000000745058,0.0488822013139724,293.3022766113281,297.1499938964844,293.1499938964844,0.0771111324429512,-1449.55615234375,304.1651611328125,0.6981730461120605,0.1299627125263214,0.0926279872655868,293.1588439941406,297.1499938964844,293.1499938964844,0.3038470149040222,-5828.6923828125,304.2038269042969,0.9990000128746032,0.4854927957057953,0.3713480532169342,293.2375793457031,297.1499938964844,293.1499938964844,0.0110387839376926,-3236.09619140625,302.7697448730469,0.4937105476856231,0.050000000745058,0.2318761050701141,291.2171630859375,291.1499938964844,263.7690124511719,261.69512939453125,281.73248291015625,293.8258056640625,291.2163391113281,1.0,0.2296152412891388,0.7587239146232605,0.7587239146232605,1.0,1.0,-0.9494664669036864,0.382142961025238,0.5673235058784485,0.1964418590068817,0.0,0.0,0.419578343629837,44.90127182006836,34.0,10.91225814819336,-9069.9345703125,121.10346221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888244628906,307.0190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18085.419921875,18000.0,0.0,0.0,0.2110467851161956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400183916091919,0.3400232195854187,-4.829741101275431e-06,0.0,0.0002141856530215,0.0,0.0,16.313570022583008,0.0,0.0,0.0,0.3199052810668945,4.0,0.0,1.0
658920,294.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.4937105476856231,0.050000000745058,0.0464197173714637,294.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.4937105476856231,0.050000000745058,0.0488822013139724,293.3022766113281,297.1499938964844,293.1499938964844,0.0771111324429512,-1449.55615234375,304.1651611328125,0.6981730461120605,0.1299627125263214,0.0926279872655868,293.1588439941406,297.1499938964844,293.1499938964844,0.3038470149040222,-5828.6923828125,304.2038269042969,0.9990000128746032,0.4854927957057953,0.3713480532169342,293.2375793457031,297.1499938964844,293.1499938964844,0.0110387839376926,-3236.09619140625,302.7697448730469,0.4937105476856231,0.050000000745058,0.2318761050701141,291.2171630859375,291.1499938964844,263.7690124511719,261.69512939453125,281.73248291015625,293.8258056640625,291.2163391113281,1.0,0.2296152412891388,0.7587239146232605,0.7587239146232605,1.0,1.0,-0.9494664669036864,0.382142961025238,0.5673235058784485,0.1964418590068817,0.0,0.0,0.419578343629837,44.90127182006836,34.0,10.91225814819336,-9069.9345703125,121.10346221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888244628906,307.0190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18085.419921875,18000.0,0.0,0.0,0.2110467851161956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400183916091919,0.3400232195854187,-4.829741101275431e-06,0.0,0.0002141856530215,0.0,0.0,16.313570022583008,0.0,0.0,0.0,0.3199052810668945,4.0,0.0,1.0
658980,294.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084350585937,0.497844398021698,0.050000000745058,0.046352669596672,294.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084350585937,0.497844398021698,0.050000000745058,0.0488115921616554,293.3009033203125,297.1499938964844,293.1499938964844,0.0743505805730819,-1410.586669921875,304.1647033691406,0.6974079608917236,0.1263835132122039,0.0900707319378852,293.1209716796875,297.1499938964844,293.1499938964844,0.2945303320884704,-5688.486328125,304.2012023925781,0.9990000128746032,0.4929653704166412,0.3622127771377563,293.2390441894531,297.1499938964844,293.1499938964844,0.0109587796032428,-3224.26904296875,302.73443603515625,0.497844398021698,0.050000000745058,0.2315411865711212,291.2073974609375,291.1499938964844,263.7861022949219,261.71337890625,281.6845703125,293.7215576171875,291.2060546875,1.0,0.2253113389015197,0.7588560581207275,0.7588560581207275,1.0,1.0,-0.9348632097244264,0.3760518431663513,0.558811366558075,0.1925141364336013,0.0,0.0,0.4125387370586395,42.92495346069336,37.0,-7.87818717956543,-8949.921875,114.63850402832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52252197265625,307.0489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.23828125,18000.0,0.0,0.0,0.2084877341985702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301981985569,0.330202966928482,-4.7879475459922105e-06,0.0,0.0002115885436069,0.0,0.0,15.63837432861328,0.0,0.0,0.0,0.3171490728855133,4.0,0.0,1.0
659040,294.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084350585937,0.497844398021698,0.050000000745058,0.046352669596672,294.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084350585937,0.497844398021698,0.050000000745058,0.0488115921616554,293.3009033203125,297.1499938964844,293.1499938964844,0.0743505805730819,-1410.586669921875,304.1647033691406,0.6974079608917236,0.1263835132122039,0.0900707319378852,293.1209716796875,297.1499938964844,293.1499938964844,0.2945303320884704,-5688.486328125,304.2012023925781,0.9990000128746032,0.4929653704166412,0.3622127771377563,293.2390441894531,297.1499938964844,293.1499938964844,0.0109587796032428,-3224.26904296875,302.73443603515625,0.497844398021698,0.050000000745058,0.2315411865711212,291.2073974609375,291.1499938964844,263.7861022949219,261.71337890625,281.6845703125,293.7215576171875,291.2060546875,1.0,0.2253113389015197,0.7588560581207275,0.7588560581207275,1.0,1.0,-0.9348632097244264,0.3760518431663513,0.558811366558075,0.1925141364336013,0.0,0.0,0.4125387370586395,42.92495346069336,37.0,-7.87818717956543,-8949.921875,114.63850402832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52252197265625,307.0489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.23828125,18000.0,0.0,0.0,0.2084877341985702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301981985569,0.330202966928482,-4.7879475459922105e-06,0.0,0.0002115885436069,0.0,0.0,15.63837432861328,0.0,0.0,0.0,0.3171490728855133,4.0,0.0,1.0
659100,294.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.4991747736930847,0.050000000745058,0.0463320612907409,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.4991747736930847,0.050000000745058,0.0487898923456668,293.3002014160156,297.1499938964844,293.1499938964844,0.0729811415076255,-1391.3638916015625,304.1645202636719,0.6958803534507751,0.1246082261204719,0.0888111516833305,293.10577392578125,297.1499938964844,293.1499938964844,0.2915187478065491,-5644.0771484375,304.1973571777344,0.9990000128746032,0.4963190853595733,0.3593580722808838,293.2397766113281,297.1499938964844,293.1499938964844,0.010923353023827,-3219.179931640625,302.71649169921875,0.4991747736930847,0.050000000745058,0.2314382493495941,291.2025451660156,291.1499938964844,263.7939147949219,261.7219543457031,281.66943359375,293.6868591308594,291.2012023925781,1.0,0.2239163666963577,0.7589221000671387,0.7589221000671387,1.0,1.0,-0.9297499060630798,0.3739270269870758,0.5558228492736816,0.1911393702030182,0.0,0.0,0.409524917602539,42.31001281738281,37.0,-11.33238124847412,-8906.1474609375,112.5360336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5877990722656,307.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.044921875,18000.0,0.0,0.0,0.2070228457450866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262573480606079,0.3262621164321899,-4.771774001710583e-06,0.0,0.0002101018617395,0.0,0.0,15.37324333190918,0.0,0.0,0.0,0.3160566389560699,4.0,0.0,1.0
659160,294.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.500053346157074,0.050000000745058,0.0463187210261821,294.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.500053346157074,0.050000000745058,0.0487758442759513,293.29949951171875,297.1499938964844,293.1499938964844,0.07162357121706,-1372.39404296875,304.16436767578125,0.6936702132225037,0.1228449121117591,0.0875647664070129,293.09332275390625,297.1499938964844,293.1499938964844,0.2894937396049499,-5615.046875,304.1924133300781,0.9990000128746032,0.4993283748626709,0.3574970662593841,293.2405090332031,297.1499938964844,293.1499938964844,0.0108909448608756,-3214.70166015625,302.69842529296875,0.500053346157074,0.050000000745058,0.231371596455574,291.1972045898437,291.1499938964844,263.8013000488281,261.7301330566406,281.6586303710937,293.6609191894531,291.1956481933594,1.0,0.2229598760604858,0.7589950561523438,0.7589950561523438,1.0,1.0,-0.9259065985679626,0.3723348677158355,0.5535717606544495,0.1901072710752487,0.0,0.0,0.4069079756736755,41.90517425537109,40.0,-14.194369316101074,-8869.9287109375,111.05862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6482238769531,307.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.01953125,18000.0,0.0,0.0,0.2054808437824249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227720558643341,0.3227768242359161,-4.757684109790716e-06,0.0,0.0002085369342239,0.0,0.0,15.14126968383789,0.0,0.0,0.0,0.315102607011795,4.0,0.0,1.0
659220,294.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5005910396575928,0.050000000745058,0.0463106706738472,294.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5005910396575928,0.050000000745058,0.0487673692405223,293.2980041503906,297.1499938964844,293.1499938964844,0.068949282169342,-1335.30029296875,304.1640319824219,0.6874637603759766,0.1193592771887779,0.0851137936115264,293.076416015625,297.1499938964844,293.1499938964844,0.2880728542804718,-5597.87451171875,304.1806030273437,0.9990000128746032,0.5042117834091187,0.3563677966594696,293.241943359375,297.1499938964844,293.1499938964844,0.0108344377949833,-3207.50439453125,302.66168212890625,0.5005910396575928,0.050000000745058,0.231331393122673,291.1842346191406,291.1499938964844,263.814697265625,261.7454833984375,281.6465148925781,293.6288146972656,291.182373046875,1.0,0.2221909016370773,0.7591410279273987,0.7591410279273987,1.0,1.0,-0.9215400815010072,0.3705385327339172,0.5510015487670898,0.1889328062534332,0.0,0.0,0.4031853973865509,41.634765625,43.0,-18.403545379638672,-8821.650390625,109.68933868408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7459716796875,307.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.625,18000.0,0.0,0.0,0.2023031413555145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175598680973053,0.3175646066665649,-4.735793027066393e-06,0.0,0.0002053119678748,0.0,0.0,14.795251846313477,0.0,0.0,0.0,0.3136740326881408,4.0,0.0,1.0
659280,294.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5005910396575928,0.050000000745058,0.0463106706738472,294.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.5005910396575928,0.050000000745058,0.0487673692405223,293.2980041503906,297.1499938964844,293.1499938964844,0.068949282169342,-1335.30029296875,304.1640319824219,0.6874637603759766,0.1193592771887779,0.0851137936115264,293.076416015625,297.1499938964844,293.1499938964844,0.2880728542804718,-5597.87451171875,304.1806030273437,0.9990000128746032,0.5042117834091187,0.3563677966594696,293.241943359375,297.1499938964844,293.1499938964844,0.0108344377949833,-3207.50439453125,302.66168212890625,0.5005910396575928,0.050000000745058,0.231331393122673,291.1842346191406,291.1499938964844,263.814697265625,261.7454833984375,281.6465148925781,293.6288146972656,291.182373046875,1.0,0.2221909016370773,0.7591410279273987,0.7591410279273987,1.0,1.0,-0.9215400815010072,0.3705385327339172,0.5510015487670898,0.1889328062534332,0.0,0.0,0.4031853973865509,41.634765625,43.0,-18.403545379638672,-8821.650390625,109.68933868408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7459716796875,307.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.625,18000.0,0.0,0.0,0.2023031413555145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175598680973053,0.3175646066665649,-4.735793027066393e-06,0.0,0.0002053119678748,0.0,0.0,14.795251846313477,0.0,0.0,0.0,0.3136740326881408,4.0,0.0,1.0
659340,294.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4997385740280151,0.050000000745058,0.0463235229253768,294.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4997385740280151,0.050000000745058,0.0487808994948864,293.29608154296875,297.1499938964844,293.1499938964844,0.0663438364863395,-1299.5228271484375,304.1636962890625,0.6793700456619263,0.1159987226128578,0.0827424600720405,293.0693359375,297.1499938964844,293.1499938964844,0.2896362245082855,-5626.830078125,304.1678161621094,0.9990000128746032,0.5075267553329468,0.3581618964672088,293.24346923828125,297.1499938964844,293.1499938964844,0.0107853477820754,-3201.8583984375,302.6239013671875,0.4997385740280151,0.050000000745058,0.2313955873250961,291.16973876953125,291.1499938964844,263.8263854980469,261.7594299316406,281.6424255371094,293.61480712890625,291.167724609375,1.0,0.2227167785167694,0.7592869400978088,0.7592869400978088,1.0,1.0,-0.9209548830986024,0.3703247606754303,0.5506301522254944,0.1887578815221786,0.0,0.0,0.4015150964260101,41.969181060791016,46.0,-20.486852645874023,-8803.626953125,110.08739471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8018493652344,307.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.96875,18000.0,0.0,0.0,0.1992338299751281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148262798786163,0.314831018447876,-4.7227331378962845e-06,0.0,0.000202196999453,0.0,0.0,14.610854148864746,0.0,0.0,0.0,0.3129030764102936,4.0,0.0,1.0
659400,294.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4997385740280151,0.050000000745058,0.0463235229253768,294.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4997385740280151,0.050000000745058,0.0487808994948864,293.29608154296875,297.1499938964844,293.1499938964844,0.0663438364863395,-1299.5228271484375,304.1636962890625,0.6793700456619263,0.1159987226128578,0.0827424600720405,293.0693359375,297.1499938964844,293.1499938964844,0.2896362245082855,-5626.830078125,304.1678161621094,0.9990000128746032,0.5075267553329468,0.3581618964672088,293.24346923828125,297.1499938964844,293.1499938964844,0.0107853477820754,-3201.8583984375,302.6239013671875,0.4997385740280151,0.050000000745058,0.2313955873250961,291.16973876953125,291.1499938964844,263.8263854980469,261.7594299316406,281.6424255371094,293.61480712890625,291.167724609375,1.0,0.2227167785167694,0.7592869400978088,0.7592869400978088,1.0,1.0,-0.9209548830986024,0.3703247606754303,0.5506301522254944,0.1887578815221786,0.0,0.0,0.4015150964260101,41.969181060791016,46.0,-20.486852645874023,-8803.626953125,110.08739471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8018493652344,307.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.96875,18000.0,0.0,0.0,0.1992338299751281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148262798786163,0.314831018447876,-4.7227331378962845e-06,0.0,0.000202196999453,0.0,0.0,14.610854148864746,0.0,0.0,0.0,0.3129030764102936,4.0,0.0,1.0
659460,294.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4978069961071014,0.050000000745058,0.0463533364236354,294.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4978069961071014,0.050000000745058,0.0488122962415218,293.29315185546875,297.1499938964844,293.1499938964844,0.0639212355017662,-1266.6116943359375,304.1631774902344,0.6702474355697632,0.1128901839256286,0.0805535241961479,293.07147216796875,297.1499938964844,293.1499938964844,0.2936390042304992,-5693.0830078125,304.1552124023437,0.9990000128746032,0.5091550946235657,0.3622942268848419,293.2452087402344,297.1499938964844,293.1499938964844,0.010741245932877,-3197.29443359375,302.5848388671875,0.4978069961071014,0.050000000745058,0.2315445244312286,291.1542053222656,291.1499938964844,263.8363952636719,261.7720642089844,281.6420288085937,293.6107482910156,291.1521301269531,1.0,0.224297434091568,0.759306788444519,0.759306788444519,1.0,1.0,-0.9235386848449708,0.3714319765567779,0.5521067380905151,0.1893817484378814,0.0,0.0,0.4019822478294372,42.79527282714844,49.0,-21.740646362304688,-8813.0908203125,111.94393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80792236328125,307.1119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.228515625,18000.0,0.0,0.0,0.196537971496582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145806193351745,0.3145853579044342,-4.718322543340037e-06,0.0,0.0001994610502151,0.0,0.0,14.585108757019045,0.0,0.0,0.0,0.3127831816673279,4.0,0.0,1.0
