time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,294.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4978069961071014,0.050000000745058,0.0463533364236354,294.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.4978069961071014,0.050000000745058,0.0488122962415218,293.29315185546875,297.1499938964844,293.1499938964844,0.0639212355017662,-1266.6116943359375,304.1631774902344,0.6702474355697632,0.1128901839256286,0.0805535241961479,293.07147216796875,297.1499938964844,293.1499938964844,0.2936390042304992,-5693.0830078125,304.1552124023437,0.9990000128746032,0.5091550946235657,0.3622942268848419,293.2452087402344,297.1499938964844,293.1499938964844,0.010741245932877,-3197.29443359375,302.5848388671875,0.4978069961071014,0.050000000745058,0.2315445244312286,291.1542053222656,291.1499938964844,263.8363952636719,261.7720642089844,281.6420288085937,293.6107482910156,291.1521301269531,1.0,0.224297434091568,0.759306788444519,0.759306788444519,1.0,1.0,-0.9235386848449708,0.3714319765567779,0.5521067380905151,0.1893817484378814,0.0,0.0,0.4019822478294372,42.79527282714844,49.0,-21.740646362304688,-8813.0908203125,111.94393920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80792236328125,307.1119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.228515625,18000.0,0.0,0.0,0.196537971496582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145806193351745,0.3145853579044342,-4.718322543340037e-06,0.0,0.0001994610502151,0.0,0.0,14.585108757019045,0.0,0.0,0.0,0.3127831816673279,4.0,0.0,1.0
659580,294.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4950584769248962,0.050000000745058,0.0463974811136722,294.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4950584769248962,0.050000000745058,0.0488587841391563,293.2899780273437,297.1499938964844,293.1499938964844,0.0616118982434272,-1235.5396728515625,304.1626281738281,0.6604340076446533,0.1099106445908546,0.0784883648157119,293.08074951171875,297.1499938964844,293.1499938964844,0.2996475398540497,-5789.5078125,304.1434936523437,0.9990000128746032,0.5092748999595642,0.3683284223079681,293.24725341796875,297.1499938964844,293.1499938964844,0.0106992414221167,-3193.17236328125,302.5442199707031,0.4950584769248962,0.050000000745058,0.2317650318145752,291.1388854980469,291.1499938964844,263.8448181152344,261.783447265625,281.6456298828125,293.6176452636719,291.1369934082031,1.0,0.2267352193593979,0.7593266367912292,0.7593266367912292,1.0,1.0,-0.9286751747131348,0.3736286163330078,0.555046558380127,0.1906270831823349,0.0,0.0,0.4045018255710602,44.03459930419922,52.0,-21.02607536315918,-8846.8193359375,115.02584075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7615966796875,307.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.837890625,18000.0,0.0,0.0,0.1944476068019867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168255984783172,0.3168303072452545,-4.722645826404914e-06,0.0,0.0001973395992536,0.0,0.0,14.717924118041992,0.0,0.0,0.0,0.3133139014244079,4.0,0.0,1.0
659640,294.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4950584769248962,0.050000000745058,0.0463974811136722,294.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4950584769248962,0.050000000745058,0.0488587841391563,293.2899780273437,297.1499938964844,293.1499938964844,0.0616118982434272,-1235.5396728515625,304.1626281738281,0.6604340076446533,0.1099106445908546,0.0784883648157119,293.08074951171875,297.1499938964844,293.1499938964844,0.2996475398540497,-5789.5078125,304.1434936523437,0.9990000128746032,0.5092748999595642,0.3683284223079681,293.24725341796875,297.1499938964844,293.1499938964844,0.0106992414221167,-3193.17236328125,302.5442199707031,0.4950584769248962,0.050000000745058,0.2317650318145752,291.1388854980469,291.1499938964844,263.8448181152344,261.783447265625,281.6456298828125,293.6176452636719,291.1369934082031,1.0,0.2267352193593979,0.7593266367912292,0.7593266367912292,1.0,1.0,-0.9286751747131348,0.3736286163330078,0.555046558380127,0.1906270831823349,0.0,0.0,0.4045018255710602,44.03459930419922,52.0,-21.02607536315918,-8846.8193359375,115.02584075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7615966796875,307.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.837890625,18000.0,0.0,0.0,0.1944476068019867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168255984783172,0.3168303072452545,-4.722645826404914e-06,0.0,0.0001973395992536,0.0,0.0,14.717924118041992,0.0,0.0,0.0,0.3133139014244079,4.0,0.0,1.0
659700,294.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4934476017951965,0.050000000745058,0.0464242696762084,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4934476017951965,0.050000000745058,0.048886988312006,293.2883605957031,297.1499938964844,293.1499938964844,0.0604750961065292,-1220.34423828125,304.1623840332031,0.655358076095581,0.1084500104188919,0.0774824470281601,293.0874328613281,297.1499938964844,293.1499938964844,0.3032843172550201,-5847.05712890625,304.1380920410156,0.9990000128746032,0.5088405013084412,0.3719424605369568,293.2484436035156,297.1499938964844,293.1499938964844,0.0106781339272856,-3191.072265625,302.52325439453125,0.4934476017951965,0.050000000745058,0.2318988293409347,291.1318054199219,291.1499938964844,263.84844970703125,261.7886657714844,281.6487121582031,293.625,291.1300354003906,1.0,0.2282223254442215,0.7593365907669067,0.7593365907669067,1.0,1.0,-0.932031750679016,0.3750696778297424,0.5569620728492737,0.1914282292127609,0.0,0.0,0.4064308404922485,44.78942489624024,52.0,-20.060476303100582,-8871.12890625,116.96871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7194519042969,307.0659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.732421875,18000.0,0.0,0.0,0.1936873346567154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187927901744842,0.3187974989414215,-4.727929081127513e-06,0.0,0.0001965680276043,0.0,0.0,14.839054107666016,0.0,0.0,0.0,0.3138047754764557,4.0,0.0,1.0
659760,294.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4917123317718506,0.050000000745058,0.0464538373053073,294.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4917123317718506,0.050000000745058,0.0489181280136108,293.28680419921875,297.1499938964844,293.1499938964844,0.0593455955386161,-1205.3109130859375,304.1622009277344,0.6502324342727661,0.1070058569312095,0.0764904841780662,293.09521484375,297.1499938964844,293.1499938964844,0.3072811067104339,-5909.82177734375,304.13299560546875,0.9990000128746032,0.5081021189689636,0.375891625881195,293.249755859375,297.1499938964844,293.1499938964844,0.0106566762551665,-3188.886474609375,302.5018005371094,0.4917123317718506,0.050000000745058,0.2320465296506881,291.12518310546875,291.1499938964844,263.8516845703125,261.7935791015625,281.6526794433594,293.6347961425781,291.1235656738281,1.0,0.2298604249954223,0.7592983245849609,0.7592983245849609,1.0,1.0,-0.9358309507369996,0.3767021596431732,0.5591287612915039,0.1923149675130844,0.0,0.0,0.4087503850460052,45.623634338378906,55.0,-18.84771156311035,-8899.55078125,119.1504135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6658630371094,307.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.0078125,18000.0,0.0,0.0,0.1931368857622146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212643265724182,0.3212690651416778,-4.735133643407608e-06,0.0,0.0001960093795787,0.0,0.0,14.99354076385498,0.0,0.0,0.0,0.3144331276416778,4.0,0.0,1.0
659820,294.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4879280924797058,0.050000000745058,0.0465205945074558,294.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4879280924797058,0.050000000745058,0.0489884279668331,293.2837219238281,297.1499938964844,293.1499938964844,0.0571070052683353,-1175.7032470703125,304.161865234375,0.6399796605110168,0.1041676700115203,0.0745473429560661,293.1141662597656,297.1499938964844,293.1499938964844,0.3162208199501037,-6048.77978515625,304.1238098144531,0.9990000128746032,0.5056579113006592,0.3846587538719177,293.25274658203125,297.1499938964844,293.1499938964844,0.0106121152639389,-3184.128662109375,302.45733642578125,0.4879280924797058,0.050000000745058,0.2323800027370453,291.1135559082031,291.1499938964844,263.8570861816406,261.80255126953125,281.66229248046875,293.66180419921875,291.1122131347656,1.0,0.2335283160209655,0.7592217922210693,0.7592217922210693,1.0,1.0,-0.9445855021476746,0.3805149495601654,0.5640705227851868,0.1942372322082519,0.0,0.0,0.4144168198108673,47.50717926025391,58.0,-16.015920639038086,-8967.4140625,124.17413330078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.9818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.6328125,18000.0,0.0,0.0,0.1927119642496109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327593594789505,0.3275983333587646,-4.755030204250943e-06,0.0,0.0001955781481228,0.0,0.0,15.396883964538574,0.0,0.0,0.0,0.3160778880119324,4.0,0.0,1.0
659880,294.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4879280924797058,0.050000000745058,0.0465205945074558,294.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4879280924797058,0.050000000745058,0.0489884279668331,293.2837219238281,297.1499938964844,293.1499938964844,0.0571070052683353,-1175.7032470703125,304.161865234375,0.6399796605110168,0.1041676700115203,0.0745473429560661,293.1141662597656,297.1499938964844,293.1499938964844,0.3162208199501037,-6048.77978515625,304.1238098144531,0.9990000128746032,0.5056579113006592,0.3846587538719177,293.25274658203125,297.1499938964844,293.1499938964844,0.0106121152639389,-3184.128662109375,302.45733642578125,0.4879280924797058,0.050000000745058,0.2323800027370453,291.1135559082031,291.1499938964844,263.8570861816406,261.80255126953125,281.66229248046875,293.66180419921875,291.1122131347656,1.0,0.2335283160209655,0.7592217922210693,0.7592217922210693,1.0,1.0,-0.9445855021476746,0.3805149495601654,0.5640705227851868,0.1942372322082519,0.0,0.0,0.4144168198108673,47.50717926025391,58.0,-16.015920639038086,-8967.4140625,124.17413330078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.9818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17958.6328125,18000.0,0.0,0.0,0.1927119642496109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327593594789505,0.3275983333587646,-4.755030204250943e-06,0.0,0.0001955781481228,0.0,0.0,15.396883964538574,0.0,0.0,0.0,0.3160778880119324,4.0,0.0,1.0
659940,294.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.4837871789932251,0.050000000745058,0.0465962924063205,294.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.4837871789932251,0.050000000745058,0.0490681380033493,293.2806396484375,297.1499938964844,293.1499938964844,0.0548994913697242,-1146.7467041015625,304.1615905761719,0.6298521757125854,0.1014025658369064,0.0726605281233787,293.137939453125,297.1499938964844,293.1499938964844,0.3262063264846802,-6202.12841796875,304.1159362792969,0.9990000128746032,0.5017518997192383,0.394363671541214,293.25616455078125,297.1499938964844,293.1499938964844,0.0105650899931788,-3178.782958984375,302.41082763671875,0.4837871789932251,0.050000000745058,0.2327581197023391,291.10406494140625,291.1499938964844,263.8611145019531,261.8104248046875,281.6737670898437,293.7020568847656,291.1030578613281,1.0,0.2376173138618469,0.7591452598571777,0.7591452598571777,1.0,1.0,-0.954608917236328,0.3850248456001282,0.5695840716362,0.1960780471563339,0.0,0.0,0.4212000370025635,49.63731002807617,61.0,-12.917594909667969,-9047.66796875,129.98233032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360595703125,306.9107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.5390625,18000.0,0.0,0.0,0.1932087242603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355301916599273,0.3355349600315094,-4.781699772138381e-06,0.0,0.000196082284674,0.0,0.0,15.91516399383545,0.0,0.0,0.0,0.318192571401596,4.0,0.0,1.0
660000,294.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.4837871789932251,0.050000000745058,0.0465962924063205,294.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.4837871789932251,0.050000000745058,0.0490681380033493,293.2806396484375,297.1499938964844,293.1499938964844,0.0548994913697242,-1146.7467041015625,304.1615905761719,0.6298521757125854,0.1014025658369064,0.0726605281233787,293.137939453125,297.1499938964844,293.1499938964844,0.3262063264846802,-6202.12841796875,304.1159362792969,0.9990000128746032,0.5017518997192383,0.394363671541214,293.25616455078125,297.1499938964844,293.1499938964844,0.0105650899931788,-3178.782958984375,302.41082763671875,0.4837871789932251,0.050000000745058,0.2327581197023391,291.10406494140625,291.1499938964844,263.8611145019531,261.8104248046875,281.6737670898437,293.7020568847656,291.1030578613281,1.0,0.2376173138618469,0.7591452598571777,0.7591452598571777,1.0,1.0,-0.954608917236328,0.3850248456001282,0.5695840716362,0.1960780471563339,0.0,0.0,0.4212000370025635,49.63731002807617,61.0,-12.917594909667969,-9047.66796875,129.98233032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360595703125,306.9107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.5390625,18000.0,0.0,0.0,0.1932087242603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355301916599273,0.3355349600315094,-4.781699772138381e-06,0.0,0.000196082284674,0.0,0.0,15.91516399383545,0.0,0.0,0.0,0.318192571401596,4.0,0.0,1.0
660060,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.4792941808700561,0.050000000745058,0.0466796830296516,294.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.4792941808700561,0.050000000745058,0.0491559542715549,293.27752685546875,297.1499938964844,293.1499938964844,0.052730992436409,-1118.518798828125,304.1613464355469,0.619710385799408,0.098721720278263,0.0708364024758338,293.16583251953125,297.1499938964844,293.1499938964844,0.3370072841644287,-6366.140625,304.1093139648437,0.9990000128746032,0.4964093565940857,0.4047856628894806,293.25994873046875,297.1499938964844,293.1499938964844,0.0105149773880839,-3172.67041015625,302.3624267578125,0.4792941808700561,0.050000000745058,0.2331746965646743,291.0971374511719,291.1499938964844,263.8638000488281,261.8172302246094,281.68853759765625,293.7606811523437,291.09649658203125,1.0,0.2420281171798706,0.7589918971061707,0.7589918971061707,1.0,1.0,-0.9656332731246948,0.3901802003383636,0.5754531025886536,0.1975718885660171,0.0,0.0,0.4287399649620056,51.97368240356445,64.0,-9.226086616516112,-9137.275390625,136.4816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,306.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.19921875,18000.0,0.0,0.0,0.194607064127922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447495400905609,0.3447543680667877,-4.814502062799875e-06,0.0,0.0001975014311028,0.0,0.0,16.53351402282715,0.0,0.0,0.0,0.3207112848758697,4.0,0.0,1.0
660120,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.4792941808700561,0.050000000745058,0.0466796830296516,294.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.4792941808700561,0.050000000745058,0.0491559542715549,293.27752685546875,297.1499938964844,293.1499938964844,0.052730992436409,-1118.518798828125,304.1613464355469,0.619710385799408,0.098721720278263,0.0708364024758338,293.16583251953125,297.1499938964844,293.1499938964844,0.3370072841644287,-6366.140625,304.1093139648437,0.9990000128746032,0.4964093565940857,0.4047856628894806,293.25994873046875,297.1499938964844,293.1499938964844,0.0105149773880839,-3172.67041015625,302.3624267578125,0.4792941808700561,0.050000000745058,0.2331746965646743,291.0971374511719,291.1499938964844,263.8638000488281,261.8172302246094,281.68853759765625,293.7606811523437,291.09649658203125,1.0,0.2420281171798706,0.7589918971061707,0.7589918971061707,1.0,1.0,-0.9656332731246948,0.3901802003383636,0.5754531025886536,0.1975718885660171,0.0,0.0,0.4287399649620056,51.97368240356445,64.0,-9.226086616516112,-9137.275390625,136.4816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,306.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.19921875,18000.0,0.0,0.0,0.194607064127922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447495400905609,0.3447543680667877,-4.814502062799875e-06,0.0,0.0001975014311028,0.0,0.0,16.53351402282715,0.0,0.0,0.0,0.3207112848758697,4.0,0.0,1.0
660180,294.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.4743841290473938,0.050000000745058,0.0467696525156497,294.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.4743841290473938,0.050000000745058,0.0492506958544254,293.2743530273437,297.1499938964844,293.1499938964844,0.0506105795502662,-1091.101318359375,304.1611022949219,0.6089519262313843,0.0961372554302215,0.0690824687480926,293.1975402832031,297.1499938964844,293.1499938964844,0.3484111726284027,-6537.44189453125,304.1039123535156,0.9990000128746032,0.4895899891853332,0.4157358407974243,293.2640075683594,297.1499938964844,293.1499938964844,0.0104611972346901,-3165.592041015625,302.3123779296875,0.4743841290473938,0.050000000745058,0.2336241006851196,291.0934143066406,291.1499938964844,263.8652038574219,261.82305908203125,281.70965576171875,293.8440246582031,291.0932312011719,1.0,0.2466778755187988,0.7588384747505188,0.7588384747505188,1.0,1.0,-0.9774314165115356,0.3959213197231293,0.581510066986084,0.1985895037651062,0.0,0.0,0.4365707039833069,54.48177337646485,67.0,-4.71091890335083,-9231.841796875,143.5914764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,306.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.79296875,18000.0,0.0,0.0,0.1968308091163635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547685146331787,0.3547733724117279,-4.852255187870469e-06,0.0,0.0001997582439798,0.0,0.0,17.225730895996094,0.0,0.0,0.0,0.3235213160514831,4.0,0.0,1.0
660240,294.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.4743841290473938,0.050000000745058,0.0467696525156497,294.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.4743841290473938,0.050000000745058,0.0492506958544254,293.2743530273437,297.1499938964844,293.1499938964844,0.0506105795502662,-1091.101318359375,304.1611022949219,0.6089519262313843,0.0961372554302215,0.0690824687480926,293.1975402832031,297.1499938964844,293.1499938964844,0.3484111726284027,-6537.44189453125,304.1039123535156,0.9990000128746032,0.4895899891853332,0.4157358407974243,293.2640075683594,297.1499938964844,293.1499938964844,0.0104611972346901,-3165.592041015625,302.3123779296875,0.4743841290473938,0.050000000745058,0.2336241006851196,291.0934143066406,291.1499938964844,263.8652038574219,261.82305908203125,281.70965576171875,293.8440246582031,291.0932312011719,1.0,0.2466778755187988,0.7588384747505188,0.7588384747505188,1.0,1.0,-0.9774314165115356,0.3959213197231293,0.581510066986084,0.1985895037651062,0.0,0.0,0.4365707039833069,54.48177337646485,67.0,-4.71091890335083,-9231.841796875,143.5914764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,306.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.79296875,18000.0,0.0,0.0,0.1968308091163635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547685146331787,0.3547733724117279,-4.852255187870469e-06,0.0,0.0001997582439798,0.0,0.0,17.225730895996094,0.0,0.0,0.0,0.3235213160514831,4.0,0.0,1.0
660300,294.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.4717354774475097,0.050000000745058,0.0468167774379253,294.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.4717354774475097,0.050000000745058,0.0493003241717815,293.272705078125,297.1499938964844,293.1499938964844,0.049571193754673,-1077.719970703125,304.1609802246094,0.6033101677894592,0.0948851853609085,0.0682344585657119,293.21490478515625,297.1499938964844,293.1499938964844,0.3542756736278534,-6624.8359375,304.1016540527344,0.9990000128746032,0.4855776727199554,0.4213578104972839,293.2660827636719,297.1499938964844,293.1499938964844,0.0104328896850347,-3161.6396484375,302.2868957519531,0.4717354774475097,0.050000000745058,0.23385950922966,291.0930480957031,291.1499938964844,263.8654479980469,261.8255920410156,281.7244873046875,293.8978881835937,291.0931396484375,1.0,0.2490705251693725,0.7587618231773376,0.7587618231773376,1.0,1.0,-0.9835596680641174,0.3989834785461426,0.5845761299133301,0.1989081799983978,0.0,0.0,0.4404117166996002,55.79085540771485,67.0,-1.957809805870056,-9279.0615234375,147.3531036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88604736328125,306.71844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.240234375,18000.0,0.0,0.0,0.1982141584157943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598737716674804,0.359878659248352,-4.872390036325669e-06,0.0,0.0002011621691053,0.0,0.0,17.586992263793945,0.0,0.0,0.0,0.3249824345111847,4.0,0.0,1.0
660360,294.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.4689322710037231,0.050000000745058,0.0468651540577411,294.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.4689322710037231,0.050000000745058,0.0493512637913227,293.2710266113281,297.1499938964844,293.1499938964844,0.0485465042293071,-1064.560791015625,304.16082763671875,0.597610354423523,0.0936618074774742,0.0674066618084907,293.23309326171875,297.1499938964844,293.1499938964844,0.3602138459682464,-6712.8662109375,304.0996398925781,0.9990000128746032,0.4811847805976867,0.4270517826080322,293.26812744140625,297.1499938964844,293.1499938964844,0.0104036312550306,-3157.38525390625,302.2612609863281,0.4689322710037231,0.050000000745058,0.2341011464595794,291.0938415527344,291.1499938964844,263.86541748046875,261.8279113769531,281.7430725097656,293.9609069824219,291.09423828125,1.0,0.2514974176883697,0.7586461901664734,0.7586461901664734,1.0,1.0,-0.9898090958595276,0.40215003490448,0.5876590609550476,0.1991006880998611,0.0,0.0,0.4440819025039673,57.13173675537109,55.0,1.111601948738098,-9324.951171875,151.24020385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79473876953125,306.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17930.189453125,18000.0,0.0,0.0,0.1997478157281875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648932874202728,0.3648981750011444,-4.892859578831121e-06,0.0,0.0002027186274062,0.0,0.0,17.948223114013672,0.0,0.0,0.0,0.3264390528202057,4.0,0.0,1.0
660420,294.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.4692314565181732,0.050000000745058,0.0468600876629352,294.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.4692314565181732,0.050000000745058,0.049345925450325,293.267333984375,297.1499938964844,293.1499938964844,0.0464000739157199,-1036.9508056640625,304.16082763671875,0.5923212170600891,0.0913436487317085,0.065751664340496,293.2627258300781,297.1499938964844,293.1499938964844,0.3601350784301758,-6703.28173828125,304.1171569824219,0.9990000128746032,0.4730352461338043,0.426457405090332,293.2718811035156,297.1499938964844,293.1499938964844,0.0103009091690182,-3138.169677734375,302.21221923828125,0.4692314565181732,0.050000000745058,0.2340758293867111,291.1104736328125,291.1499938964844,263.864501953125,261.83184814453125,281.7894897460937,294.0725402832031,291.1151123046875,1.0,0.2504253983497619,0.7584149241447449,0.7584149241447449,1.0,1.0,-0.9870738387107848,0.4016030132770538,0.5854708552360535,0.1966090053319931,0.0,0.0,0.4486706554889679,56.923789978027344,43.0,30.97025680541992,-9333.5458984375,150.1693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.637939453125,306.65447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.9140625,18000.0,0.0,0.0,0.2030678242444992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731064200401306,0.3731113374233246,-4.931336206936976e-06,0.0,0.000206088021514,0.0,0.0,18.56448745727539,0.0,0.0,0.0,0.3288842737674713,4.0,0.0,1.0
660480,294.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.4692314565181732,0.050000000745058,0.0468600876629352,294.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.4692314565181732,0.050000000745058,0.049345925450325,293.267333984375,297.1499938964844,293.1499938964844,0.0464000739157199,-1036.9508056640625,304.16082763671875,0.5923212170600891,0.0913436487317085,0.065751664340496,293.2627258300781,297.1499938964844,293.1499938964844,0.3601350784301758,-6703.28173828125,304.1171569824219,0.9990000128746032,0.4730352461338043,0.426457405090332,293.2718811035156,297.1499938964844,293.1499938964844,0.0103009091690182,-3138.169677734375,302.21221923828125,0.4692314565181732,0.050000000745058,0.2340758293867111,291.1104736328125,291.1499938964844,263.864501953125,261.83184814453125,281.7894897460937,294.0725402832031,291.1151123046875,1.0,0.2504253983497619,0.7584149241447449,0.7584149241447449,1.0,1.0,-0.9870738387107848,0.4016030132770538,0.5854708552360535,0.1966090053319931,0.0,0.0,0.4486706554889679,56.923789978027344,43.0,30.97025680541992,-9333.5458984375,150.1693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.637939453125,306.65447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.9140625,18000.0,0.0,0.0,0.2030678242444992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731064200401306,0.3731113374233246,-4.931336206936976e-06,0.0,0.000206088021514,0.0,0.0,18.56448745727539,0.0,0.0,0.0,0.3288842737674713,4.0,0.0,1.0
660540,294.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.4745804369449615,0.050000000745058,0.0467661693692207,294.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.4745804369449615,0.050000000745058,0.0492470301687717,293.2633361816406,297.1499938964844,293.1499938964844,0.0441879816353321,-1008.4428100585938,304.160888671875,0.5927049517631531,0.0891824811697006,0.064141646027565,293.269775390625,297.1499938964844,293.1499938964844,0.3487987518310547,-6522.99462890625,304.14715576171875,0.9990000128746032,0.468694657087326,0.4153111279010772,293.2751770019531,297.1499938964844,293.1499938964844,0.010154427960515,-3107.713623046875,302.1669311523437,0.4745804369449615,0.050000000745058,0.2336067110300064,291.15069580078125,291.1499938964844,263.86248779296875,261.8349609375,281.7948913574219,294.0813293457031,291.1553649902344,1.0,0.2448754757642746,0.7581835985183716,0.7581835985183716,1.0,1.0,-0.9709729552268982,0.394951730966568,0.5760211944580078,0.1918368190526962,0.0,0.0,0.4458925127983093,54.20020294189453,31.0,48.88300323486328,-9227.90234375,141.48333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.556640625,306.6307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.80078125,18000.0,0.0,0.0,0.2061233222484588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722318708896637,0.3722367882728576,-4.941868610330857e-06,0.0,0.0002091889618895,0.0,0.0,18.54769515991211,0.0,0.0,0.0,0.3288243114948272,4.0,0.0,1.0
660600,294.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.4745804369449615,0.050000000745058,0.0467661693692207,294.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.4745804369449615,0.050000000745058,0.0492470301687717,293.2633361816406,297.1499938964844,293.1499938964844,0.0441879816353321,-1008.4428100585938,304.160888671875,0.5927049517631531,0.0891824811697006,0.064141646027565,293.269775390625,297.1499938964844,293.1499938964844,0.3487987518310547,-6522.99462890625,304.14715576171875,0.9990000128746032,0.468694657087326,0.4153111279010772,293.2751770019531,297.1499938964844,293.1499938964844,0.010154427960515,-3107.713623046875,302.1669311523437,0.4745804369449615,0.050000000745058,0.2336067110300064,291.15069580078125,291.1499938964844,263.86248779296875,261.8349609375,281.7948913574219,294.0813293457031,291.1553649902344,1.0,0.2448754757642746,0.7581835985183716,0.7581835985183716,1.0,1.0,-0.9709729552268982,0.394951730966568,0.5760211944580078,0.1918368190526962,0.0,0.0,0.4458925127983093,54.20020294189453,31.0,48.88300323486328,-9227.90234375,141.48333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.556640625,306.6307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.80078125,18000.0,0.0,0.0,0.2061233222484588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722318708896637,0.3722367882728576,-4.941868610330857e-06,0.0,0.0002091889618895,0.0,0.0,18.54769515991211,0.0,0.0,0.0,0.3288243114948272,4.0,0.0,1.0
660660,294.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4831260442733764,0.050000000745058,0.0466086380183696,294.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4831260442733764,0.050000000745058,0.0490811392664909,293.25909423828125,297.1499938964844,293.1499938964844,0.0420800000429153,-981.4303588867188,304.1607666015625,0.5979411005973816,0.0871679037809372,0.0625838115811348,293.2503967285156,297.1499938964844,293.1499938964844,0.3292187750339508,-6218.53955078125,304.1807861328125,0.9990000128746032,0.4695361852645874,0.39591184258461,293.2786560058594,297.1499938964844,293.1499938964844,0.0099929170683026,-3074.347900390625,302.1192932128906,0.4831260442733764,0.050000000745058,0.2328197956085205,291.1842956542969,291.1499938964844,263.8594970703125,261.8372802734375,281.7362060546875,293.95294189453125,291.18804931640625,1.0,0.2357024699449539,0.7581190466880798,0.7581190466880798,1.0,1.0,-0.9444895386695862,0.3835194110870361,0.56097012758255,0.1856069564819336,0.0,0.0,0.4389928877353668,49.67799377441406,34.0,45.87697219848633,-9059.509765625,127.6392593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57940673828125,306.64208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.6171875,18000.0,0.0,0.0,0.2082571983337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645869493484497,0.3645918667316437,-4.91996524942806e-06,0.0,0.0002113545924657,0.0,0.0,18.019775390625,0.0,0.0,0.0,0.3267390131950378,4.0,0.0,1.0
660720,294.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4831260442733764,0.050000000745058,0.0466086380183696,294.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4831260442733764,0.050000000745058,0.0490811392664909,293.25909423828125,297.1499938964844,293.1499938964844,0.0420800000429153,-981.4303588867188,304.1607666015625,0.5979411005973816,0.0871679037809372,0.0625838115811348,293.2503967285156,297.1499938964844,293.1499938964844,0.3292187750339508,-6218.53955078125,304.1807861328125,0.9990000128746032,0.4695361852645874,0.39591184258461,293.2786560058594,297.1499938964844,293.1499938964844,0.0099929170683026,-3074.347900390625,302.1192932128906,0.4831260442733764,0.050000000745058,0.2328197956085205,291.1842956542969,291.1499938964844,263.8594970703125,261.8372802734375,281.7362060546875,293.95294189453125,291.18804931640625,1.0,0.2357024699449539,0.7581190466880798,0.7581190466880798,1.0,1.0,-0.9444895386695862,0.3835194110870361,0.56097012758255,0.1856069564819336,0.0,0.0,0.4389928877353668,49.67799377441406,34.0,45.87697219848633,-9059.509765625,127.6392593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57940673828125,306.64208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.6171875,18000.0,0.0,0.0,0.2082571983337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645869493484497,0.3645918667316437,-4.91996524942806e-06,0.0,0.0002113545924657,0.0,0.0,18.019775390625,0.0,0.0,0.0,0.3267390131950378,4.0,0.0,1.0
660780,294.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.488992691040039,0.050000000745058,0.0465016849339008,294.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.488992691040039,0.050000000745058,0.0489685125648975,293.2601318359375,297.1499938964844,293.1499938964844,0.0398800298571586,-953.4287719726562,304.1609191894531,0.5996188521385193,0.0842347368597984,0.0608681291341781,293.21405029296875,297.1499938964844,293.1499938964844,0.3150295317173004,-6001.3486328125,304.19354248046875,0.9990000128746032,0.4743530750274658,0.3821770846843719,293.2828674316406,297.1499938964844,293.1499938964844,0.0098568052053451,-3047.652587890625,302.0659484863281,0.488992691040039,0.050000000745058,0.2322855442762375,291.2014465332031,291.1499938964844,263.8555908203125,261.8388366699219,281.6396484375,293.7734680175781,291.2012634277344,1.0,0.2296423465013504,0.7580544948577881,0.7580544948577881,1.0,1.0,-0.92503559589386,0.3753251731395721,0.5497103929519653,0.1805933564901352,0.0,0.0,0.4305950999259949,46.58488082885742,37.0,18.36948776245117,-8924.62109375,118.23458099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,306.6668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.400390625,18000.0,0.0,0.0,0.2091570943593979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534891307353973,0.3534940183162689,-4.879199877905194e-06,0.0,0.0002122678706655,0.0,0.0,17.238311767578125,0.0,0.0,0.0,0.3236365616321563,4.0,0.0,1.0
660840,294.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.488992691040039,0.050000000745058,0.0465016849339008,294.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.488992691040039,0.050000000745058,0.0489685125648975,293.2601318359375,297.1499938964844,293.1499938964844,0.0398800298571586,-953.4287719726562,304.1609191894531,0.5996188521385193,0.0842347368597984,0.0608681291341781,293.21405029296875,297.1499938964844,293.1499938964844,0.3150295317173004,-6001.3486328125,304.19354248046875,0.9990000128746032,0.4743530750274658,0.3821770846843719,293.2828674316406,297.1499938964844,293.1499938964844,0.0098568052053451,-3047.652587890625,302.0659484863281,0.488992691040039,0.050000000745058,0.2322855442762375,291.2014465332031,291.1499938964844,263.8555908203125,261.8388366699219,281.6396484375,293.7734680175781,291.2012634277344,1.0,0.2296423465013504,0.7580544948577881,0.7580544948577881,1.0,1.0,-0.92503559589386,0.3753251731395721,0.5497103929519653,0.1805933564901352,0.0,0.0,0.4305950999259949,46.58488082885742,37.0,18.36948776245117,-8924.62109375,118.23458099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,306.6668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.400390625,18000.0,0.0,0.0,0.2091570943593979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534891307353973,0.3534940183162689,-4.879199877905194e-06,0.0,0.0002122678706655,0.0,0.0,17.238311767578125,0.0,0.0,0.0,0.3236365616321563,4.0,0.0,1.0
660900,294.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.201171875,0.4909127950668335,0.050000000745058,0.0464678704738616,294.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.201171875,0.4909127950668335,0.050000000745058,0.0489329062402248,293.2633056640625,297.1499938964844,293.1499938964844,0.0380271263420581,-929.8917846679688,304.16229248046875,0.5966194272041321,0.082215629518032,0.059358786791563,293.19970703125,297.1499938964844,293.1499938964844,0.3104092478752136,-5931.73828125,304.1940002441406,0.9990000128746032,0.4763658344745636,0.37772998213768,293.2849426269531,297.1499938964844,293.1499938964844,0.0098013011738657,-3037.50732421875,302.0374450683594,0.4909127950668335,0.050000000745058,0.2321166396141052,291.20123291015625,291.1499938964844,263.8533020019531,261.83935546875,281.6117248535156,293.7255859375,291.2013854980469,1.0,0.2274941653013229,0.7580221891403198,0.7580221891403198,1.0,1.0,-0.9175993800163268,0.3722802698612213,0.5453190803527832,0.1784689575433731,0.0,0.0,0.4272104501724243,45.58792495727539,37.0,10.618532180786133,-8875.74609375,115.01468658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77838134765625,306.7012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18065.875,18000.0,0.0,0.0,0.2091657668352127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348812848329544,0.3488177061080932,-4.859115051658591e-06,0.0,0.0002122766745742,0.0,0.0,16.905147552490234,0.0,0.0,0.0,0.3222911059856415,4.0,0.0,1.0
660960,294.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.492372453212738,0.050000000745058,0.0464426986873149,294.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021484375,0.492372453212738,0.050000000745058,0.0489064007997512,293.2643127441406,297.1499938964844,293.1499938964844,0.0364466831088066,-909.7599487304688,304.1629333496094,0.5937044620513916,0.0805787444114685,0.0580768436193466,293.1895446777344,297.1499938964844,293.1499938964844,0.3068055212497711,-5877.97216796875,304.1925354003906,0.9990000128746032,0.4777325689792633,0.3743846416473388,293.28680419921875,297.1499938964844,293.1499938964844,0.0097481021657586,-3027.662109375,302.00933837890625,0.492372453212738,0.050000000745058,0.2319909036159515,291.2023620605469,291.1499938964844,263.8507995605469,261.8397216796875,281.5858459472656,293.6871337890625,291.2025756835937,1.0,0.2258623391389846,0.7581200003623962,0.7581200003623962,1.0,1.0,-0.9118314385414124,0.3700213134288788,0.541810154914856,0.1766093969345092,0.0,0.0,0.423604816198349,44.83867645263672,40.0,6.089944839477539,-8836.9921875,112.58380126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685913085937,306.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.720703125,18000.0,0.0,0.0,0.2089170217514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442827761173248,0.344287633895874,-4.840868314204272e-06,0.0,0.0002120242133969,0.0,0.0,16.589387893676758,0.0,0.0,0.0,0.3210026323795318,4.0,0.0,1.0
661020,294.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.4940196275711059,0.050000000745058,0.0464149117469787,294.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.4940196275711059,0.050000000745058,0.0488771386444568,293.26446533203125,297.1499938964844,293.1499938964844,0.0338605344295501,-876.6309814453125,304.16290283203125,0.5874751210212708,0.0776517614722251,0.0559447109699249,293.17724609375,297.1499938964844,293.1499938964844,0.3026403486728668,-5817.912109375,304.1851806640625,0.9990000128746032,0.4792464673519134,0.3706549108028412,293.2900695800781,297.1499938964844,293.1499938964844,0.009653965011239,-3010.981201171875,301.9524230957031,0.4940196275711059,0.050000000745058,0.2318520992994308,291.1989440917969,291.1499938964844,263.84521484375,261.8399658203125,281.54302978515625,293.6398620605469,291.1976928710937,1.0,0.2239570170640945,0.7583156824111938,0.7583156824111938,1.0,1.0,-0.9045591354370116,0.3674794435501098,0.5370796918869019,0.1735072284936905,0.0,0.0,0.4171819984912872,43.98460006713867,43.0,-6.608874320983887,-8781.1630859375,109.6940689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592956542969,306.8119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.30859375,18000.0,0.0,0.0,0.207752913236618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356454372406006,0.335650235414505,-4.806501692655729e-06,0.0,0.0002108427870552,0.0,0.0,15.997031211853027,0.0,0.0,0.0,0.3186005353927612,4.0,0.0,1.0
661080,294.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.4940196275711059,0.050000000745058,0.0464149117469787,294.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.4940196275711059,0.050000000745058,0.0488771386444568,293.26446533203125,297.1499938964844,293.1499938964844,0.0338605344295501,-876.6309814453125,304.16290283203125,0.5874751210212708,0.0776517614722251,0.0559447109699249,293.17724609375,297.1499938964844,293.1499938964844,0.3026403486728668,-5817.912109375,304.1851806640625,0.9990000128746032,0.4792464673519134,0.3706549108028412,293.2900695800781,297.1499938964844,293.1499938964844,0.009653965011239,-3010.981201171875,301.9524230957031,0.4940196275711059,0.050000000745058,0.2318520992994308,291.1989440917969,291.1499938964844,263.84521484375,261.8399658203125,281.54302978515625,293.6398620605469,291.1976928710937,1.0,0.2239570170640945,0.7583156824111938,0.7583156824111938,1.0,1.0,-0.9045591354370116,0.3674794435501098,0.5370796918869019,0.1735072284936905,0.0,0.0,0.4171819984912872,43.98460006713867,43.0,-6.608874320983887,-8781.1630859375,109.6940689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592956542969,306.8119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.30859375,18000.0,0.0,0.0,0.207752913236618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356454372406006,0.335650235414505,-4.806501692655729e-06,0.0,0.0002108427870552,0.0,0.0,15.997031211853027,0.0,0.0,0.0,0.3186005353927612,4.0,0.0,1.0
661140,294.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.4941607415676117,0.050000000745058,0.0464125946164131,294.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.4941607415676117,0.050000000745058,0.048874694854021,293.2640686035156,297.1499938964844,293.1499938964844,0.0315244123339653,-846.2970581054688,304.1625061035156,0.579371988773346,0.0748327448964119,0.0539620444178581,293.1723937988281,297.1499938964844,293.1499938964844,0.3020499050617218,-5813.31689453125,304.17437744140625,0.9990000128746032,0.4795482158660888,0.37033811211586,293.29315185546875,297.1499938964844,293.1499938964844,0.0095723252743482,-2997.49853515625,301.8934936523437,0.4941607415676117,0.050000000745058,0.2318405210971832,291.1875915527344,291.1499938964844,263.8388977050781,261.8396301269531,281.5096130371094,293.6236877441406,291.185791015625,1.0,0.2235679775476455,0.7585113048553467,0.7585113048553467,1.0,1.0,-0.9017781019210817,0.3670151233673095,0.534762978553772,0.1710398495197296,0.0,0.0,0.412890762090683,43.8539924621582,46.0,-15.478316307067873,-8763.5068359375,108.89981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,306.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.40625,18000.0,0.0,0.0,0.2059351503849029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295045793056488,0.3295093774795532,-4.780022663908312e-06,0.0,0.000208997997106,0.0,0.0,15.57637882232666,0.0,0.0,0.0,0.3168765902519226,4.0,0.0,1.0
661200,294.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.4941607415676117,0.050000000745058,0.0464125946164131,294.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.4941607415676117,0.050000000745058,0.048874694854021,293.2640686035156,297.1499938964844,293.1499938964844,0.0315244123339653,-846.2970581054688,304.1625061035156,0.579371988773346,0.0748327448964119,0.0539620444178581,293.1723937988281,297.1499938964844,293.1499938964844,0.3020499050617218,-5813.31689453125,304.17437744140625,0.9990000128746032,0.4795482158660888,0.37033811211586,293.29315185546875,297.1499938964844,293.1499938964844,0.0095723252743482,-2997.49853515625,301.8934936523437,0.4941607415676117,0.050000000745058,0.2318405210971832,291.1875915527344,291.1499938964844,263.8388977050781,261.8396301269531,281.5096130371094,293.6236877441406,291.185791015625,1.0,0.2235679775476455,0.7585113048553467,0.7585113048553467,1.0,1.0,-0.9017781019210817,0.3670151233673095,0.534762978553772,0.1710398495197296,0.0,0.0,0.412890762090683,43.8539924621582,46.0,-15.478316307067873,-8763.5068359375,108.89981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,306.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.40625,18000.0,0.0,0.0,0.2059351503849029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295045793056488,0.3295093774795532,-4.780022663908312e-06,0.0,0.000208997997106,0.0,0.0,15.57637882232666,0.0,0.0,0.0,0.3168765902519226,4.0,0.0,1.0
661260,294.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.4930630922317505,0.050000000745058,0.0464310534298419,294.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.4930630922317505,0.050000000745058,0.0488941334187984,293.2635192871094,297.1499938964844,293.1499938964844,0.029312239959836,-816.9054565429688,304.1620178222656,0.5693492889404297,0.0720548406243324,0.052025556564331,293.17333984375,297.1499938964844,293.1499938964844,0.3043867647647857,-5853.66943359375,304.162353515625,0.9990000128746032,0.4787996113300323,0.372815191745758,293.2961120605469,297.1499938964844,293.1499938964844,0.009499043226242,-2986.0126953125,301.8331298828125,0.4930630922317505,0.050000000745058,0.2319327145814895,291.1725769042969,291.1499938964844,263.8319091796875,261.8387756347656,281.47430419921875,293.6149597167969,291.1701965332031,1.0,0.2244117856025695,0.7585566639900208,0.7585566639900208,1.0,1.0,-0.9025816917419434,0.3681781888008117,0.5344035029411316,0.1690852344036102,0.0,0.0,0.4108414947986603,44.31285858154297,49.0,-21.80598831176757,-8780.5908203125,109.77605438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38739013671875,306.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.384765625,18000.0,0.0,0.0,0.2037950754165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260840177536011,0.3260887861251831,-4.763536253449274e-06,0.0,0.0002068260946543,0.0,0.0,15.339387893676758,0.0,0.0,0.0,0.3158956468105316,4.0,0.0,1.0
