time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,294.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.4930630922317505,0.050000000745058,0.0464310534298419,294.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.4930630922317505,0.050000000745058,0.0488941334187984,293.2635192871094,297.1499938964844,293.1499938964844,0.029312239959836,-816.9054565429688,304.1620178222656,0.5693492889404297,0.0720548406243324,0.052025556564331,293.17333984375,297.1499938964844,293.1499938964844,0.3043867647647857,-5853.66943359375,304.162353515625,0.9990000128746032,0.4787996113300323,0.372815191745758,293.2961120605469,297.1499938964844,293.1499938964844,0.009499043226242,-2986.0126953125,301.8331298828125,0.4930630922317505,0.050000000745058,0.2319327145814895,291.1725769042969,291.1499938964844,263.8319091796875,261.8387756347656,281.47430419921875,293.6149597167969,291.1701965332031,1.0,0.2244117856025695,0.7585566639900208,0.7585566639900208,1.0,1.0,-0.9025816917419434,0.3681781888008117,0.5344035029411316,0.1690852344036102,0.0,0.0,0.4108414947986603,44.31285858154297,49.0,-21.80598831176757,-8780.5908203125,109.77605438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38739013671875,306.95477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.384765625,18000.0,0.0,0.0,0.2037950754165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260840177536011,0.3260887861251831,-4.763536253449274e-06,0.0,0.0002068260946543,0.0,0.0,15.339387893676758,0.0,0.0,0.0,0.3158956468105316,4.0,0.0,1.0
661380,294.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4909959137439728,0.050000000745058,0.0464665703475475,294.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4909959137439728,0.050000000745058,0.0489315390586853,293.2625732421875,297.1499938964844,293.1499938964844,0.0271854810416698,-788.3765869140625,304.1614074707031,0.5579391717910767,0.0693704038858413,0.0501571595668792,293.17877197265625,297.1499938964844,293.1499938964844,0.3091561198234558,-5930.88916015625,304.1502990722656,0.9990000128746032,0.477113664150238,0.3775396943092346,293.29852294921875,297.1499938964844,293.1499938964844,0.0094343079254031,-2976.521240234375,301.7724304199219,0.4909959137439728,0.050000000745058,0.2321101427078247,291.15399169921875,291.1499938964844,263.8243103027344,261.83746337890625,281.4372863769531,293.6104431152344,291.1514587402344,1.0,0.2262565344572067,0.7586020231246948,0.7586020231246948,1.0,1.0,-0.9063088297843932,0.3706589043140411,0.5356499552726746,0.1676156222820282,0.0,0.0,0.4115331470966339,45.25641250610352,52.0,-25.46830368041992,-8831.1572265625,112.03121185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4832763671875,307.0073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.201675608754158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258755505084991,0.3258803188800812,-4.75806564281811e-06,0.0,0.0002046751033049,0.0,0.0,15.311812400817873,0.0,0.0,0.0,0.3157677352428436,4.0,0.0,1.0
661440,294.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4909959137439728,0.050000000745058,0.0464665703475475,294.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4909959137439728,0.050000000745058,0.0489315390586853,293.2625732421875,297.1499938964844,293.1499938964844,0.0271854810416698,-788.3765869140625,304.1614074707031,0.5579391717910767,0.0693704038858413,0.0501571595668792,293.17877197265625,297.1499938964844,293.1499938964844,0.3091561198234558,-5930.88916015625,304.1502990722656,0.9990000128746032,0.477113664150238,0.3775396943092346,293.29852294921875,297.1499938964844,293.1499938964844,0.0094343079254031,-2976.521240234375,301.7724304199219,0.4909959137439728,0.050000000745058,0.2321101427078247,291.15399169921875,291.1499938964844,263.8243103027344,261.83746337890625,281.4372863769531,293.6104431152344,291.1514587402344,1.0,0.2262565344572067,0.7586020231246948,0.7586020231246948,1.0,1.0,-0.9063088297843932,0.3706589043140411,0.5356499552726746,0.1676156222820282,0.0,0.0,0.4115331470966339,45.25641250610352,52.0,-25.46830368041992,-8831.1572265625,112.03121185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4832763671875,307.0073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.201675608754158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258755505084991,0.3258803188800812,-4.75806564281811e-06,0.0,0.0002046751033049,0.0,0.0,15.311812400817873,0.0,0.0,0.0,0.3157677352428436,4.0,0.0,1.0
661500,294.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4896728694438934,0.050000000745058,0.0464897975325584,294.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4896728694438934,0.050000000745058,0.0489559955894947,293.26190185546875,297.1499938964844,293.1499938964844,0.0262451991438865,-774.8346557617188,304.1610717773437,0.5519123673439026,0.0680735111236572,0.0492579750716686,293.1828918457031,297.1499938964844,293.1499938964844,0.3122827708721161,-5980.52880859375,304.14459228515625,0.9990000128746032,0.4759403467178345,0.3805978894233703,293.29949951171875,297.1499938964844,293.1499938964844,0.0094039794057607,-2972.1484375,301.7422790527344,0.4896728694438934,0.050000000745058,0.23222616314888,291.144775390625,291.1499938964844,263.8203125,261.8366394042969,281.4200134277344,293.6119384765625,291.1423645019531,1.0,0.2274928092956543,0.7586247324943542,0.7586247324943542,1.0,1.0,-0.9090960025787354,0.372306764125824,0.5367892384529114,0.1670569330453872,0.0,0.0,0.4128126502037048,45.8837776184082,52.0,-25.41336441040039,-8867.029296875,113.6071548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50836181640625,307.0269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.44921875,18000.0,0.0,0.0,0.2007301598787307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269749581813812,0.3269797265529632,-4.75975866720546e-06,0.0,0.0002037156082224,0.0,0.0,15.377012252807615,0.0,0.0,0.0,0.3160259127616882,4.0,0.0,1.0
661560,294.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4881904125213623,0.050000000745058,0.046516228467226,294.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4881904125213623,0.050000000745058,0.0489838272333145,293.2611389160156,297.1499938964844,293.1499938964844,0.0253328531980514,-761.7088623046875,304.16070556640625,0.5457607507705688,0.0668060183525085,0.048381969332695,293.1878356933594,297.1499938964844,293.1499938964844,0.3158260285854339,-6036.2509765625,304.1391296386719,0.9990000128746032,0.4745567739009857,0.3840489387512207,293.3003845214844,297.1499938964844,293.1499938964844,0.0093744853511452,-2967.877197265625,301.7123718261719,0.4881904125213623,0.050000000745058,0.2323581874370575,291.1360778808594,291.1499938964844,263.8161926269531,261.835693359375,281.4042663574219,293.61627197265625,291.13385009765625,1.0,0.2289079427719116,0.7585881948471069,0.7585881948471069,1.0,1.0,-0.9124096632003784,0.3741750419139862,0.5382345914840698,0.1666062921285629,0.0,0.0,0.41462042927742,46.6025390625,55.0,-24.510587692260746,-8908.0576171875,115.44955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5176086425781,307.0408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.15234375,18000.0,0.0,0.0,0.1999094635248184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287691473960876,0.3287739157676697,-4.764167897519656e-06,0.0,0.0002028826856985,0.0,0.0,15.488582611083984,0.0,0.0,0.0,0.3164747357368469,4.0,0.0,1.0
661620,294.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.4848186671733856,0.050000000745058,0.0465776287019252,294.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.4848186671733856,0.050000000745058,0.0490484870970249,293.25933837890625,297.1499938964844,293.1499938964844,0.0235883388668298,-736.0038452148438,304.1600646972656,0.5333380699157715,0.0643562600016594,0.0466966517269611,293.19976806640625,297.1499938964844,293.1499938964844,0.3239811956882477,-6163.0009765625,304.12921142578125,0.9990000128746032,0.4711848795413971,0.3919490575790405,293.3018798828125,297.1499938964844,293.1499938964844,0.0093172537162899,-2959.456787109375,301.6530456542969,0.4848186671733856,0.050000000745058,0.2326648980379104,291.12060546875,291.1499938964844,263.8075866699219,261.8335876464844,281.3775939941406,293.6333923339844,291.1187438964844,1.0,0.2321972399950027,0.7585151195526123,0.7585151195526123,1.0,1.0,-0.9203872084617616,0.3784766793251037,0.5419105291366577,0.1660415977239608,0.0,0.0,0.41960608959198,48.28377914428711,58.0,-21.369617462158203,-9001.9306640625,119.85527801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898681640625,307.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.546875,18000.0,0.0,0.0,0.1987545937299728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341984152793884,0.3342032134532928,-4.780367817147635e-06,0.0,0.0002017106453422,0.0,0.0,15.837130546569824,0.0,0.0,0.0,0.3178878724575043,4.0,0.0,1.0
661680,294.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.4848186671733856,0.050000000745058,0.0465776287019252,294.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.4848186671733856,0.050000000745058,0.0490484870970249,293.25933837890625,297.1499938964844,293.1499938964844,0.0235883388668298,-736.0038452148438,304.1600646972656,0.5333380699157715,0.0643562600016594,0.0466966517269611,293.19976806640625,297.1499938964844,293.1499938964844,0.3239811956882477,-6163.0009765625,304.12921142578125,0.9990000128746032,0.4711848795413971,0.3919490575790405,293.3018798828125,297.1499938964844,293.1499938964844,0.0093172537162899,-2959.456787109375,301.6530456542969,0.4848186671733856,0.050000000745058,0.2326648980379104,291.12060546875,291.1499938964844,263.8075866699219,261.8335876464844,281.3775939941406,293.6333923339844,291.1187438964844,1.0,0.2321972399950027,0.7585151195526123,0.7585151195526123,1.0,1.0,-0.9203872084617616,0.3784766793251037,0.5419105291366577,0.1660415977239608,0.0,0.0,0.41960608959198,48.28377914428711,58.0,-21.369617462158203,-9001.9306640625,119.85527801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898681640625,307.0494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.546875,18000.0,0.0,0.0,0.1987545937299728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341984152793884,0.3342032134532928,-4.780367817147635e-06,0.0,0.0002017106453422,0.0,0.0,15.837130546569824,0.0,0.0,0.0,0.3178878724575043,4.0,0.0,1.0
661740,294.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.4809748828411102,0.050000000745058,0.0466488674283027,294.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.4809748828411102,0.050000000745058,0.049123503267765,293.2569274902344,297.1499938964844,293.1499938964844,0.0220193956047296,-711.8290405273438,304.1593017578125,0.5212686657905579,0.0620749220252037,0.0451214909553527,293.2139587402344,297.1499938964844,293.1499938964844,0.3333101272583008,-6306.09228515625,304.1206359863281,0.9990000128746032,0.4670504033565521,0.4009208083152771,293.3031005859375,297.1499938964844,293.1499938964844,0.009261630475521,-2951.0458984375,301.59429931640625,0.4809748828411102,0.050000000745058,0.2330207526683807,291.1077575683594,291.1499938964844,263.7986145019531,261.8311462402344,281.35675048828125,293.6593322753906,291.10626220703125,1.0,0.235990285873413,0.7584420442581177,0.7584420442581177,1.0,1.0,-0.9298664331436156,0.3833838403224945,0.5464825630187988,0.1659199595451355,0.0,0.0,0.4261232912540436,50.24678802490234,46.0,-17.77083969116211,-9107.69140625,125.12065887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4062194824219,307.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.888671875,18000.0,0.0,0.0,0.1983847618103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417743444442749,0.3417791426181793,-4.805531261808937e-06,0.0,0.0002013353077927,0.0,0.0,16.337678909301758,0.0,0.0,0.0,0.3199228644371032,4.0,0.0,1.0
661800,294.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.4809748828411102,0.050000000745058,0.0466488674283027,294.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.4809748828411102,0.050000000745058,0.049123503267765,293.2569274902344,297.1499938964844,293.1499938964844,0.0220193956047296,-711.8290405273438,304.1593017578125,0.5212686657905579,0.0620749220252037,0.0451214909553527,293.2139587402344,297.1499938964844,293.1499938964844,0.3333101272583008,-6306.09228515625,304.1206359863281,0.9990000128746032,0.4670504033565521,0.4009208083152771,293.3031005859375,297.1499938964844,293.1499938964844,0.009261630475521,-2951.0458984375,301.59429931640625,0.4809748828411102,0.050000000745058,0.2330207526683807,291.1077575683594,291.1499938964844,263.7986145019531,261.8311462402344,281.35675048828125,293.6593322753906,291.10626220703125,1.0,0.235990285873413,0.7584420442581177,0.7584420442581177,1.0,1.0,-0.9298664331436156,0.3833838403224945,0.5464825630187988,0.1659199595451355,0.0,0.0,0.4261232912540436,50.24678802490234,46.0,-17.77083969116211,-9107.69140625,125.12065887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4062194824219,307.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.888671875,18000.0,0.0,0.0,0.1983847618103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417743444442749,0.3417791426181793,-4.805531261808937e-06,0.0,0.0002013353077927,0.0,0.0,16.337678909301758,0.0,0.0,0.0,0.3199228644371032,4.0,0.0,1.0
661860,294.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4820680320262909,0.050000000745058,0.0466285645961761,294.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4820680320262909,0.050000000745058,0.0491021238267421,293.25360107421875,297.1499938964844,293.1499938964844,0.0205670427531003,-688.1979370117188,304.1586303710937,0.5157838463783264,0.0600381270051002,0.0436359569430351,293.2229309082031,297.1499938964844,293.1499938964844,0.3313955068588257,-6271.54052734375,304.1342468261719,0.9990000128746032,0.4635786712169647,0.3983828723430633,293.30389404296875,297.1499938964844,293.1499938964844,0.0091741327196359,-2933.7099609375,301.5390625,0.4820680320262909,0.050000000745058,0.2329193353652954,291.1087951660156,291.1499938964844,263.7892761230469,261.8284606933594,281.3410339355469,293.6578674316406,291.11187744140625,1.0,0.2340975105762481,0.7582825422286987,0.7582825422286987,1.0,1.0,-0.9248725771903992,0.3815866708755493,0.5432859063148499,0.1637916266918182,0.0,0.0,0.4319656193256378,49.62931060791016,34.0,11.413850784301758,-9141.857421875,122.99032592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28692626953125,307.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.52734375,18000.0,0.0,0.0,0.1987875699996948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502009212970733,0.3502057492733001,-4.837777851207648e-06,0.0,0.0002017441147472,0.0,0.0,16.917030334472656,0.0,0.0,0.0,0.3222516477108001,4.0,0.0,1.0
661920,294.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4820680320262909,0.050000000745058,0.0466285645961761,294.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4820680320262909,0.050000000745058,0.0491021238267421,293.25360107421875,297.1499938964844,293.1499938964844,0.0205670427531003,-688.1979370117188,304.1586303710937,0.5157838463783264,0.0600381270051002,0.0436359569430351,293.2229309082031,297.1499938964844,293.1499938964844,0.3313955068588257,-6271.54052734375,304.1342468261719,0.9990000128746032,0.4635786712169647,0.3983828723430633,293.30389404296875,297.1499938964844,293.1499938964844,0.0091741327196359,-2933.7099609375,301.5390625,0.4820680320262909,0.050000000745058,0.2329193353652954,291.1087951660156,291.1499938964844,263.7892761230469,261.8284606933594,281.3410339355469,293.6578674316406,291.11187744140625,1.0,0.2340975105762481,0.7582825422286987,0.7582825422286987,1.0,1.0,-0.9248725771903992,0.3815866708755493,0.5432859063148499,0.1637916266918182,0.0,0.0,0.4319656193256378,49.62931060791016,34.0,11.413850784301758,-9141.857421875,122.99032592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28692626953125,307.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.52734375,18000.0,0.0,0.0,0.1987875699996948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502009212970733,0.3502057492733001,-4.837777851207648e-06,0.0,0.0002017441147472,0.0,0.0,16.917030334472656,0.0,0.0,0.0,0.3222516477108001,4.0,0.0,1.0
661980,294.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4875946938991546,0.050000000745058,0.0465270206332206,294.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4875946938991546,0.050000000745058,0.0489951930940151,293.2494201660156,297.1499938964844,293.1499938964844,0.0192264076322317,-664.9415893554688,304.1579895019531,0.5160091519355774,0.0582578927278518,0.042266309261322,293.21685791015625,297.1499938964844,293.1499938964844,0.3184138834476471,-6065.728515625,304.16131591796875,0.9990000128746032,0.4629331827163696,0.3854418098926544,293.303955078125,297.1499938964844,293.1499938964844,0.0090511916205286,-2905.337890625,301.49176025390625,0.4875946938991546,0.050000000745058,0.2324120998382568,291.1398010253906,291.1499938964844,263.7796936035156,261.8255615234375,281.30322265625,293.5865478515625,291.14434814453125,1.0,0.2278147637844085,0.7581230401992798,0.7581230401992798,1.0,1.0,-0.9068414568901062,0.3738504648208618,0.5329909920692444,0.1596804559230804,0.0,0.0,0.4313697218894958,46.717811584472656,37.0,38.47875213623047,-9055.673828125,114.4011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,307.0316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.64453125,18000.0,0.0,0.0,0.1994939148426056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519751727581024,0.3519800305366516,-4.855180122831371e-06,0.0,0.0002024609566433,0.0,0.0,17.074190139770508,0.0,0.0,0.0,0.3228929042816162,4.0,0.0,1.0
662040,294.6622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4875946938991546,0.050000000745058,0.0465270206332206,294.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4875946938991546,0.050000000745058,0.0489951930940151,293.2494201660156,297.1499938964844,293.1499938964844,0.0192264076322317,-664.9415893554688,304.1579895019531,0.5160091519355774,0.0582578927278518,0.042266309261322,293.21685791015625,297.1499938964844,293.1499938964844,0.3184138834476471,-6065.728515625,304.16131591796875,0.9990000128746032,0.4629331827163696,0.3854418098926544,293.303955078125,297.1499938964844,293.1499938964844,0.0090511916205286,-2905.337890625,301.49176025390625,0.4875946938991546,0.050000000745058,0.2324120998382568,291.1398010253906,291.1499938964844,263.7796936035156,261.8255615234375,281.30322265625,293.5865478515625,291.14434814453125,1.0,0.2278147637844085,0.7581230401992798,0.7581230401992798,1.0,1.0,-0.9068414568901062,0.3738504648208618,0.5329909920692444,0.1596804559230804,0.0,0.0,0.4313697218894958,46.717811584472656,37.0,38.47875213623047,-9055.673828125,114.4011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,307.0316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.64453125,18000.0,0.0,0.0,0.1994939148426056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519751727581024,0.3519800305366516,-4.855180122831371e-06,0.0,0.0002024609566433,0.0,0.0,17.074190139770508,0.0,0.0,0.0,0.3228929042816162,4.0,0.0,1.0
662100,294.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4897915124893188,0.050000000745058,0.0464877970516681,294.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4897915124893188,0.050000000745058,0.0489538870751857,293.24713134765625,297.1499938964844,293.1499938964844,0.0186468679457902,-654.4907836914062,304.1575927734375,0.5157638192176819,0.0574481338262558,0.0416536778211593,293.2096252441406,297.1499938964844,293.1499938964844,0.3130061328411102,-5981.2880859375,304.1689758300781,0.9990000128746032,0.4635078608989715,0.3803236186504364,293.3037109375,297.1499938964844,293.1499938964844,0.0089943027123808,-2892.079345703125,301.46905517578125,0.4897915124893188,0.050000000745058,0.2322161644697189,291.15594482421875,291.1499938964844,263.7748413085937,261.8240661621094,281.2738037109375,293.5348815917969,291.1594543457031,1.0,0.22568941116333,0.7580432891845703,0.7580432891845703,1.0,1.0,-0.8996276259422302,0.3708147704601288,0.528812825679779,0.1578942537307739,0.0,0.0,0.4293416440486908,45.58821487426758,37.0,37.4839096069336,-9003.2021484375,111.09770965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523132324219,307.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.078125,18000.0,0.0,0.0,0.199773296713829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501980304718017,0.3502028882503509,-4.853268819715595e-06,0.0,0.0002027444861596,0.0,0.0,16.966039657592773,0.0,0.0,0.0,0.3224720060825348,4.0,0.0,1.0
662160,294.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.491330087184906,0.050000000745058,0.0464608892798423,294.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.491330087184906,0.050000000745058,0.0489255525171756,293.2447814941406,297.1499938964844,293.1499938964844,0.0181331876665353,-645.1036376953125,304.1571350097656,0.5148721933364868,0.0566769987344741,0.0410795323550701,293.2027587890625,297.1499938964844,293.1499938964844,0.3092780411243438,-5923.72265625,304.1722717285156,0.9990000128746032,0.4640993177890777,0.3767722249031067,293.3033447265625,297.1499938964844,293.1499938964844,0.0089464811608195,-2881.61865234375,301.4451904296875,0.491330087184906,0.050000000745058,0.2320817559957504,291.1641540527344,291.1499938964844,263.7698974609375,261.8225402832031,281.2442626953125,293.48876953125,291.16485595703125,1.0,0.2240694314241409,0.758087694644928,0.758087694644928,1.0,1.0,-0.8944475650787354,0.3687039911746979,0.5257435441017151,0.156478002667427,0.0,0.0,0.427519142627716,44.80818176269531,40.0,23.42243385314941,-8956.7939453125,108.79963684082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337585449219,306.9782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.482421875,18000.0,0.0,0.0,0.199974775314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347703069448471,0.3477078974246979,-4.846112460654695e-06,0.0,0.0002029489696724,0.0,0.0,16.80061912536621,0.0,0.0,0.0,0.3218314051628113,4.0,0.0,1.0
662220,294.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4930998384952545,0.050000000745058,0.0464306026697158,294.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4930998384952545,0.050000000745058,0.0488936603069305,293.239990234375,297.1499938964844,293.1499938964844,0.0172565579414367,-628.784423828125,304.1562194824219,0.5119198560714722,0.0552490502595901,0.040030900388956,293.19189453125,297.1499938964844,293.1499938964844,0.3051439821720123,-5861.6142578125,304.1715393066406,0.9990000128746032,0.4649762511253357,0.3727332949638366,293.3022155761719,297.1499938964844,293.1499938964844,0.0088703073561191,-2866.56396484375,301.3945007324219,0.4930998384952545,0.050000000745058,0.2319304645061493,291.1610717773437,291.1499938964844,263.7599792480469,261.81939697265625,281.1916198730469,293.4158935546875,291.1600341796875,1.0,0.2221975326538086,0.7581764459609985,0.7581764459609985,1.0,1.0,-0.8880835771560669,0.3662715554237366,0.5218120217323303,0.1543433666229248,0.0,0.0,0.4261108934879303,43.91641616821289,43.0,-0.2662835121154785,-8910.3076171875,106.10696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,306.94952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.654296875,18000.0,0.0,0.0,0.2001739889383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449200391769409,0.3449248671531677,-4.832674221688649e-06,0.0,0.0002031511539826,0.0,0.0,16.599979400634766,0.0,0.0,0.0,0.3210305273532867,4.0,0.0,1.0
662280,294.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4930998384952545,0.050000000745058,0.0464306026697158,294.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4930998384952545,0.050000000745058,0.0488936603069305,293.239990234375,297.1499938964844,293.1499938964844,0.0172565579414367,-628.784423828125,304.1562194824219,0.5119198560714722,0.0552490502595901,0.040030900388956,293.19189453125,297.1499938964844,293.1499938964844,0.3051439821720123,-5861.6142578125,304.1715393066406,0.9990000128746032,0.4649762511253357,0.3727332949638366,293.3022155761719,297.1499938964844,293.1499938964844,0.0088703073561191,-2866.56396484375,301.3945007324219,0.4930998384952545,0.050000000745058,0.2319304645061493,291.1610717773437,291.1499938964844,263.7599792480469,261.81939697265625,281.1916198730469,293.4158935546875,291.1600341796875,1.0,0.2221975326538086,0.7581764459609985,0.7581764459609985,1.0,1.0,-0.8880835771560669,0.3662715554237366,0.5218120217323303,0.1543433666229248,0.0,0.0,0.4261108934879303,43.91641616821289,43.0,-0.2662835121154785,-8910.3076171875,106.10696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1232604980469,306.94952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.654296875,18000.0,0.0,0.0,0.2001739889383316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449200391769409,0.3449248671531677,-4.832674221688649e-06,0.0,0.0002031511539826,0.0,0.0,16.599979400634766,0.0,0.0,0.0,0.3210305273532867,4.0,0.0,1.0
662340,294.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4933693408966064,0.050000000745058,0.0464260689914226,294.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4933693408966064,0.050000000745058,0.0488888844847679,293.2351379394531,297.1499938964844,293.1499938964844,0.0165154337882995,-614.5286865234375,304.1553955078125,0.5077319145202637,0.0539536960422992,0.0390993170440197,293.18572998046875,297.1499938964844,293.1499938964844,0.3044235706329345,-5853.21923828125,304.1654663085937,0.9990000128746032,0.4651719033718109,0.3721232712268829,293.3008728027344,297.1499938964844,293.1499938964844,0.0088058961555361,-2854.491455078125,301.3435974121094,0.4933693408966064,0.050000000745058,0.2319078296422958,291.1524658203125,291.1499938964844,263.75,261.81622314453125,281.1486511230469,293.3677062988281,291.15106201171875,1.0,0.2218562811613083,0.7582652568817139,0.7582652568817139,1.0,1.0,-0.886193573474884,0.3658230602741241,0.5203705430030823,0.1530169397592544,0.0,0.0,0.4263302087783813,43.75722885131836,46.0,-10.627790451049805,-8910.2744140625,105.47282409667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,306.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.2002520710229873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34457927942276,0.3445841073989868,-4.828142209589714e-06,0.0,0.000203230389161,0.0,0.0,16.566484451293945,0.0,0.0,0.0,0.3208840489387512,4.0,0.0,1.0
662400,294.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4933693408966064,0.050000000745058,0.0464260689914226,294.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4933693408966064,0.050000000745058,0.0488888844847679,293.2351379394531,297.1499938964844,293.1499938964844,0.0165154337882995,-614.5286865234375,304.1553955078125,0.5077319145202637,0.0539536960422992,0.0390993170440197,293.18572998046875,297.1499938964844,293.1499938964844,0.3044235706329345,-5853.21923828125,304.1654663085937,0.9990000128746032,0.4651719033718109,0.3721232712268829,293.3008728027344,297.1499938964844,293.1499938964844,0.0088058961555361,-2854.491455078125,301.3435974121094,0.4933693408966064,0.050000000745058,0.2319078296422958,291.1524658203125,291.1499938964844,263.75,261.81622314453125,281.1486511230469,293.3677062988281,291.15106201171875,1.0,0.2218562811613083,0.7582652568817139,0.7582652568817139,1.0,1.0,-0.886193573474884,0.3658230602741241,0.5203705430030823,0.1530169397592544,0.0,0.0,0.4263302087783813,43.75722885131836,46.0,-10.627790451049805,-8910.2744140625,105.47282409667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,306.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.2002520710229873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34457927942276,0.3445841073989868,-4.828142209589714e-06,0.0,0.000203230389161,0.0,0.0,16.566484451293945,0.0,0.0,0.0,0.3208840489387512,4.0,0.0,1.0
662460,294.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4924083650112152,0.050000000745058,0.0464423857629299,294.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4924083650112152,0.050000000745058,0.0489060692489147,293.2303161621094,297.1499938964844,293.1499938964844,0.0158789902925491,-601.90869140625,304.1546630859375,0.5026544332504272,0.0527709126472473,0.0382656790316104,293.1844177246094,297.1499938964844,293.1499938964844,0.3065254688262939,-5888.63671875,304.1567687988281,0.9990000128746032,0.4645424783229828,0.3743051290512085,293.29949951171875,297.1499938964844,293.1499938964844,0.0087492689490318,-2844.326904296875,301.2926025390625,0.4924083650112152,0.050000000745058,0.2319893389940261,291.1414489746094,291.1499938964844,263.7387084960937,261.8118896484375,281.11431884765625,293.3406982421875,291.1398620605469,1.0,0.2227622866630554,0.7583107352256775,0.7583107352256775,1.0,1.0,-0.8879486322402954,0.3669765889644623,0.5209720730781555,0.152360662817955,0.0,0.0,0.4281943440437317,44.1913948059082,49.0,-15.130902290344238,-8944.4609375,106.49463653564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,306.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3671875,18000.0,0.0,0.0,0.2003673613071441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462755382061004,0.3462803661823272,-4.831506885238923e-06,0.0,0.0002033473865594,0.0,0.0,16.673337936401367,0.0,0.0,0.0,0.3213116526603699,4.0,0.0,1.0
662520,294.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4924083650112152,0.050000000745058,0.0464423857629299,294.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4924083650112152,0.050000000745058,0.0489060692489147,293.2303161621094,297.1499938964844,293.1499938964844,0.0158789902925491,-601.90869140625,304.1546630859375,0.5026544332504272,0.0527709126472473,0.0382656790316104,293.1844177246094,297.1499938964844,293.1499938964844,0.3065254688262939,-5888.63671875,304.1567687988281,0.9990000128746032,0.4645424783229828,0.3743051290512085,293.29949951171875,297.1499938964844,293.1499938964844,0.0087492689490318,-2844.326904296875,301.2926025390625,0.4924083650112152,0.050000000745058,0.2319893389940261,291.1414489746094,291.1499938964844,263.7387084960937,261.8118896484375,281.11431884765625,293.3406982421875,291.1398620605469,1.0,0.2227622866630554,0.7583107352256775,0.7583107352256775,1.0,1.0,-0.8879486322402954,0.3669765889644623,0.5209720730781555,0.152360662817955,0.0,0.0,0.4281943440437317,44.1913948059082,49.0,-15.130902290344238,-8944.4609375,106.49463653564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,306.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3671875,18000.0,0.0,0.0,0.2003673613071441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462755382061004,0.3462803661823272,-4.831506885238923e-06,0.0,0.0002033473865594,0.0,0.0,16.673337936401367,0.0,0.0,0.0,0.3213116526603699,4.0,0.0,1.0
662580,294.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4904765784740448,0.050000000745058,0.0464758239686489,294.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4904765784740448,0.050000000745058,0.0489412806928157,293.2256164550781,297.1499938964844,293.1499938964844,0.0153266079723835,-590.6334228515625,304.1540222167969,0.4970012605190277,0.0516896806657314,0.0375180765986442,293.18756103515625,297.1499938964844,293.1499938964844,0.3109274208545685,-5959.16455078125,304.1471862792969,0.9990000128746032,0.4630433619022369,0.3787387609481811,293.2982788085937,297.1499938964844,293.1499938964844,0.0086975069716572,-2835.232177734375,301.2416076660156,0.4904765784740448,0.050000000745058,0.232156366109848,291.1301574707031,291.1499938964844,263.7249450683594,261.8054504394531,281.0868530273437,293.33135986328125,291.1286926269531,1.0,0.2246776521205902,0.7583562731742859,0.7583562731742859,1.0,1.0,-0.8926544785499573,0.3694245219230652,0.5232299566268921,0.1522666960954666,0.0,0.0,0.431605577468872,45.11256790161133,52.0,-15.66045379638672,-9007.1650390625,108.88247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10650634765625,306.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.46484375,18000.0,0.0,0.0,0.2006751596927642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500487804412842,0.350053608417511,-4.843047008762369e-06,0.0,0.0002036597725236,0.0,0.0,16.925046920776367,0.0,0.0,0.0,0.3223263323307037,4.0,0.0,1.0
662640,294.6513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4904765784740448,0.050000000745058,0.0464758239686489,294.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4904765784740448,0.050000000745058,0.0489412806928157,293.2256164550781,297.1499938964844,293.1499938964844,0.0153266079723835,-590.6334228515625,304.1540222167969,0.4970012605190277,0.0516896806657314,0.0375180765986442,293.18756103515625,297.1499938964844,293.1499938964844,0.3109274208545685,-5959.16455078125,304.1471862792969,0.9990000128746032,0.4630433619022369,0.3787387609481811,293.2982788085937,297.1499938964844,293.1499938964844,0.0086975069716572,-2835.232177734375,301.2416076660156,0.4904765784740448,0.050000000745058,0.232156366109848,291.1301574707031,291.1499938964844,263.7249450683594,261.8054504394531,281.0868530273437,293.33135986328125,291.1286926269531,1.0,0.2246776521205902,0.7583562731742859,0.7583562731742859,1.0,1.0,-0.8926544785499573,0.3694245219230652,0.5232299566268921,0.1522666960954666,0.0,0.0,0.431605577468872,45.11256790161133,52.0,-15.66045379638672,-9007.1650390625,108.88247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10650634765625,306.9551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.46484375,18000.0,0.0,0.0,0.2006751596927642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500487804412842,0.350053608417511,-4.843047008762369e-06,0.0,0.0002036597725236,0.0,0.0,16.925046920776367,0.0,0.0,0.0,0.3223263323307037,4.0,0.0,1.0
662700,294.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4892166554927826,0.050000000745058,0.0464980602264404,294.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4892166554927826,0.050000000745058,0.0489646978676319,293.22332763671875,297.1499938964844,293.1499938964844,0.0150773329660296,-585.4367065429688,304.1537475585937,0.4940266907215118,0.0511840209364891,0.0371737405657768,293.19061279296875,297.1499938964844,293.1499938964844,0.3138542771339416,-6005.32373046875,304.14239501953125,0.9990000128746032,0.4619671106338501,0.3816589117050171,293.2977294921875,297.1499938964844,293.1499938964844,0.0086728557944297,-2830.913818359375,301.2161560058594,0.4892166554927826,0.050000000745058,0.2322674393653869,291.1248779296875,291.1499938964844,263.7171936035156,261.8014831542969,281.0755615234375,293.3324890136719,291.1235046386719,1.0,0.2259521633386612,0.7583789825439453,0.7583789825439453,1.0,1.0,-0.8959335684776306,0.3710513412952423,0.5248822569847107,0.1524067223072052,0.0,0.0,0.4338129460811615,45.7300910949707,52.0,-15.090347290039062,-9046.9404296875,110.52188110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898742675781,306.95635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.984375,18000.0,0.0,0.0,0.2009449750185012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526378571987152,0.3526427149772644,-4.851765879720915e-06,0.0,0.0002039335959125,0.0,0.0,17.10140609741211,0.0,0.0,0.0,0.3230384290218353,4.0,0.0,1.0
662760,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.4877938330173492,0.050000000745058,0.046523530036211,294.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.4877938330173492,0.050000000745058,0.0489915199577808,293.2210693359375,297.1499938964844,293.1499938964844,0.014843862503767,-580.504150390625,304.15350341796875,0.490971177816391,0.0507000721991062,0.0368473902344703,293.1945495605469,297.1499938964844,293.1499938964844,0.3171975314617157,-6057.63232421875,304.1376953125,0.9990000128746032,0.46067875623703,0.3849768340587616,293.2972106933594,297.1499938964844,293.1499938964844,0.0086488481611013,-2826.69873046875,301.1907043457031,0.4877938330173492,0.050000000745058,0.2323946803808212,291.11993408203125,291.1499938964844,263.7088928222656,261.7970275878906,281.0660705566406,293.3371887207031,291.1186828613281,1.0,0.227406844496727,0.7583443522453308,0.7583443522453308,1.0,1.0,-0.8997390866279602,0.3728987276554107,0.5268403887748718,0.1526532024145126,0.0,0.0,0.4363121390342712,46.43963623046875,55.0,-14.192449569702148,-9091.19140625,112.4263153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675048828125,306.9558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.82421875,18000.0,0.0,0.0,0.201310858130455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556499481201172,0.3556548357009887,-4.862332843913464e-06,0.0,0.0002043049316853,0.0,0.0,17.309106826782227,0.0,0.0,0.0,0.3238770067691803,4.0,0.0,1.0
662820,294.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.4845281541347503,0.050000000745058,0.0465831346809864,294.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.4845281541347503,0.050000000745058,0.0490542836487293,293.2166442871094,297.1499938964844,293.1499938964844,0.0144296195358037,-571.7112426757812,304.15020751953125,0.4847995638847351,0.050000000745058,0.0362862646579742,293.2048034667969,297.1499938964844,293.1499938964844,0.3249673247337341,-6177.9521484375,304.12890625,0.9990000128746032,0.4574783444404602,0.3926316499710083,293.29638671875,297.1499938964844,293.1499938964844,0.0086022214964032,-2818.43701171875,301.13995361328125,0.4845281541347503,0.050000000745058,0.2326924055814743,291.11138916015625,291.1499938964844,263.6907958984375,261.78680419921875,281.05194091796875,293.3565368652344,291.1103820800781,1.0,0.2307862788438797,0.7582749724388123,0.7582749724388123,1.0,1.0,-0.9087562561035156,0.3771933019161224,0.5315629243850708,0.1534649282693863,0.0,0.0,0.4420599043369293,48.10555648803711,43.0,-11.897123336791992,-9190.958984375,116.96955108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,306.9485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.564453125,18000.0,0.0,0.0,0.2023770213127136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628211319446563,0.3628260195255279,-4.888745479547652e-06,0.0,0.000205386953894,0.0,0.0,17.81289291381836,0.0,0.0,0.0,0.3259082734584808,4.0,0.0,1.0
662880,294.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.4845281541347503,0.050000000745058,0.0465831346809864,294.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.4845281541347503,0.050000000745058,0.0490542836487293,293.2166442871094,297.1499938964844,293.1499938964844,0.0144296195358037,-571.7112426757812,304.15020751953125,0.4847995638847351,0.050000000745058,0.0362862646579742,293.2048034667969,297.1499938964844,293.1499938964844,0.3249673247337341,-6177.9521484375,304.12890625,0.9990000128746032,0.4574783444404602,0.3926316499710083,293.29638671875,297.1499938964844,293.1499938964844,0.0086022214964032,-2818.43701171875,301.13995361328125,0.4845281541347503,0.050000000745058,0.2326924055814743,291.11138916015625,291.1499938964844,263.6907958984375,261.78680419921875,281.05194091796875,293.3565368652344,291.1103820800781,1.0,0.2307862788438797,0.7582749724388123,0.7582749724388123,1.0,1.0,-0.9087562561035156,0.3771933019161224,0.5315629243850708,0.1534649282693863,0.0,0.0,0.4420599043369293,48.10555648803711,43.0,-11.897123336791992,-9190.958984375,116.96955108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,306.9485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.564453125,18000.0,0.0,0.0,0.2023770213127136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628211319446563,0.3628260195255279,-4.888745479547652e-06,0.0,0.000205386953894,0.0,0.0,17.81289291381836,0.0,0.0,0.0,0.3259082734584808,4.0,0.0,1.0
662940,294.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.486106663942337,0.050000000745058,0.0465541519224643,294.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.486106663942337,0.050000000745058,0.0490237660706043,293.2125549316406,297.1499938964844,293.1499938964844,0.0143388388678431,-569.819091796875,304.1376342773437,0.4861074388027191,0.050000000745058,0.0362089425325393,293.2104797363281,297.1499938964844,293.1499938964844,0.3217256069183349,-6123.693359375,304.1419372558594,0.9990000128746032,0.4549091160297394,0.3889288306236267,293.29547119140625,297.1499938964844,293.1499938964844,0.0085286321118474,-2802.218505859375,301.09234619140625,0.486106663942337,0.050000000745058,0.232547640800476,291.1146850585937,291.1499938964844,263.6708374023437,261.77496337890625,281.03582763671875,293.3516845703125,291.11785888671875,1.0,0.2285843044519424,0.7582055926322937,0.7582055926322937,1.0,1.0,-0.9039809703826904,0.3753037750720978,0.528677225112915,0.1519645303487777,0.0,0.0,0.4469216763973236,47.27216720581055,31.0,14.111615180969238,-9222.6904296875,114.62852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,306.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.150390625,18000.0,0.0,0.0,0.2038228213787078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370384007692337,0.370388925075531,-4.92039089294849e-06,0.0,0.0002068542526103,0.0,0.0,18.365049362182617,0.0,0.0,0.0,0.3281014561653137,4.0,0.0,1.0
663000,294.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.486106663942337,0.050000000745058,0.0465541519224643,294.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.486106663942337,0.050000000745058,0.0490237660706043,293.2125549316406,297.1499938964844,293.1499938964844,0.0143388388678431,-569.819091796875,304.1376342773437,0.4861074388027191,0.050000000745058,0.0362089425325393,293.2104797363281,297.1499938964844,293.1499938964844,0.3217256069183349,-6123.693359375,304.1419372558594,0.9990000128746032,0.4549091160297394,0.3889288306236267,293.29547119140625,297.1499938964844,293.1499938964844,0.0085286321118474,-2802.218505859375,301.09234619140625,0.486106663942337,0.050000000745058,0.232547640800476,291.1146850585937,291.1499938964844,263.6708374023437,261.77496337890625,281.03582763671875,293.3516845703125,291.11785888671875,1.0,0.2285843044519424,0.7582055926322937,0.7582055926322937,1.0,1.0,-0.9039809703826904,0.3753037750720978,0.528677225112915,0.1519645303487777,0.0,0.0,0.4469216763973236,47.27216720581055,31.0,14.111615180969238,-9222.6904296875,114.62852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,306.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.150390625,18000.0,0.0,0.0,0.2038228213787078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370384007692337,0.370388925075531,-4.92039089294849e-06,0.0,0.0002068542526103,0.0,0.0,18.365049362182617,0.0,0.0,0.0,0.3281014561653137,4.0,0.0,1.0
663060,294.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.4921031594276428,0.050000000745058,0.0464476384222507,294.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.4921031594276428,0.050000000745058,0.0489116013050079,293.2081604003906,297.1499938964844,293.1499938964844,0.0142087908461689,-566.6807250976562,304.12762451171875,0.4921031892299652,0.050000000745058,0.0361259430646896,293.2011413574219,297.1499938964844,293.1499938964844,0.3077029883861542,-5901.4970703125,304.1681823730469,0.9990000128746032,0.4552353620529175,0.3750018775463104,293.2941589355469,297.1499938964844,293.1499938964844,0.0084246471524238,-2775.86279296875,301.0531005859375,0.4921031594276428,0.050000000745058,0.2320155650377273,291.1466369628906,291.1499938964844,263.6492004394531,261.7616271972656,281.0015869140625,293.2933959960937,291.1517028808594,1.0,0.2220496237277984,0.7581218481063843,0.7581218481063843,1.0,1.0,-0.8862687349319458,0.367674171924591,0.5185945630073547,0.1481775045394897,0.0,0.0,0.4453769624233246,44.24150848388672,34.0,42.01393127441406,-9136.921875,106.21839141845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8933410644531,307.0062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.205189511179924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710789382457733,0.3710838556289673,-4.93475499752094e-06,0.0,0.0002082412684103,0.0,0.0,18.45476722717285,0.0,0.0,0.0,0.32845139503479,4.0,0.0,1.0
