time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,294.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.4921031594276428,0.050000000745058,0.0464476384222507,294.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.4921031594276428,0.050000000745058,0.0489116013050079,293.2081604003906,297.1499938964844,293.1499938964844,0.0142087908461689,-566.6807250976562,304.12762451171875,0.4921031892299652,0.050000000745058,0.0361259430646896,293.2011413574219,297.1499938964844,293.1499938964844,0.3077029883861542,-5901.4970703125,304.1681823730469,0.9990000128746032,0.4552353620529175,0.3750018775463104,293.2941589355469,297.1499938964844,293.1499938964844,0.0084246471524238,-2775.86279296875,301.0531005859375,0.4921031594276428,0.050000000745058,0.2320155650377273,291.1466369628906,291.1499938964844,263.6492004394531,261.7616271972656,281.0015869140625,293.2933959960937,291.1517028808594,1.0,0.2220496237277984,0.7581218481063843,0.7581218481063843,1.0,1.0,-0.8862687349319458,0.367674171924591,0.5185945630073547,0.1481775045394897,0.0,0.0,0.4453769624233246,44.24150848388672,34.0,42.01393127441406,-9136.921875,106.21839141845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8933410644531,307.0062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.205189511179924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710789382457733,0.3710838556289673,-4.93475499752094e-06,0.0,0.0002082412684103,0.0,0.0,18.45476722717285,0.0,0.0,0.0,0.32845139503479,4.0,0.0,1.0
663180,294.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4963464438915252,0.050000000745058,0.0463770925998687,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4963464438915252,0.050000000745058,0.048837311565876,293.2016296386719,297.1499938964844,293.1499938964844,0.0141163533553481,-564.1962890625,304.1251525878906,0.4963464438915252,0.050000000745058,0.0360710732638835,293.1832580566406,297.1499938964844,293.1499938964844,0.2973737120628357,-5740.31494140625,304.1788330078125,0.9990000128746032,0.4575656950473785,0.3654834330081939,293.2920837402344,297.1499938964844,293.1499938964844,0.0083318287506699,-2751.697998046875,301.0177917480469,0.4963464438915252,0.050000000745058,0.2316631823778152,291.183349609375,291.1499938964844,263.6260986328125,261.7470397949219,280.9955444335937,293.2922668457031,291.1864624023437,1.0,0.2180984318256378,0.7580381035804749,0.7580381035804749,1.0,1.0,-0.8741775155067444,0.362566590309143,0.5116109251976013,0.145358920097351,0.0,0.0,0.4383308291435241,42.2271614074707,37.0,40.73318099975586,-9016.9306640625,100.71858978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,306.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.25,18000.0,0.0,0.0,0.2059378027915954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636373877525329,0.3636423051357269,-4.915986210107803e-06,0.0,0.0002090006892103,0.0,0.0,17.950592041015625,0.0,0.0,0.0,0.3264601230621338,4.0,0.0,1.0
663240,294.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4963464438915252,0.050000000745058,0.0463770925998687,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4963464438915252,0.050000000745058,0.048837311565876,293.2016296386719,297.1499938964844,293.1499938964844,0.0141163533553481,-564.1962890625,304.1251525878906,0.4963464438915252,0.050000000745058,0.0360710732638835,293.1832580566406,297.1499938964844,293.1499938964844,0.2973737120628357,-5740.31494140625,304.1788330078125,0.9990000128746032,0.4575656950473785,0.3654834330081939,293.2920837402344,297.1499938964844,293.1499938964844,0.0083318287506699,-2751.697998046875,301.0177917480469,0.4963464438915252,0.050000000745058,0.2316631823778152,291.183349609375,291.1499938964844,263.6260986328125,261.7470397949219,280.9955444335937,293.2922668457031,291.1864624023437,1.0,0.2180984318256378,0.7580381035804749,0.7580381035804749,1.0,1.0,-0.8741775155067444,0.362566590309143,0.5116109251976013,0.145358920097351,0.0,0.0,0.4383308291435241,42.2271614074707,37.0,40.73318099975586,-9016.9306640625,100.71858978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91827392578125,306.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.25,18000.0,0.0,0.0,0.2059378027915954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636373877525329,0.3636423051357269,-4.915986210107803e-06,0.0,0.0002090006892103,0.0,0.0,17.950592041015625,0.0,0.0,0.0,0.3264601230621338,4.0,0.0,1.0
663300,294.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.4976587295532226,0.050000000745058,0.0463562235236167,294.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.4976587295532226,0.050000000745058,0.048815332353115,293.1979064941406,297.1499938964844,293.1499938964844,0.0140996286645531,-563.7247924804688,304.1260070800781,0.4976587295532226,0.050000000745058,0.0360548384487628,293.1752319335937,297.1499938964844,293.1499938964844,0.2942663431167602,-5692.7412109375,304.1792297363281,0.9990000128746032,0.4587239325046539,0.362619549036026,293.2906799316406,297.1499938964844,293.1499938964844,0.0082965260371565,-2743.271240234375,300.9986877441406,0.4976587295532226,0.050000000745058,0.2315589338541031,291.1906433105469,291.1499938964844,263.61407470703125,261.73931884765625,280.9893493652344,293.2909240722656,291.1914367675781,1.0,0.216866597533226,0.7579962611198425,0.7579962611198425,1.0,1.0,-0.8705435395240784,0.3610772490501404,0.5094663500785828,0.1443920880556106,0.0,0.0,0.4348490536212921,41.62867736816406,37.0,25.19272232055664,-8964.98046875,99.1005630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,306.9842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.814453125,18000.0,0.0,0.0,0.2060251533985138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587525486946106,0.3587574362754822,-4.897842700302135e-06,0.0,0.0002090893394779,0.0,0.0,17.604467391967773,0.0,0.0,0.0,0.3250984251499176,4.0,0.0,1.0
663360,294.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.498532086610794,0.050000000745058,0.0463425889611244,294.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.498532086610794,0.050000000745058,0.0488009788095951,293.194091796875,297.1499938964844,293.1499938964844,0.0140977995470166,-563.6492309570312,304.1278076171875,0.498532086610794,0.050000000745058,0.0360442362725734,293.16827392578125,297.1499938964844,293.1499938964844,0.2922407984733581,-5662.44287109375,304.1775817871094,0.9990000128746032,0.4597728848457336,0.3607365787029266,293.28912353515625,297.1499938964844,293.1499938964844,0.0082672722637653,-2736.81884765625,300.97869873046875,0.498532086610794,0.050000000745058,0.2314908355474472,291.1912536621094,291.1499938964844,263.60174560546875,261.7313232421875,280.9813842773437,293.2893981933594,291.1907043457031,1.0,0.2160687744617462,0.7580695748329163,0.7580695748329163,1.0,1.0,-0.8681548237800598,0.3601496517658233,0.5080052018165588,0.1436632722616195,0.0,0.0,0.432012528181076,41.235721588134766,40.0,10.40080738067627,-8928.255859375,98.04383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967346191406,306.9820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.232421875,18000.0,0.0,0.0,0.2059353739023208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545421957969665,0.3545470833778381,-4.879949301539455e-06,0.0,0.0002089982299366,0.0,0.0,17.30167579650879,0.0,0.0,0.0,0.3238900601863861,4.0,0.0,1.0
663420,294.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4990825951099396,0.050000000745058,0.0463341102004051,294.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4990825951099396,0.050000000745058,0.0487920492887496,293.1864318847656,297.1499938964844,293.1499938964844,0.0141223948448896,-564.2152709960938,304.13336181640625,0.4990825951099396,0.050000000745058,0.0360376425087451,293.158203125,297.1499938964844,293.1499938964844,0.2909135520458221,-5644.95361328125,304.1705017089844,0.9990000128746032,0.4613606631755829,0.3595593571662903,293.2857666015625,297.1499938964844,293.1499938964844,0.0082202581688761,-2727.456787109375,300.9377136230469,0.4990825951099396,0.050000000745058,0.2314484715461731,291.1824951171875,291.1499938964844,263.5762939453125,261.71466064453125,280.9620056152344,293.2860412597656,291.1806030273437,1.0,0.215617224574089,0.7582163214683533,0.7582163214683533,1.0,1.0,-0.8666609525680542,0.3597382009029388,0.5069227814674377,0.1428108513355255,0.0,0.0,0.4281682968139648,40.9835090637207,43.0,-10.45911693572998,-8896.8779296875,97.37605285644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967102050781,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.66015625,18000.0,0.0,0.0,0.2053491026163101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348538190126419,0.3485430181026459,-4.851889571000356e-06,0.0,0.0002084032457787,0.0,0.0,16.86658477783203,0.0,0.0,0.0,0.3221275806427002,4.0,0.0,1.0
663480,294.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4990825951099396,0.050000000745058,0.0463341102004051,294.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4990825951099396,0.050000000745058,0.0487920492887496,293.1864318847656,297.1499938964844,293.1499938964844,0.0141223948448896,-564.2152709960938,304.13336181640625,0.4990825951099396,0.050000000745058,0.0360376425087451,293.158203125,297.1499938964844,293.1499938964844,0.2909135520458221,-5644.95361328125,304.1705017089844,0.9990000128746032,0.4613606631755829,0.3595593571662903,293.2857666015625,297.1499938964844,293.1499938964844,0.0082202581688761,-2727.456787109375,300.9377136230469,0.4990825951099396,0.050000000745058,0.2314484715461731,291.1824951171875,291.1499938964844,263.5762939453125,261.71466064453125,280.9620056152344,293.2860412597656,291.1806030273437,1.0,0.215617224574089,0.7582163214683533,0.7582163214683533,1.0,1.0,-0.8666609525680542,0.3597382009029388,0.5069227814674377,0.1428108513355255,0.0,0.0,0.4281682968139648,40.9835090637207,43.0,-10.45911693572998,-8896.8779296875,97.37605285644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967102050781,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.66015625,18000.0,0.0,0.0,0.2053491026163101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348538190126419,0.3485430181026459,-4.851889571000356e-06,0.0,0.0002084032457787,0.0,0.0,16.86658477783203,0.0,0.0,0.0,0.3221275806427002,4.0,0.0,1.0
663540,294.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4982699155807495,0.050000000745058,0.0463466793298721,294.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4982699155807495,0.050000000745058,0.0488052852451801,293.1791381835937,297.1499938964844,293.1499938964844,0.0141724441200494,-565.40478515625,304.1407165527344,0.4982699155807495,0.050000000745058,0.0360474176704883,293.15362548828125,297.1499938964844,293.1499938964844,0.2926282882690429,-5675.107421875,304.1607666015625,0.9990000128746032,0.462090253829956,0.3612999618053436,293.28240966796875,297.1499938964844,293.1499938964844,0.0081830378621816,-2721.0322265625,300.89599609375,0.4982699155807495,0.050000000745058,0.2315112501382827,291.1665954589844,291.1499938964844,263.54998779296875,261.6972351074219,280.9394836425781,293.2826843261719,291.1640625,1.0,0.216455191373825,0.7583630084991455,0.7583630084991455,1.0,1.0,-0.8688669800758362,0.3609417080879211,0.507925271987915,0.1426605731248855,0.0,0.0,0.4269716143608093,41.32988739013672,46.0,-21.62681579589844,-8913.55078125,98.32479858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,307.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8515625,18000.0,0.0,0.0,0.2044567465782165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458805084228515,0.3458853363990783,-4.836421794607304e-06,0.0,0.0002074976073345,0.0,0.0,16.666290283203125,0.0,0.0,0.0,0.3213050663471222,4.0,0.0,1.0
663600,294.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4982699155807495,0.050000000745058,0.0463466793298721,294.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4982699155807495,0.050000000745058,0.0488052852451801,293.1791381835937,297.1499938964844,293.1499938964844,0.0141724441200494,-565.40478515625,304.1407165527344,0.4982699155807495,0.050000000745058,0.0360474176704883,293.15362548828125,297.1499938964844,293.1499938964844,0.2926282882690429,-5675.107421875,304.1607666015625,0.9990000128746032,0.462090253829956,0.3612999618053436,293.28240966796875,297.1499938964844,293.1499938964844,0.0081830378621816,-2721.0322265625,300.89599609375,0.4982699155807495,0.050000000745058,0.2315112501382827,291.1665954589844,291.1499938964844,263.54998779296875,261.6972351074219,280.9394836425781,293.2826843261719,291.1640625,1.0,0.216455191373825,0.7583630084991455,0.7583630084991455,1.0,1.0,-0.8688669800758362,0.3609417080879211,0.507925271987915,0.1426605731248855,0.0,0.0,0.4269716143608093,41.32988739013672,46.0,-21.62681579589844,-8913.55078125,98.32479858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,307.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8515625,18000.0,0.0,0.0,0.2044567465782165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458805084228515,0.3458853363990783,-4.836421794607304e-06,0.0,0.0002074976073345,0.0,0.0,16.666290283203125,0.0,0.0,0.0,0.3213050663471222,4.0,0.0,1.0
663660,294.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.4963813722133636,0.050000000745058,0.046376559883356,294.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.4963813722133636,0.050000000745058,0.0488367527723312,293.1723327636719,297.1499938964844,293.1499938964844,0.0142384199425578,-566.9498291015625,304.1492614746094,0.4963813722133636,0.050000000745058,0.0360706597566604,293.1543884277344,297.1499938964844,293.1499938964844,0.2967946231365204,-5743.052734375,304.1502380371094,0.9990000128746032,0.4618562757968902,0.3654068112373352,293.2793884277344,297.1499938964844,293.1499938964844,0.0081512406468391,-2716.100830078125,300.8538513183594,0.4963813722133636,0.050000000745058,0.2316605299711227,291.1483459472656,291.1499938964844,263.5230407714844,261.67919921875,280.91558837890625,293.2796325683594,291.14581298828125,1.0,0.2183411568403244,0.7583737969398499,0.7583737969398499,1.0,1.0,-0.8740757703781128,0.3634284138679504,0.5106473565101624,0.1430991291999817,0.0,0.0,0.4284114241600036,42.16899108886719,49.0,-25.191869735717773,-8970.490234375,100.61231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,307.0653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9453125,18000.0,0.0,0.0,0.2035565376281738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466659486293793,0.3466708064079284,-4.834279025089927e-06,0.0,0.0002065840089926,0.0,0.0,16.704254150390625,0.0,0.0,0.0,0.3214460611343384,4.0,0.0,1.0
663720,294.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.4963813722133636,0.050000000745058,0.046376559883356,294.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.4963813722133636,0.050000000745058,0.0488367527723312,293.1723327636719,297.1499938964844,293.1499938964844,0.0142384199425578,-566.9498291015625,304.1492614746094,0.4963813722133636,0.050000000745058,0.0360706597566604,293.1543884277344,297.1499938964844,293.1499938964844,0.2967946231365204,-5743.052734375,304.1502380371094,0.9990000128746032,0.4618562757968902,0.3654068112373352,293.2793884277344,297.1499938964844,293.1499938964844,0.0081512406468391,-2716.100830078125,300.8538513183594,0.4963813722133636,0.050000000745058,0.2316605299711227,291.1483459472656,291.1499938964844,263.5230407714844,261.67919921875,280.91558837890625,293.2796325683594,291.14581298828125,1.0,0.2183411568403244,0.7583737969398499,0.7583737969398499,1.0,1.0,-0.8740757703781128,0.3634284138679504,0.5106473565101624,0.1430991291999817,0.0,0.0,0.4284114241600036,42.16899108886719,49.0,-25.191869735717773,-8970.490234375,100.61231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,307.0653686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9453125,18000.0,0.0,0.0,0.2035565376281738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466659486293793,0.3466708064079284,-4.834279025089927e-06,0.0,0.0002065840089926,0.0,0.0,16.704254150390625,0.0,0.0,0.0,0.3214460611343384,4.0,0.0,1.0
663780,294.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4937146604061126,0.050000000745058,0.0464203581213951,294.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4937146604061126,0.050000000745058,0.0488828718662261,293.166259765625,297.1499938964844,293.1499938964844,0.0145049421116709,-573.0987548828125,304.14959716796875,0.4952348470687866,0.0506077259778976,0.0364189334213733,293.1598815917969,297.1499938964844,293.1499938964844,0.3028673827648163,-5839.74072265625,304.1400756835937,0.9990000128746032,0.4606388807296753,0.3713442385196686,293.27685546875,297.1499938964844,293.1499938964844,0.0081218844279646,-2711.7109375,300.8114624023437,0.4937146604061126,0.050000000745058,0.2318792939186096,291.1306457519531,291.1499938964844,263.49560546875,261.6607360839844,280.89080810546875,293.2770690917969,291.1282653808594,1.0,0.2210853695869445,0.7583845853805542,0.7583845853805542,1.0,1.0,-0.8819892406463623,0.3670733273029327,0.514915943145752,0.1441176235675811,0.0,0.0,0.4321849644184112,43.407936096191406,52.0,-24.93671417236328,-9059.890625,104.07769775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,307.0898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.931640625,18000.0,0.0,0.0,0.2029279917478561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505785167217254,0.3505833745002746,-4.844777322432492e-06,0.0,0.0002059461112366,0.0,0.0,16.960886001586914,0.0,0.0,0.0,0.3224766552448272,4.0,0.0,1.0
663840,294.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4937146604061126,0.050000000745058,0.0464203581213951,294.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4937146604061126,0.050000000745058,0.0488828718662261,293.166259765625,297.1499938964844,293.1499938964844,0.0145049421116709,-573.0987548828125,304.14959716796875,0.4952348470687866,0.0506077259778976,0.0364189334213733,293.1598815917969,297.1499938964844,293.1499938964844,0.3028673827648163,-5839.74072265625,304.1400756835937,0.9990000128746032,0.4606388807296753,0.3713442385196686,293.27685546875,297.1499938964844,293.1499938964844,0.0081218844279646,-2711.7109375,300.8114624023437,0.4937146604061126,0.050000000745058,0.2318792939186096,291.1306457519531,291.1499938964844,263.49560546875,261.6607360839844,280.89080810546875,293.2770690917969,291.1282653808594,1.0,0.2210853695869445,0.7583845853805542,0.7583845853805542,1.0,1.0,-0.8819892406463623,0.3670733273029327,0.514915943145752,0.1441176235675811,0.0,0.0,0.4321849644184112,43.407936096191406,52.0,-24.93671417236328,-9059.890625,104.07769775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,307.0898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.931640625,18000.0,0.0,0.0,0.2029279917478561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505785167217254,0.3505833745002746,-4.844777322432492e-06,0.0,0.0002059461112366,0.0,0.0,16.960886001586914,0.0,0.0,0.0,0.3224766552448272,4.0,0.0,1.0
663900,294.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4921500384807586,0.050000000745058,0.0464468859136104,294.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4921500384807586,0.050000000745058,0.0489108078181743,293.1637878417969,297.1499938964844,293.1499938964844,0.0146846510469913,-577.1117553710938,304.1493530273437,0.4946622550487518,0.0508903414011001,0.0366475209593772,293.1641845703125,297.1499938964844,293.1499938964844,0.3065224289894104,-5897.2578125,304.1352233886719,0.9990000128746032,0.4596714675426483,0.3748950660228729,293.2757873535156,297.1499938964844,293.1499938964844,0.0081078046932816,-2709.639404296875,300.7900695800781,0.4921500384807586,0.050000000745058,0.2320118099451065,291.1221008300781,291.1499938964844,263.4817810058594,261.6513977050781,280.8783569335937,293.2759704589844,291.1198425292969,1.0,0.2227246612310409,0.758389949798584,0.758389949798584,1.0,1.0,-0.8867494463920593,0.3692348003387451,0.5175146460533142,0.1448168456554412,0.0,0.0,0.4349018931388855,44.15991973876953,52.0,-24.196260452270508,-9114.369140625,106.19744110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580871582031,307.096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.591796875,18000.0,0.0,0.0,0.2027944177389145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536457419395447,0.3536505997180938,-4.854535291087814e-06,0.0,0.0002058105601463,0.0,0.0,17.168306350708008,0.0,0.0,0.0,0.3233133554458618,4.0,0.0,1.0
663960,294.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4904537796974182,0.050000000745058,0.0464762896299362,294.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4904537796974182,0.050000000745058,0.0489417687058448,293.1615905761719,297.1499938964844,293.1499938964844,0.0148494113236665,-580.7755126953125,304.149169921875,0.493853360414505,0.0511441379785537,0.0368580147624015,293.1694030761719,297.1499938964844,293.1499938964844,0.3105435669422149,-5960.10595703125,304.130615234375,0.9990000128746032,0.4584670662879944,0.3787919282913208,293.27490234375,297.1499938964844,293.1499938964844,0.0080938627943396,-2707.557861328125,300.7685852050781,0.4904537796974182,0.050000000745058,0.2321586906909942,291.1140441894531,291.1499938964844,263.4678955078125,261.6420288085937,280.8662109375,293.2750244140625,291.1119689941406,1.0,0.2245165407657623,0.7583443522453308,0.7583443522453308,1.0,1.0,-0.8919274210929871,0.3715639114379883,0.5203635096549988,0.1456195712089538,0.0,0.0,0.4381085336208343,44.993560791015625,55.0,-22.84072494506836,-9174.2314453125,108.54859161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,307.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.4375,18000.0,0.0,0.0,0.2028151750564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574282526969909,0.3574331402778625,-4.86732733406825e-06,0.0,0.0002058316167676,0.0,0.0,17.428302764892578,0.0,0.0,0.0,0.3243618011474609,4.0,0.0,1.0
664020,294.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.4867302775382995,0.050000000745058,0.0465428382158279,294.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.4867302775382995,0.050000000745058,0.0490118488669395,293.1580810546875,297.1499938964844,293.1499938964844,0.0151421809569001,-587.2005004882812,304.1489562988281,0.4916341006755829,0.0515689253807067,0.0372267179191112,293.1822814941406,297.1499938964844,293.1499938964844,0.3195239603519439,-6099.14013671875,304.1221618652344,0.9990000128746032,0.4553687274456024,0.3874669671058655,293.27349853515625,297.1499938964844,293.1499938964844,0.0080657051876187,-2703.1494140625,300.725341796875,0.4867302775382995,0.050000000745058,0.2324911057949066,291.1000671386719,291.1499938964844,263.44012451171875,261.6232604980469,280.8427734375,293.27362060546875,291.098388671875,1.0,0.2284906208515167,0.7582530379295349,0.7582530379295349,1.0,1.0,-0.9033440947532654,0.376654177904129,0.5266899466514587,0.1475273966789245,0.0,0.0,0.4457377195358276,46.88071060180664,58.0,-19.27978134155273,-9306.46875,113.88870239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,307.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17932.8203125,18000.0,0.0,0.0,0.2033987194299698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366877019405365,0.3668819367885589,-4.901641659671441e-06,0.0,0.0002064238506136,0.0,0.0,18.094350814819336,0.0,0.0,0.0,0.3270431160926819,4.0,0.0,1.0
664080,294.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.4867302775382995,0.050000000745058,0.0465428382158279,294.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.4867302775382995,0.050000000745058,0.0490118488669395,293.1580810546875,297.1499938964844,293.1499938964844,0.0151421809569001,-587.2005004882812,304.1489562988281,0.4916341006755829,0.0515689253807067,0.0372267179191112,293.1822814941406,297.1499938964844,293.1499938964844,0.3195239603519439,-6099.14013671875,304.1221618652344,0.9990000128746032,0.4553687274456024,0.3874669671058655,293.27349853515625,297.1499938964844,293.1499938964844,0.0080657051876187,-2703.1494140625,300.725341796875,0.4867302775382995,0.050000000745058,0.2324911057949066,291.1000671386719,291.1499938964844,263.44012451171875,261.6232604980469,280.8427734375,293.27362060546875,291.098388671875,1.0,0.2284906208515167,0.7582530379295349,0.7582530379295349,1.0,1.0,-0.9033440947532654,0.376654177904129,0.5266899466514587,0.1475273966789245,0.0,0.0,0.4457377195358276,46.88071060180664,58.0,-19.27978134155273,-9306.46875,113.88870239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,307.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17932.8203125,18000.0,0.0,0.0,0.2033987194299698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366877019405365,0.3668819367885589,-4.901641659671441e-06,0.0,0.0002064238506136,0.0,0.0,18.094350814819336,0.0,0.0,0.0,0.3270431160926819,4.0,0.0,1.0
664140,294.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.4826285243034363,0.050000000745058,0.0466183200478553,294.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.4826285243034363,0.050000000745058,0.0490913391113281,293.15533447265625,297.1499938964844,293.1499938964844,0.0153864715248346,-592.4817504882812,304.1488952636719,0.4887639582157135,0.0519200898706913,0.0375291183590889,293.19793701171875,297.1499938964844,293.1499938964844,0.3295333683490753,-6252.337890625,304.11480712890625,0.9990000128746032,0.451382577419281,0.3970775604248047,293.272705078125,297.1499938964844,293.1499938964844,0.0080368956550955,-2698.368896484375,300.6815490722656,0.4826285243034363,0.050000000745058,0.2328681647777557,291.0886535644531,291.1499938964844,263.4125061035156,261.60455322265625,280.8206481933594,293.27276611328125,291.0873413085937,1.0,0.2328814268112182,0.7581617832183838,0.7581617832183838,1.0,1.0,-0.915879726409912,0.3821896910667419,0.5336899757385254,0.1497982889413833,0.0,0.0,0.4547147154808044,49.021610260009766,46.0,-15.694398880004885,-9451.330078125,119.9900131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03955078125,307.06744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.625,18000.0,0.0,0.0,0.2047808170318603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785267770290375,0.3785317242145538,-4.9469067562313285e-06,0.0,0.0002078264951705,0.0,0.0,18.94363212585449,0.0,0.0,0.0,0.3304466903209686,4.0,0.0,1.0
664200,294.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.4826285243034363,0.050000000745058,0.0466183200478553,294.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.4826285243034363,0.050000000745058,0.0490913391113281,293.15533447265625,297.1499938964844,293.1499938964844,0.0153864715248346,-592.4817504882812,304.1488952636719,0.4887639582157135,0.0519200898706913,0.0375291183590889,293.19793701171875,297.1499938964844,293.1499938964844,0.3295333683490753,-6252.337890625,304.11480712890625,0.9990000128746032,0.451382577419281,0.3970775604248047,293.272705078125,297.1499938964844,293.1499938964844,0.0080368956550955,-2698.368896484375,300.6815490722656,0.4826285243034363,0.050000000745058,0.2328681647777557,291.0886535644531,291.1499938964844,263.4125061035156,261.60455322265625,280.8206481933594,293.27276611328125,291.0873413085937,1.0,0.2328814268112182,0.7581617832183838,0.7581617832183838,1.0,1.0,-0.915879726409912,0.3821896910667419,0.5336899757385254,0.1497982889413833,0.0,0.0,0.4547147154808044,49.021610260009766,46.0,-15.694398880004885,-9451.330078125,119.9900131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03955078125,307.06744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.625,18000.0,0.0,0.0,0.2047808170318603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785267770290375,0.3785317242145538,-4.9469067562313285e-06,0.0,0.0002078264951705,0.0,0.0,18.94363212585449,0.0,0.0,0.0,0.3304466903209686,4.0,0.0,1.0
664260,294.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.4835215508937835,0.050000000745058,0.0466017536818981,294.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.4835215508937835,0.050000000745058,0.0490738898515701,293.1485900878906,297.1499938964844,293.1499938964844,0.0158900991082191,-602.8349609375,304.1484069824219,0.4927847385406494,0.0531463250517845,0.0382002033293247,293.2112731933594,297.1499938964844,293.1499938964844,0.328108549118042,-6224.5791015625,304.1295166015625,0.9990000128746032,0.4474379420280456,0.3949902951717376,293.27215576171875,297.1499938964844,293.1499938964844,0.0079812351614236,-2685.16650390625,300.64111328125,0.4835215508937835,0.050000000745058,0.2327854037284851,291.0911560058594,291.1499938964844,263.3851928710937,261.5861511230469,280.80792236328125,293.2721862792969,291.0946960449219,1.0,0.2315097749233245,0.7579866647720337,0.7579866647720337,1.0,1.0,-0.9140467643737792,0.3814328014850616,0.53261399269104,0.1492405831813812,0.0,0.0,0.4628177583217621,48.557525634765625,34.0,14.763494491577148,-9518.189453125,118.85344696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90185546875,307.078125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.123046875,18000.0,0.0,0.0,0.2068769186735153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910349309444427,0.3910399377346039,-5.001400950277457e-06,0.0,0.0002099537668982,0.0,0.0,19.89950180053711,0.0,0.0,0.0,0.3341972529888153,4.0,0.0,1.0
664320,294.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.4835215508937835,0.050000000745058,0.0466017536818981,294.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.4835215508937835,0.050000000745058,0.0490738898515701,293.1485900878906,297.1499938964844,293.1499938964844,0.0158900991082191,-602.8349609375,304.1484069824219,0.4927847385406494,0.0531463250517845,0.0382002033293247,293.2112731933594,297.1499938964844,293.1499938964844,0.328108549118042,-6224.5791015625,304.1295166015625,0.9990000128746032,0.4474379420280456,0.3949902951717376,293.27215576171875,297.1499938964844,293.1499938964844,0.0079812351614236,-2685.16650390625,300.64111328125,0.4835215508937835,0.050000000745058,0.2327854037284851,291.0911560058594,291.1499938964844,263.3851928710937,261.5861511230469,280.80792236328125,293.2721862792969,291.0946960449219,1.0,0.2315097749233245,0.7579866647720337,0.7579866647720337,1.0,1.0,-0.9140467643737792,0.3814328014850616,0.53261399269104,0.1492405831813812,0.0,0.0,0.4628177583217621,48.557525634765625,34.0,14.763494491577148,-9518.189453125,118.85344696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90185546875,307.078125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.123046875,18000.0,0.0,0.0,0.2068769186735153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910349309444427,0.3910399377346039,-5.001400950277457e-06,0.0,0.0002099537668982,0.0,0.0,19.89950180053711,0.0,0.0,0.0,0.3341972529888153,4.0,0.0,1.0
664380,294.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4875072538852691,0.050000000745058,0.0465287305414676,294.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4875072538852691,0.050000000745058,0.0489969924092292,293.14501953125,297.1499938964844,293.1499938964844,0.0162950325757265,-610.63525390625,304.1481628417969,0.499700516462326,0.0538959056138992,0.0387860797345638,293.2088317871094,297.1499938964844,293.1499938964844,0.3186513185501098,-6073.3798828125,304.1515808105469,0.9990000128746032,0.446657657623291,0.3856474161148071,293.2713928222656,297.1499938964844,293.1499938964844,0.0079127307981252,-2665.945068359375,300.6171875,0.4875072538852691,0.050000000745058,0.2324206382036209,291.12066650390625,291.1499938964844,263.3637390136719,261.5717163085937,280.80291748046875,293.271484375,291.12677001953125,1.0,0.2271628826856613,0.7578465342521667,0.7578465342521667,1.0,1.0,-0.9029220342636108,0.3766506314277649,0.526271402835846,0.1467846035957336,0.0,0.0,0.4637131690979004,46.48908233642578,34.0,45.66588592529297,-9472.923828125,113.1938247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8141174316406,307.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.42578125,18000.0,0.0,0.0,0.2086987793445587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953332304954529,0.3953382670879364,-5.031890395912342e-06,0.0,0.0002118027186952,0.0,0.0,20.27603912353516,0.0,0.0,0.0,0.3356338143348694,4.0,0.0,1.0
664440,294.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.4888806045055389,0.050000000745058,0.0465040728449821,294.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.4888806045055389,0.050000000745058,0.0489710308611393,293.1448059082031,297.1499938964844,293.1499938964844,0.0163364242762327,-611.346435546875,304.1482238769531,0.5015416145324707,0.0539588145911693,0.0388587266206741,293.2059326171875,297.1499938964844,293.1499938964844,0.3153719305992126,-6021.4501953125,304.15777587890625,0.9990000128746032,0.4469189047813415,0.3824412524700165,293.2711486816406,297.1499938964844,293.1499938964844,0.007893762551248,-2660.494873046875,300.6119689941406,0.4888806045055389,0.050000000745058,0.2322974801063537,291.1298522949219,291.1499938964844,263.3584289550781,261.56817626953125,280.80224609375,293.271240234375,291.13623046875,1.0,0.225680723786354,0.7578115463256836,0.7578115463256836,1.0,1.0,-0.898953378200531,0.3749422430992126,0.5240111351013184,0.1459288746118545,0.0,0.0,0.4631503820419311,45.78897476196289,25.0,51.33442687988281,-9447.1298828125,111.26082611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992553710937,307.08404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.87890625,18000.0,0.0,0.0,0.2091221064329147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3952638208866119,0.3952688574790954,-5.035070444137091e-06,0.0,0.0002122323494404,0.0,0.0,20.28308486938477,0.0,0.0,0.0,0.3356601893901825,4.0,0.0,1.0
664500,294.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4925710558891296,0.050000000745058,0.046439666301012,294.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4925710558891296,0.050000000745058,0.0489032045006752,293.14453125,297.1499938964844,293.1499938964844,0.0163342356681823,-610.998779296875,304.1485595703125,0.5059089064598083,0.0540812760591506,0.0389091819524765,293.1954345703125,297.1499938964844,293.1499938964844,0.3065952658653259,-5882.9423828125,304.1723022460937,0.9990000128746032,0.4482706785202026,0.3739351332187652,293.2702941894531,297.1499938964844,293.1499938964844,0.0078461486846208,-2646.6484375,300.5998840332031,0.4925710558891296,0.050000000745058,0.2319757342338562,291.1542358398437,291.1499938964844,263.3453063964844,261.5594177246094,280.8009338378906,293.2704467773437,291.1610717773437,1.0,0.2218249142169952,0.7577239274978638,0.7577239274978638,1.0,1.0,-0.8882606029510498,0.3703433871269226,0.5179172158241272,0.1436343491077423,0.0,0.0,0.4604330956935882,43.95727157592773,25.0,61.435977935791016,-9366.771484375,106.2064437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7785339355469,307.0838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0703125,18000.0,0.0,0.0,0.2100555002689361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931743502616882,0.3931793868541717,-5.034502464695834e-06,0.0,0.0002131796209141,0.0,0.0,20.15030860900879,0.0,0.0,0.0,0.3351462483406067,4.0,0.0,1.0
664560,294.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4969474077224731,0.050000000745058,0.046367485076189,294.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4969474077224731,0.050000000745058,0.0488271974027156,293.1421813964844,297.1499938964844,293.1499938964844,0.0164279751479625,-612.5664672851562,304.1486511230469,0.5117835998535156,0.0546101443469524,0.0390833988785743,293.1822204589844,297.1499938964844,293.1499938964844,0.2965513169765472,-5724.65087890625,304.1864929199219,0.9990000128746032,0.4502871036529541,0.3641670644283294,293.2691345214844,297.1499938964844,293.1499938964844,0.0077983643859624,-2632.663330078125,300.5889892578125,0.4969474077224731,0.050000000745058,0.231615200638771,291.178955078125,291.1499938964844,263.3323974609375,261.5508117675781,280.79986572265625,293.26934814453125,291.1856994628906,1.0,0.2173972576856613,0.7577630877494812,0.7577630877494812,1.0,1.0,-0.8761362433433533,0.3651420474052429,0.5109941959381104,0.1410870552062988,0.0,0.0,0.4560198187828064,41.90497970581055,28.0,65.77294158935547,-9264.0888671875,100.6345443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,307.0855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.5859375,18000.0,0.0,0.0,0.2107478082180023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885092139244079,0.3885142505168915,-5.022147433919599e-06,0.0,0.0002138822310371,0.0,0.0,19.81624412536621,0.0,0.0,0.0,0.3338498771190643,4.0,0.0,1.0
664620,294.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143859863281,0.5031766891479492,0.050000000745058,0.0462735444307327,294.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143859863281,0.5031766891479492,0.050000000745058,0.0487282685935497,293.13494873046875,297.1499938964844,293.1499938964844,0.0171383116394281,-626.0099487304688,304.1478881835937,0.5241155624389648,0.0562703125178813,0.0400549508631229,293.1530456542969,297.1499938964844,293.1499938964844,0.2826324701309204,-5507.33056640625,304.197021484375,0.9990000128746032,0.4553853869438171,0.3510449826717376,293.2658386230469,297.1499938964844,293.1499938964844,0.0077234050258994,-2611.049560546875,300.5673217773437,0.5031766891479492,0.050000000745058,0.2311459332704544,291.2168884277344,291.1499938964844,263.30731201171875,261.5342712402344,280.79248046875,293.26617431640625,291.2192687988281,1.0,0.2119777947664261,0.7578412890434265,0.7578412890434265,1.0,1.0,-0.8607542514801025,0.3586039543151855,0.502150297164917,0.1377611756324768,0.0,0.0,0.4442287683486938,39.237579345703125,31.0,42.93494415283203,-9079.5986328125,93.65779113769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669738769531,307.0643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.078125,18000.0,0.0,0.0,0.211240217089653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735775053501129,0.3735824823379516,-4.969097062712535e-06,0.0,0.0002143819729099,0.0,0.0,18.720569610595703,0.0,0.0,0.0,0.329561322927475,4.0,0.0,1.0
664680,294.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143859863281,0.5031766891479492,0.050000000745058,0.0462735444307327,294.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2143859863281,0.5031766891479492,0.050000000745058,0.0487282685935497,293.13494873046875,297.1499938964844,293.1499938964844,0.0171383116394281,-626.0099487304688,304.1478881835937,0.5241155624389648,0.0562703125178813,0.0400549508631229,293.1530456542969,297.1499938964844,293.1499938964844,0.2826324701309204,-5507.33056640625,304.197021484375,0.9990000128746032,0.4553853869438171,0.3510449826717376,293.2658386230469,297.1499938964844,293.1499938964844,0.0077234050258994,-2611.049560546875,300.5673217773437,0.5031766891479492,0.050000000745058,0.2311459332704544,291.2168884277344,291.1499938964844,263.30731201171875,261.5342712402344,280.79248046875,293.26617431640625,291.2192687988281,1.0,0.2119777947664261,0.7578412890434265,0.7578412890434265,1.0,1.0,-0.8607542514801025,0.3586039543151855,0.502150297164917,0.1377611756324768,0.0,0.0,0.4442287683486938,39.237579345703125,31.0,42.93494415283203,-9079.5986328125,93.65779113769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669738769531,307.0643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.078125,18000.0,0.0,0.0,0.211240217089653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735775053501129,0.3735824823379516,-4.969097062712535e-06,0.0,0.0002143819729099,0.0,0.0,18.720569610595703,0.0,0.0,0.0,0.329561322927475,4.0,0.0,1.0
664740,294.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.5071693658828735,0.050000000745058,0.0462187081575393,294.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.5071693658828735,0.050000000745058,0.0486705265939235,293.1276550292969,297.1499938964844,293.1499938964844,0.0181669853627681,-645.3025512695312,304.1468811035156,0.5355376601219177,0.0581326931715011,0.0412963144481182,293.1278686523437,297.1499938964844,293.1499938964844,0.2744606435298919,-5382.0283203125,304.1947326660156,0.9990000128746032,0.4604236781597137,0.3431544601917267,293.2616271972656,297.1499938964844,293.1499938964844,0.0076771513558924,-2599.714599609375,300.53973388671875,0.5071693658828735,0.050000000745058,0.2308720201253891,291.21978759765625,291.1499938964844,263.2833251953125,261.5187072753906,280.781005859375,293.26202392578125,291.21856689453125,1.0,0.2087590396404266,0.7579194903373718,0.7579194903373718,1.0,1.0,-0.8523085713386536,0.3550646007061004,0.4972440004348755,0.1358416080474853,0.0,0.0,0.434445321559906,37.68536376953125,34.0,5.412374973297119,-8952.1865234375,89.78890228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173645019531,307.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18095.265625,18000.0,0.0,0.0,0.2105804830789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359228104352951,0.359233021736145,-4.907100446871482e-06,0.0,0.0002137124101864,0.0,0.0,17.662405014038086,0.0,0.0,0.0,0.3253653049468994,4.0,0.0,1.0
664800,294.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.5071693658828735,0.050000000745058,0.0462187081575393,294.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.5071693658828735,0.050000000745058,0.0486705265939235,293.1276550292969,297.1499938964844,293.1499938964844,0.0181669853627681,-645.3025512695312,304.1468811035156,0.5355376601219177,0.0581326931715011,0.0412963144481182,293.1278686523437,297.1499938964844,293.1499938964844,0.2744606435298919,-5382.0283203125,304.1947326660156,0.9990000128746032,0.4604236781597137,0.3431544601917267,293.2616271972656,297.1499938964844,293.1499938964844,0.0076771513558924,-2599.714599609375,300.53973388671875,0.5071693658828735,0.050000000745058,0.2308720201253891,291.21978759765625,291.1499938964844,263.2833251953125,261.5187072753906,280.781005859375,293.26202392578125,291.21856689453125,1.0,0.2087590396404266,0.7579194903373718,0.7579194903373718,1.0,1.0,-0.8523085713386536,0.3550646007061004,0.4972440004348755,0.1358416080474853,0.0,0.0,0.434445321559906,37.68536376953125,34.0,5.412374973297119,-8952.1865234375,89.78890228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173645019531,307.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18095.265625,18000.0,0.0,0.0,0.2105804830789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359228104352951,0.359233021736145,-4.907100446871482e-06,0.0,0.0002137124101864,0.0,0.0,17.662405014038086,0.0,0.0,0.0,0.3253653049468994,4.0,0.0,1.0
664860,294.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.5091710090637207,0.050000000745058,0.0461927093565464,294.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.5091710090637207,0.050000000745058,0.0486431494355201,293.1212158203125,297.1499938964844,293.1499938964844,0.0193226020783185,-666.1652221679688,304.14599609375,0.5448980927467346,0.0600072517991066,0.0425881333649158,293.1089782714844,297.1499938964844,293.1499938964844,0.2705494463443756,-5324.56005859375,304.18621826171875,0.9990000128746032,0.4648282825946808,0.339349091053009,293.25714111328125,297.1499938964844,293.1499938964844,0.0076469862833619,-2593.776611328125,300.5098876953125,0.5091710090637207,0.050000000745058,0.2307421565055847,291.2064819335937,291.1499938964844,263.2607116699219,261.5042724609375,280.7666931152344,293.2575378417969,291.203857421875,1.0,0.2073483765125274,0.7580947875976562,0.7580947875976562,1.0,1.0,-0.8490704894065857,0.3537846505641937,0.4952858090400696,0.1349683701992035,0.0,0.0,0.4277028143405914,36.954856872558594,37.0,-17.234825134277344,-8892.29296875,88.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889953613281,307.1065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.525390625,18000.0,0.0,0.0,0.2090502381324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491021394729614,0.3491069972515106,-4.8603915274725296e-06,0.0,0.0002121594152413,0.0,0.0,16.92576789855957,0.0,0.0,0.0,0.3223872184753418,4.0,0.0,1.0
