time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,294.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.5091710090637207,0.050000000745058,0.0461927093565464,294.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.5091710090637207,0.050000000745058,0.0486431494355201,293.1212158203125,297.1499938964844,293.1499938964844,0.0193226020783185,-666.1652221679688,304.14599609375,0.5448980927467346,0.0600072517991066,0.0425881333649158,293.1089782714844,297.1499938964844,293.1499938964844,0.2705494463443756,-5324.56005859375,304.18621826171875,0.9990000128746032,0.4648282825946808,0.339349091053009,293.25714111328125,297.1499938964844,293.1499938964844,0.0076469862833619,-2593.776611328125,300.5098876953125,0.5091710090637207,0.050000000745058,0.2307421565055847,291.2064819335937,291.1499938964844,263.2607116699219,261.5042724609375,280.7666931152344,293.2575378417969,291.203857421875,1.0,0.2073483765125274,0.7580947875976562,0.7580947875976562,1.0,1.0,-0.8490704894065857,0.3537846505641937,0.4952858090400696,0.1349683701992035,0.0,0.0,0.4277028143405914,36.954856872558594,37.0,-17.234825134277344,-8892.29296875,88.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889953613281,307.1065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.525390625,18000.0,0.0,0.0,0.2090502381324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491021394729614,0.3491069972515106,-4.8603915274725296e-06,0.0,0.0002121594152413,0.0,0.0,16.92576789855957,0.0,0.0,0.0,0.3223872184753418,4.0,0.0,1.0
664980,294.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5093910098075867,0.050000000745058,0.0461899079382419,294.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5093910098075867,0.050000000745058,0.0486401990056037,293.11572265625,297.1499938964844,293.1499938964844,0.0205528978258371,-687.4373168945312,304.1452941894531,0.5519843697547913,0.0618469566106796,0.0438798442482948,293.0971069335937,297.1499938964844,293.1499938964844,0.2701033651828766,-5321.93994140625,304.17486572265625,0.9990000128746032,0.468288391828537,0.3389367461204529,293.2528381347656,297.1499938964844,293.1499938964844,0.0076257921755313,-2590.742431640625,300.4789123535156,0.5093910098075867,0.050000000745058,0.2307281643152237,291.1860046386719,291.1499938964844,263.2395935058594,261.4911804199219,280.75103759765625,293.2532043457031,291.1827697753906,1.0,0.2074291110038757,0.7582701444625854,0.7582701444625854,1.0,1.0,-0.8501010537147522,0.3543395698070526,0.4957614839076996,0.1349569112062454,0.0,0.0,0.4242296814918518,36.886138916015625,40.0,-28.3845157623291,-8887.8798828125,88.2196273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,307.15966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.75390625,18000.0,0.0,0.0,0.2070220857858657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432699739933014,0.3432748019695282,-4.831112164538354e-06,0.0,0.000210101090488,0.0,0.0,16.50154685974121,0.0,0.0,0.0,0.3206522166728973,4.0,0.0,1.0
665040,294.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5093910098075867,0.050000000745058,0.0461899079382419,294.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5093910098075867,0.050000000745058,0.0486401990056037,293.11572265625,297.1499938964844,293.1499938964844,0.0205528978258371,-687.4373168945312,304.1452941894531,0.5519843697547913,0.0618469566106796,0.0438798442482948,293.0971069335937,297.1499938964844,293.1499938964844,0.2701033651828766,-5321.93994140625,304.17486572265625,0.9990000128746032,0.468288391828537,0.3389367461204529,293.2528381347656,297.1499938964844,293.1499938964844,0.0076257921755313,-2590.742431640625,300.4789123535156,0.5093910098075867,0.050000000745058,0.2307281643152237,291.1860046386719,291.1499938964844,263.2395935058594,261.4911804199219,280.75103759765625,293.2532043457031,291.1827697753906,1.0,0.2074291110038757,0.7582701444625854,0.7582701444625854,1.0,1.0,-0.8501010537147522,0.3543395698070526,0.4957614839076996,0.1349569112062454,0.0,0.0,0.4242296814918518,36.886138916015625,40.0,-28.3845157623291,-8887.8798828125,88.2196273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,307.15966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.75390625,18000.0,0.0,0.0,0.2070220857858657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432699739933014,0.3432748019695282,-4.831112164538354e-06,0.0,0.000210101090488,0.0,0.0,16.50154685974121,0.0,0.0,0.0,0.3206522166728973,4.0,0.0,1.0
665100,294.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5089224576950073,0.050000000745058,0.0461958833038806,294.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5089224576950073,0.050000000745058,0.0486464910209178,293.1133728027344,297.1499938964844,293.1499938964844,0.021186089143157,-698.0325317382812,304.1449890136719,0.5547101497650146,0.0627459436655044,0.0445183664560318,293.0937805175781,297.1499938964844,293.1499938964844,0.2709777951240539,-5337.87451171875,304.16876220703125,0.9990000128746032,0.4696111977100372,0.3398162424564361,293.2508850097656,297.1499938964844,293.1499938964844,0.0076171634718775,-2589.818115234375,300.4631652832031,0.5089224576950073,0.050000000745058,0.2307579964399337,291.1747436523437,291.1499938964844,263.22967529296875,261.4851989746094,280.7430419921875,293.251220703125,291.1715087890625,1.0,0.2079453021287918,0.7583577632904053,0.7583577632904053,1.0,1.0,-0.8519729375839233,0.3551972508430481,0.4967756867408752,0.135232463479042,0.0,0.0,0.4237079918384552,37.062313079833984,40.0,-30.63265037536621,-8903.521484375,88.82327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4065246582031,307.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.46484375,18000.0,0.0,0.0,0.2059447467327118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419550359249115,0.3419598639011383,-4.822858954867115e-06,0.0,0.0002090077323373,0.0,0.0,16.401559829711914,0.0,0.0,0.0,0.3202366232872009,4.0,0.0,1.0
665160,294.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5081244707107544,0.050000000745058,0.0462061800062656,294.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5081244707107544,0.050000000745058,0.0486573316156864,293.1112365722656,297.1499938964844,293.1499938964844,0.0218264404684305,-708.5204467773438,304.1447448730469,0.5569326877593994,0.0636278018355369,0.0451490841805934,293.0921325683594,297.1499938964844,293.1499938964844,0.272486001253128,-5363.68408203125,304.16259765625,0.9990000128746032,0.4706495702266693,0.3413263857364654,293.24908447265625,297.1499938964844,293.1499938964844,0.0076092975214123,-2589.092529296875,300.44732666015625,0.5081244707107544,0.050000000745058,0.2308094352483749,291.1635437011719,291.1499938964844,263.2202453613281,261.4796142578125,280.7353210449219,293.2493896484375,291.1603698730469,1.0,0.2087375819683075,0.758370578289032,0.758370578289032,1.0,1.0,-0.8546289801597595,0.3563807606697082,0.4982482194900512,0.1356676518917083,0.0,0.0,0.4239303767681122,37.361854553222656,43.0,-31.310117721557617,-8928.9892578125,89.75550079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45556640625,307.2105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.994140625,18000.0,0.0,0.0,0.2048903107643127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416261672973633,0.3416309952735901,-4.8185602281591855e-06,0.0,0.0002079376135952,0.0,0.0,16.36968421936035,0.0,0.0,0.0,0.3200977444648742,4.0,0.0,1.0
665220,294.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5056993961334229,0.050000000745058,0.0462384149432182,294.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5056993961334229,0.050000000745058,0.0486912801861763,293.1076965332031,297.1499938964844,293.1499938964844,0.0231157205998897,-729.0023193359375,304.14434814453125,0.559999406337738,0.0653310790657997,0.0463796406984329,293.093505859375,297.1499938964844,293.1499938964844,0.2771811187267303,-5441.197265625,304.1506042480469,0.9990000128746032,0.4718504846096039,0.3460122942924499,293.2460327148437,297.1499938964844,293.1499938964844,0.0075947605073452,-2587.880615234375,300.41534423828125,0.5056993961334229,0.050000000745058,0.2309704720973968,291.1421813964844,291.1499938964844,263.2027893066406,261.4696960449219,280.7204895019531,293.24627685546875,291.1393127441406,1.0,0.2110512405633926,0.7583962082862854,0.7583962082862854,1.0,1.0,-0.8620017170906067,0.3596199154853821,0.5023818016052246,0.136993795633316,0.0,0.0,0.4264194965362549,38.293399810791016,46.0,-29.914100646972656,-9004.4951171875,92.51485443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,307.2452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.552734375,18000.0,0.0,0.0,0.203026607632637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436823785305023,0.3436872065067291,-4.820887170353672e-06,0.0,0.0002060461993096,0.0,0.0,16.493053436279297,0.0,0.0,0.0,0.3205835223197937,4.0,0.0,1.0
665280,294.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5056993961334229,0.050000000745058,0.0462384149432182,294.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5056993961334229,0.050000000745058,0.0486912801861763,293.1076965332031,297.1499938964844,293.1499938964844,0.0231157205998897,-729.0023193359375,304.14434814453125,0.559999406337738,0.0653310790657997,0.0463796406984329,293.093505859375,297.1499938964844,293.1499938964844,0.2771811187267303,-5441.197265625,304.1506042480469,0.9990000128746032,0.4718504846096039,0.3460122942924499,293.2460327148437,297.1499938964844,293.1499938964844,0.0075947605073452,-2587.880615234375,300.41534423828125,0.5056993961334229,0.050000000745058,0.2309704720973968,291.1421813964844,291.1499938964844,263.2027893066406,261.4696960449219,280.7204895019531,293.24627685546875,291.1393127441406,1.0,0.2110512405633926,0.7583962082862854,0.7583962082862854,1.0,1.0,-0.8620017170906067,0.3596199154853821,0.5023818016052246,0.136993795633316,0.0,0.0,0.4264194965362549,38.293399810791016,46.0,-29.914100646972656,-9004.4951171875,92.51485443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,307.2452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.552734375,18000.0,0.0,0.0,0.203026607632637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436823785305023,0.3436872065067291,-4.820887170353672e-06,0.0,0.0002060461993096,0.0,0.0,16.493053436279297,0.0,0.0,0.0,0.3205835223197937,4.0,0.0,1.0
665340,294.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5024304986000061,0.050000000745058,0.046284232288599,294.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5024304986000061,0.050000000745058,0.0487395264208316,293.10504150390625,297.1499938964844,293.1499938964844,0.024397388100624,-748.6213989257812,304.14410400390625,0.5614679455757141,0.0669410601258277,0.0475582480430603,293.1004333496094,297.1499938964844,293.1499938964844,0.2837842404842376,-5547.68994140625,304.1394348144531,0.9990000128746032,0.4718852937221527,0.3525645434856415,293.2437438964844,297.1499938964844,293.1499938964844,0.0075808218680322,-2586.6953125,300.3827819824219,0.5024304986000061,0.050000000745058,0.2311993241310119,291.1228332519531,291.1499938964844,263.1875,261.461669921875,280.7067565917969,293.243896484375,291.12030029296875,1.0,0.2141823172569275,0.7584218382835388,0.7584218382835388,1.0,1.0,-0.8716670274734497,0.3638245165348053,0.5078425407409668,0.1388563066720962,0.0,0.0,0.4313608109951019,39.61228561401367,49.0,-26.983110427856445,-9106.08203125,96.33660888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939880371094,307.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.333984375,18000.0,0.0,0.0,0.2017382532358169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490273654460907,0.3490322232246399,-4.836536845687078e-06,0.0,0.0002047386806225,0.0,0.0,16.846012115478516,0.0,0.0,0.0,0.3220061063766479,4.0,0.0,1.0
665400,294.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5024304986000061,0.050000000745058,0.046284232288599,294.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5024304986000061,0.050000000745058,0.0487395264208316,293.10504150390625,297.1499938964844,293.1499938964844,0.024397388100624,-748.6213989257812,304.14410400390625,0.5614679455757141,0.0669410601258277,0.0475582480430603,293.1004333496094,297.1499938964844,293.1499938964844,0.2837842404842376,-5547.68994140625,304.1394348144531,0.9990000128746032,0.4718852937221527,0.3525645434856415,293.2437438964844,297.1499938964844,293.1499938964844,0.0075808218680322,-2586.6953125,300.3827819824219,0.5024304986000061,0.050000000745058,0.2311993241310119,291.1228332519531,291.1499938964844,263.1875,261.461669921875,280.7067565917969,293.243896484375,291.12030029296875,1.0,0.2141823172569275,0.7584218382835388,0.7584218382835388,1.0,1.0,-0.8716670274734497,0.3638245165348053,0.5078425407409668,0.1388563066720962,0.0,0.0,0.4313608109951019,39.61228561401367,49.0,-26.983110427856445,-9106.08203125,96.33660888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939880371094,307.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.333984375,18000.0,0.0,0.0,0.2017382532358169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490273654460907,0.3490322232246399,-4.836536845687078e-06,0.0,0.0002047386806225,0.0,0.0,16.846012115478516,0.0,0.0,0.0,0.3220061063766479,4.0,0.0,1.0
665460,294.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.4985907077789306,0.050000000745058,0.046341672539711,294.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.4985907077789306,0.050000000745058,0.0488000102341175,293.103271484375,297.1499938964844,293.1499938964844,0.0256486590951681,-767.1610717773438,304.1439819335937,0.5616095066070557,0.068443663418293,0.0486733019351959,293.1120910644531,297.1499938964844,293.1499938964844,0.2919469475746155,-5677.29052734375,304.12939453125,0.9990000128746032,0.4707841575145721,0.3606106340885162,293.2422180175781,297.1499938964844,293.1499938964844,0.0075666382908821,-2585.286376953125,300.3495178222656,0.4985907077789306,0.050000000745058,0.2314862459897995,291.1058349609375,291.1499938964844,263.1745300292969,261.4556579589844,280.6949462890625,293.2423095703125,291.10369873046875,1.0,0.2179685682058334,0.7583411335945129,0.7583411335945129,1.0,1.0,-0.8831474781036377,0.3687751889228821,0.5143722891807556,0.1411639750003814,0.0,0.0,0.438412457704544,41.26227951049805,52.0,-23.41825294494629,-9227.6650390625,101.09381866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179992675781,307.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.455078125,18000.0,0.0,0.0,0.2012572586536407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573487102985382,0.3573535978794098,-4.864750735578127e-06,0.0,0.0002042505220742,0.0,0.0,17.415340423583984,0.0,0.0,0.0,0.3243056535720825,4.0,0.0,1.0
665520,294.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.4985907077789306,0.050000000745058,0.046341672539711,294.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.4985907077789306,0.050000000745058,0.0488000102341175,293.103271484375,297.1499938964844,293.1499938964844,0.0256486590951681,-767.1610717773438,304.1439819335937,0.5616095066070557,0.068443663418293,0.0486733019351959,293.1120910644531,297.1499938964844,293.1499938964844,0.2919469475746155,-5677.29052734375,304.12939453125,0.9990000128746032,0.4707841575145721,0.3606106340885162,293.2422180175781,297.1499938964844,293.1499938964844,0.0075666382908821,-2585.286376953125,300.3495178222656,0.4985907077789306,0.050000000745058,0.2314862459897995,291.1058349609375,291.1499938964844,263.1745300292969,261.4556579589844,280.6949462890625,293.2423095703125,291.10369873046875,1.0,0.2179685682058334,0.7583411335945129,0.7583411335945129,1.0,1.0,-0.8831474781036377,0.3687751889228821,0.5143722891807556,0.1411639750003814,0.0,0.0,0.438412457704544,41.26227951049805,52.0,-23.41825294494629,-9227.6650390625,101.09381866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179992675781,307.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.455078125,18000.0,0.0,0.0,0.2012572586536407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573487102985382,0.3573535978794098,-4.864750735578127e-06,0.0,0.0002042505220742,0.0,0.0,17.415340423583984,0.0,0.0,0.0,0.3243056535720825,4.0,0.0,1.0
665580,294.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.4943830072879791,0.050000000745058,0.0464091673493385,294.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.4943830072879791,0.050000000745058,0.0488710850477218,293.1023254394531,297.1499938964844,293.1499938964844,0.0268537104129791,-784.35595703125,304.1439819335937,0.5606479048728943,0.0698219090700149,0.0497126430273056,293.1276550292969,297.1499938964844,293.1499938964844,0.3013778924942016,-5825.08544921875,304.1205749511719,0.9990000128746032,0.4685956239700317,0.3698415160179138,293.24139404296875,297.1499938964844,293.1499938964844,0.0075516421347856,-2583.484130859375,300.3155212402344,0.4943830072879791,0.050000000745058,0.2318233847618103,291.0914306640625,291.1499938964844,263.1640930175781,261.451904296875,280.6849060058594,293.2414245605469,291.0896911621094,1.0,0.222274899482727,0.7582604885101318,0.7582604885101318,1.0,1.0,-0.896044135093689,0.3743126690387726,0.521731436252594,0.1438571363687515,0.0,0.0,0.4472209513187408,43.1981315612793,55.0,-19.705570220947266,-9364.7265625,106.68751525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,307.206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.65234375,18000.0,0.0,0.0,0.201740562915802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368348091840744,0.368353009223938,-4.90522188556497e-06,0.0,0.0002047410234808,0.0,0.0,18.193328857421875,0.0,0.0,0.0,0.3274399638175964,4.0,0.0,1.0
665640,294.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.4943830072879791,0.050000000745058,0.0464091673493385,294.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.4943830072879791,0.050000000745058,0.0488710850477218,293.1023254394531,297.1499938964844,293.1499938964844,0.0268537104129791,-784.35595703125,304.1439819335937,0.5606479048728943,0.0698219090700149,0.0497126430273056,293.1276550292969,297.1499938964844,293.1499938964844,0.3013778924942016,-5825.08544921875,304.1205749511719,0.9990000128746032,0.4685956239700317,0.3698415160179138,293.24139404296875,297.1499938964844,293.1499938964844,0.0075516421347856,-2583.484130859375,300.3155212402344,0.4943830072879791,0.050000000745058,0.2318233847618103,291.0914306640625,291.1499938964844,263.1640930175781,261.451904296875,280.6849060058594,293.2414245605469,291.0896911621094,1.0,0.222274899482727,0.7582604885101318,0.7582604885101318,1.0,1.0,-0.896044135093689,0.3743126690387726,0.521731436252594,0.1438571363687515,0.0,0.0,0.4472209513187408,43.1981315612793,55.0,-19.705570220947266,-9364.7265625,106.68751525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,307.206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.65234375,18000.0,0.0,0.0,0.201740562915802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368348091840744,0.368353009223938,-4.90522188556497e-06,0.0,0.0002047410234808,0.0,0.0,18.193328857421875,0.0,0.0,0.0,0.3274399638175964,4.0,0.0,1.0
665700,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4921862185001373,0.050000000745058,0.0464462153613567,294.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4921862185001373,0.050000000745058,0.0489101000130176,293.1021423339844,297.1499938964844,293.1499938964844,0.0273136086761951,-792.468994140625,304.1442565917969,0.559809684753418,0.0704569444060325,0.0501988492906093,293.1366271972656,297.1499938964844,293.1499938964844,0.3064838647842407,-5904.3916015625,304.1166687011719,0.9990000128746032,0.4671199917793274,0.3748120665550232,293.2412414550781,297.1499938964844,293.1499938964844,0.0075437179766595,-2582.4013671875,300.2982177734375,0.4921862185001373,0.050000000745058,0.232008472084999,291.085205078125,291.1499938964844,263.1598815917969,261.4508972167969,280.6805725097656,293.2412414550781,291.0836486816406,1.0,0.2245837301015854,0.7582201361656189,0.7582201361656189,1.0,1.0,-0.9029064774513244,0.3772520124912262,0.5256544947624207,0.1453259289264679,0.0,0.0,0.4521690607070923,44.25973510742188,55.0,-17.812841415405273,-9437.912109375,109.76764678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055053710937,307.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17912.0703125,18000.0,0.0,0.0,0.2023664116859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747540414333343,0.3747589588165283,-4.929983333568089e-06,0.0,0.0002053761709248,0.0,0.0,18.65864562988281,0.0,0.0,0.0,0.3293068706989288,4.0,0.0,1.0
665760,294.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.4899405539035797,0.050000000745058,0.0464852526783943,294.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.4899405539035797,0.050000000745058,0.0489512085914611,293.1022033691406,297.1499938964844,293.1499938964844,0.0277189575135707,-800.0913696289062,304.1445617675781,0.5587558150291443,0.0710523054003715,0.0506597124040126,293.1462097167969,297.1499938964844,293.1499938964844,0.3118096888065338,-5986.63525390625,304.113037109375,0.9990000128746032,0.4654048681259155,0.3799787163734436,293.2412109375,297.1499938964844,293.1499938964844,0.0075354566797614,-2581.1787109375,300.2807312011719,0.4899405539035797,0.050000000745058,0.2322034537792205,291.0796813964844,291.1499938964844,263.1564025878906,261.4505310058594,280.6768798828125,293.2412109375,291.0783386230469,1.0,0.2269784212112426,0.7581367492675781,0.7581367492675781,1.0,1.0,-0.909990668296814,0.3802770376205444,0.5297136306762695,0.1468610614538192,0.0,0.0,0.4574140608310699,45.37755584716797,58.0,-15.843523025512695,-9513.6298828125,113.02243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,307.1525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17902.76171875,18000.0,0.0,0.0,0.2032519429922104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381708949804306,0.3817138969898224,-4.9577447498450056e-06,0.0,0.0002062748826574,0.0,0.0,19.17392921447754,0.0,0.0,0.0,0.3313661515712738,4.0,0.0,1.0
665820,294.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.4853113293647766,0.050000000745058,0.0465686991810798,294.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.4853113293647766,0.050000000745058,0.0490390844643116,293.1026611328125,297.1499938964844,293.1499938964844,0.0285670179873704,-813.6043701171875,304.1449279785156,0.5561085939407349,0.0721679329872131,0.0515083111822605,293.1671447753906,297.1499938964844,293.1499938964844,0.3230113387107849,-6158.14697265625,304.10675048828125,0.9990000128746032,0.4612638056278229,0.3907943367958069,293.2416076660156,297.1499938964844,293.1499938964844,0.0075177205726504,-2578.240478515625,300.2452697753906,0.4853113293647766,0.050000000745058,0.2326202988624572,291.0709228515625,291.1499938964844,263.1516418457031,261.45172119140625,280.6710510253906,293.2415466308594,291.07000732421875,1.0,0.2319797277450561,0.7579700946807861,0.7579700946807861,1.0,1.0,-0.9246956706047058,0.3865440189838409,0.5381516218185425,0.1501175314188003,0.0,0.0,0.4685805737972259,47.765079498291016,61.0,-11.70730972290039,-9671.4453125,120.02011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,307.08770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.689453125,18000.0,0.0,0.0,0.2057918161153793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970751166343689,0.39708012342453,-5.022446202929132e-06,0.0,0.0002088525361614,0.0,0.0,20.351295471191406,0.0,0.0,0.0,0.3359907567501068,4.0,0.0,1.0
665880,294.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.4853113293647766,0.050000000745058,0.0465686991810798,294.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.4853113293647766,0.050000000745058,0.0490390844643116,293.1026611328125,297.1499938964844,293.1499938964844,0.0285670179873704,-813.6043701171875,304.1449279785156,0.5561085939407349,0.0721679329872131,0.0515083111822605,293.1671447753906,297.1499938964844,293.1499938964844,0.3230113387107849,-6158.14697265625,304.10675048828125,0.9990000128746032,0.4612638056278229,0.3907943367958069,293.2416076660156,297.1499938964844,293.1499938964844,0.0075177205726504,-2578.240478515625,300.2452697753906,0.4853113293647766,0.050000000745058,0.2326202988624572,291.0709228515625,291.1499938964844,263.1516418457031,261.45172119140625,280.6710510253906,293.2415466308594,291.07000732421875,1.0,0.2319797277450561,0.7579700946807861,0.7579700946807861,1.0,1.0,-0.9246956706047058,0.3865440189838409,0.5381516218185425,0.1501175314188003,0.0,0.0,0.4685805737972259,47.765079498291016,61.0,-11.70730972290039,-9671.4453125,120.02011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,307.08770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.689453125,18000.0,0.0,0.0,0.2057918161153793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970751166343689,0.39708012342453,-5.022446202929132e-06,0.0,0.0002088525361614,0.0,0.0,20.351295471191406,0.0,0.0,0.0,0.3359907567501068,4.0,0.0,1.0
665940,294.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.480544239282608,0.050000000745058,0.046656958758831,294.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.480544239282608,0.050000000745058,0.0491320230066776,293.0970458984375,297.1499938964844,293.1499938964844,0.0306215733289718,-836.3728637695312,304.1432800292969,0.5558008551597595,0.0744944736361503,0.0529037155210971,293.1942138671875,297.1499938964844,293.1499938964844,0.3346263468265533,-6333.9775390625,304.1018371582031,0.9990000128746032,0.4553526639938354,0.4019169509410858,293.24237060546875,297.1499938964844,293.1499938964844,0.0074983304366469,-2574.65966796875,300.20928955078125,0.480544239282608,0.050000000745058,0.2330611646175384,291.0648498535156,291.1499938964844,263.1499938964844,261.4556884765625,280.6669616699219,293.2423095703125,291.064208984375,1.0,0.2372052371501922,0.7578033804893494,0.7578033804893494,1.0,1.0,-0.940466046333313,0.3932541906833648,0.5472118854522705,0.1537009179592132,0.0,0.0,0.480359822511673,50.29647064208984,49.0,-8.429790496826172,-9838.6328125,127.68670654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7018737792969,307.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.3828125,18000.0,0.0,0.0,0.2092879861593246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140145778656006,0.4140196740627289,-5.098558631289052e-06,0.0,0.0002124006859958,0.0,0.0,21.711769104003903,0.0,0.0,0.0,0.3411799669265747,4.0,0.0,1.0
666000,294.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.480544239282608,0.050000000745058,0.046656958758831,294.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.480544239282608,0.050000000745058,0.0491320230066776,293.0970458984375,297.1499938964844,293.1499938964844,0.0306215733289718,-836.3728637695312,304.1432800292969,0.5558008551597595,0.0744944736361503,0.0529037155210971,293.1942138671875,297.1499938964844,293.1499938964844,0.3346263468265533,-6333.9775390625,304.1018371582031,0.9990000128746032,0.4553526639938354,0.4019169509410858,293.24237060546875,297.1499938964844,293.1499938964844,0.0074983304366469,-2574.65966796875,300.20928955078125,0.480544239282608,0.050000000745058,0.2330611646175384,291.0648498535156,291.1499938964844,263.1499938964844,261.4556884765625,280.6669616699219,293.2423095703125,291.064208984375,1.0,0.2372052371501922,0.7578033804893494,0.7578033804893494,1.0,1.0,-0.940466046333313,0.3932541906833648,0.5472118854522705,0.1537009179592132,0.0,0.0,0.480359822511673,50.29647064208984,49.0,-8.429790496826172,-9838.6328125,127.68670654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7018737792969,307.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.3828125,18000.0,0.0,0.0,0.2092879861593246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140145778656006,0.4140196740627289,-5.098558631289052e-06,0.0,0.0002124006859958,0.0,0.0,21.711769104003903,0.0,0.0,0.0,0.3411799669265747,4.0,0.0,1.0
666060,294.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4809764921665191,0.050000000745058,0.0466488972306251,294.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4809764921665191,0.050000000745058,0.0491235367953777,293.0872802734375,297.1499938964844,293.1499938964844,0.0332510657608509,-870.9321899414062,304.1411437988281,0.5659477710723877,0.0778168812394142,0.0551343001425266,293.2178649902344,297.1499938964844,293.1499938964844,0.3343790173530578,-6322.6826171875,304.1189270019531,0.9990000128746032,0.4494017362594604,0.4009176194667816,293.2426147460937,297.1499938964844,293.1499938964844,0.0074570262804627,-2563.722412109375,300.17840576171875,0.4809764921665191,0.050000000745058,0.2330209016799926,291.0713806152344,291.1499938964844,263.1499938964844,261.4610900878906,280.66796875,293.2426452636719,291.0751953125,1.0,0.2365414947271347,0.7575691342353821,0.7575691342353821,1.0,1.0,-0.941882848739624,0.3938100337982178,0.5480728149414062,0.1540518105030059,0.0,0.0,0.4908124208450317,50.09918975830078,37.0,19.75179100036621,-9926.8935546875,127.70455169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49951171875,306.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.330078125,18000.0,0.0,0.0,0.213520810008049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312952756881714,0.4313004612922668,-5.1838492254319135e-06,0.0,0.0002166964695788,0.0,0.0,23.180309295654297,0.0,0.0,0.0,0.3465755879878998,4.0,0.0,1.0
666120,294.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4809764921665191,0.050000000745058,0.0466488972306251,294.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4809764921665191,0.050000000745058,0.0491235367953777,293.0872802734375,297.1499938964844,293.1499938964844,0.0332510657608509,-870.9321899414062,304.1411437988281,0.5659477710723877,0.0778168812394142,0.0551343001425266,293.2178649902344,297.1499938964844,293.1499938964844,0.3343790173530578,-6322.6826171875,304.1189270019531,0.9990000128746032,0.4494017362594604,0.4009176194667816,293.2426147460937,297.1499938964844,293.1499938964844,0.0074570262804627,-2563.722412109375,300.17840576171875,0.4809764921665191,0.050000000745058,0.2330209016799926,291.0713806152344,291.1499938964844,263.1499938964844,261.4610900878906,280.66796875,293.2426452636719,291.0751953125,1.0,0.2365414947271347,0.7575691342353821,0.7575691342353821,1.0,1.0,-0.941882848739624,0.3938100337982178,0.5480728149414062,0.1540518105030059,0.0,0.0,0.4908124208450317,50.09918975830078,37.0,19.75179100036621,-9926.8935546875,127.70455169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49951171875,306.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.330078125,18000.0,0.0,0.0,0.213520810008049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312952756881714,0.4313004612922668,-5.1838492254319135e-06,0.0,0.0002166964695788,0.0,0.0,23.180309295654297,0.0,0.0,0.0,0.3465755879878998,4.0,0.0,1.0
666180,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4859287440776825,0.050000000745058,0.0465573295950889,294.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4859287440776825,0.050000000745058,0.049027107656002,293.0824890136719,297.1499938964844,293.1499938964844,0.0354240611195564,-898.5385131835938,304.1405334472656,0.5807525515556335,0.0803897082805633,0.057071715593338,293.2193908691406,297.1499938964844,293.1499938964844,0.322636067867279,-6134.1494140625,304.1490173339844,0.9990000128746032,0.447325050830841,0.3893455564975738,293.2415771484375,297.1499938964844,293.1499938964844,0.0073890252970159,-2542.392822265625,300.1617736816406,0.4859287440776825,0.050000000745058,0.2325634956359863,291.1131591796875,291.1499938964844,263.1499938964844,261.4664306640625,280.6714782714844,293.2417297363281,291.1198425292969,1.0,0.2313294857740402,0.7573348879814148,0.7573348879814148,1.0,1.0,-0.9295487403869628,0.3885226845741272,0.5410260558128357,0.1511791497468948,0.0,0.0,0.4931682348251343,47.51775360107422,25.0,55.82760620117188,-9879.6845703125,120.73220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3618469238281,306.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.390625,18000.0,0.0,0.0,0.2178053259849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393499195575714,0.4393551647663116,-5.241809049039148e-06,0.0,0.0002210447128163,0.0,0.0,23.955963134765625,0.0,0.0,0.0,0.3493266701698303,4.0,0.0,1.0
666240,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4859287440776825,0.050000000745058,0.0465573295950889,294.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.4859287440776825,0.050000000745058,0.049027107656002,293.0824890136719,297.1499938964844,293.1499938964844,0.0354240611195564,-898.5385131835938,304.1405334472656,0.5807525515556335,0.0803897082805633,0.057071715593338,293.2193908691406,297.1499938964844,293.1499938964844,0.322636067867279,-6134.1494140625,304.1490173339844,0.9990000128746032,0.447325050830841,0.3893455564975738,293.2415771484375,297.1499938964844,293.1499938964844,0.0073890252970159,-2542.392822265625,300.1617736816406,0.4859287440776825,0.050000000745058,0.2325634956359863,291.1131591796875,291.1499938964844,263.1499938964844,261.4664306640625,280.6714782714844,293.2417297363281,291.1198425292969,1.0,0.2313294857740402,0.7573348879814148,0.7573348879814148,1.0,1.0,-0.9295487403869628,0.3885226845741272,0.5410260558128357,0.1511791497468948,0.0,0.0,0.4931682348251343,47.51775360107422,25.0,55.82760620117188,-9879.6845703125,120.73220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3618469238281,306.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.390625,18000.0,0.0,0.0,0.2178053259849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393499195575714,0.4393551647663116,-5.241809049039148e-06,0.0,0.0002210447128163,0.0,0.0,23.955963134765625,0.0,0.0,0.0,0.3493266701698303,4.0,0.0,1.0
666300,294.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4897574782371521,0.050000000745058,0.0464884117245674,294.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4897574782371521,0.050000000745058,0.0489545352756977,293.0833435058594,297.1499938964844,293.1499938964844,0.0360202081501483,-905.8651123046876,304.14117431640625,0.5884156227111816,0.0810801088809967,0.0576527565717697,293.2102966308594,297.1499938964844,293.1499938964844,0.3134306967258453,-5988.67822265625,304.1659545898437,0.9990000128746032,0.4482209980487823,0.3804026842117309,293.2405700683594,297.1499938964844,293.1499938964844,0.0073501779697835,-2529.8623046875,300.15679931640625,0.4897574782371521,0.050000000745058,0.2322192341089248,291.1397399902344,291.1499938964844,263.1499938964844,261.4691162109375,280.67388916015625,293.2407531738281,291.14715576171875,1.0,0.2272745817899704,0.7572177648544312,0.7572177648544312,1.0,1.0,-0.9189316034317015,0.3839918375015259,0.5349397659301758,0.1487215012311935,0.0,0.0,0.4912034273147583,45.56080627441406,25.0,67.85737609863281,-9805.4072265625,115.27056121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3339538574219,306.9883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8671875,18000.0,0.0,0.0,0.2196934074163437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385278820991516,0.4385331273078918,-5.248321485851193e-06,0.0,0.0002229608944617,0.0,0.0,23.92552947998047,0.0,0.0,0.0,0.3492063581943512,4.0,0.0,1.0
666360,294.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4944876134395599,0.050000000745058,0.0464073531329631,294.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4944876134395599,0.050000000745058,0.0488691739737987,293.0863037109375,297.1499938964844,293.1499938964844,0.0362313166260719,-908.2080078125,304.14239501953125,0.5960164070129395,0.08134526014328,0.0579266026616096,293.19451904296875,297.1499938964844,293.1499938964844,0.3023083209991455,-5813.369140625,304.1832580566406,0.9990000128746032,0.4505511224269867,0.3696068227291107,293.2391662597656,297.1499938964844,293.1499938964844,0.0073095774278044,-2516.580322265625,300.15380859375,0.4944876134395599,0.050000000745058,0.2318143248558044,291.1687316894531,291.1499938964844,263.1499938964844,261.4717712402344,280.6762084960937,293.2394104003906,291.1768493652344,1.0,0.2223643511533737,0.7572251558303833,0.7572251558303833,1.0,1.0,-0.9056189060211182,0.3783355057239532,0.5272834300994873,0.1456797868013382,0.0,0.0,0.4870601296424866,43.25160217285156,28.0,77.22501373291016,-9700.98046875,108.79483795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3393859863281,307.0023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.361328125,18000.0,0.0,0.0,0.2212709784507751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344144165515899,0.4344196617603302,-5.23851667821873e-06,0.0,0.0002245619252789,0.0,0.0,23.605831146240234,0.0,0.0,0.0,0.3480474352836609,4.0,0.0,1.0
666420,294.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.5010207891464233,0.050000000745058,0.0463047847151756,294.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.5010207891464233,0.050000000745058,0.0487611703574657,293.0916748046875,297.1499938964844,293.1499938964844,0.0361702367663383,-906.8101196289062,304.1449890136719,0.6051717400550842,0.0818490982055664,0.0580543130636215,293.1551513671875,297.1499938964844,293.1499938964844,0.2870452404022217,-5574.90771484375,304.197021484375,0.9990000128746032,0.4574112892150879,0.3554744124412536,293.2352600097656,297.1499938964844,293.1499938964844,0.0072466786950826,-2495.6025390625,300.14996337890625,0.5010207891464233,0.050000000745058,0.2313019931316375,291.2211303710937,291.1499938964844,263.1499938964844,261.4770812988281,280.6775207519531,293.2356262207031,291.2254943847656,1.0,0.2164231836795807,0.7572398781776428,0.7572398781776428,1.0,1.0,-0.8879376649856567,0.3708513379096985,0.5170863270759583,0.1416389793157577,0.0,0.0,0.4737622737884521,40.322364807128906,31.0,61.82140350341797,-9502.04296875,100.64910888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4483642578125,307.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18133.03515625,18000.0,0.0,0.0,0.223244622349739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171315431594848,0.4171367287635803,-5.1722736316150986e-06,0.0,0.0002265649090986,0.0,0.0,22.193208694458008,0.0,0.0,0.0,0.3429155051708221,4.0,0.0,1.0
666480,294.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.5010207891464233,0.050000000745058,0.0463047847151756,294.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21710205078125,0.5010207891464233,0.050000000745058,0.0487611703574657,293.0916748046875,297.1499938964844,293.1499938964844,0.0361702367663383,-906.8101196289062,304.1449890136719,0.6051717400550842,0.0818490982055664,0.0580543130636215,293.1551513671875,297.1499938964844,293.1499938964844,0.2870452404022217,-5574.90771484375,304.197021484375,0.9990000128746032,0.4574112892150879,0.3554744124412536,293.2352600097656,297.1499938964844,293.1499938964844,0.0072466786950826,-2495.6025390625,300.14996337890625,0.5010207891464233,0.050000000745058,0.2313019931316375,291.2211303710937,291.1499938964844,263.1499938964844,261.4770812988281,280.6775207519531,293.2356262207031,291.2254943847656,1.0,0.2164231836795807,0.7572398781776428,0.7572398781776428,1.0,1.0,-0.8879376649856567,0.3708513379096985,0.5170863270759583,0.1416389793157577,0.0,0.0,0.4737622737884521,40.322364807128906,31.0,61.82140350341797,-9502.04296875,100.64910888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4483642578125,307.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18133.03515625,18000.0,0.0,0.0,0.223244622349739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171315431594848,0.4171367287635803,-5.1722736316150986e-06,0.0,0.0002265649090986,0.0,0.0,22.193208694458008,0.0,0.0,0.0,0.3429155051708221,4.0,0.0,1.0
666540,294.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.505414605140686,0.050000000745058,0.0462422184646129,294.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.505414605140686,0.050000000745058,0.0486952848732471,293.08746337890625,297.1499938964844,293.1499938964844,0.0377382673323154,-926.7271118164062,304.1439819335937,0.6154910326004028,0.084171712398529,0.0593946799635887,293.1239013671875,297.1499938964844,293.1499938964844,0.2776121199131012,-5429.67431640625,304.1968078613281,0.9990000128746032,0.4636324048042297,0.346571683883667,293.2299194335937,297.1499938964844,293.1499938964844,0.0072127063758671,-2485.5478515625,300.1398620605469,0.505414605140686,0.050000000745058,0.230989471077919,291.23614501953125,291.1499938964844,263.1499938964844,261.4823608398437,280.6766357421875,293.2304382324219,291.2361755371094,1.0,0.2127829045057296,0.7572546005249023,0.7572546005249023,1.0,1.0,-0.8783300518989563,0.366777628660202,0.5115524530410767,0.1394969671964645,0.0,0.0,0.460915207862854,38.55060577392578,34.0,20.836706161499023,-9352.40234375,96.0674057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6542663574219,307.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.28515625,18000.0,0.0,0.0,0.2236018478870391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975102007389068,0.3975152671337127,-5.081552899355302e-06,0.0,0.0002269274555146,0.0,0.0,20.591562271118164,0.0,0.0,0.0,0.3369296789169311,4.0,0.0,1.0
666600,294.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.505414605140686,0.050000000745058,0.0462422184646129,294.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356872558594,0.505414605140686,0.050000000745058,0.0486952848732471,293.08746337890625,297.1499938964844,293.1499938964844,0.0377382673323154,-926.7271118164062,304.1439819335937,0.6154910326004028,0.084171712398529,0.0593946799635887,293.1239013671875,297.1499938964844,293.1499938964844,0.2776121199131012,-5429.67431640625,304.1968078613281,0.9990000128746032,0.4636324048042297,0.346571683883667,293.2299194335937,297.1499938964844,293.1499938964844,0.0072127063758671,-2485.5478515625,300.1398620605469,0.505414605140686,0.050000000745058,0.230989471077919,291.23614501953125,291.1499938964844,263.1499938964844,261.4823608398437,280.6766357421875,293.2304382324219,291.2361755371094,1.0,0.2127829045057296,0.7572546005249023,0.7572546005249023,1.0,1.0,-0.8783300518989563,0.366777628660202,0.5115524530410767,0.1394969671964645,0.0,0.0,0.460915207862854,38.55060577392578,34.0,20.836706161499023,-9352.40234375,96.0674057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6542663574219,307.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.28515625,18000.0,0.0,0.0,0.2236018478870391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975102007389068,0.3975152671337127,-5.081552899355302e-06,0.0,0.0002269274555146,0.0,0.0,20.591562271118164,0.0,0.0,0.0,0.3369296789169311,4.0,0.0,1.0
666660,294.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22998046875,0.5078696608543396,0.050000000745058,0.0462094098329544,294.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22998046875,0.5078696608543396,0.050000000745058,0.0486607365310192,293.0819396972656,297.1499938964844,293.1499938964844,0.0400163270533084,-955.8057861328124,304.1421813964844,0.6243152618408203,0.0868760868906974,0.0612270310521125,293.100341796875,297.1499938964844,293.1499938964844,0.2726362347602844,-5355.4287109375,304.1893615722656,0.9990000128746032,0.4690834879875183,0.3418112695217132,293.22381591796875,297.1499938964844,293.1499938964844,0.0071978876367211,-2482.41552734375,300.1268310546875,0.5078696608543396,0.050000000745058,0.2308255732059478,291.2287902832031,291.1499938964844,263.1499938964844,261.4875793457031,280.6737976074219,293.224365234375,291.2267150878906,1.0,0.2110413759946823,0.7574150562286377,0.7574150562286377,1.0,1.0,-0.8745366930961609,0.3651756048202514,0.5093610882759094,0.1387052536010742,0.0,0.0,0.4507473111152649,37.63577651977539,37.0,-8.693540573120117,-9270.8134765625,93.9617691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042663574219,307.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.517578125,18000.0,0.0,0.0,0.2225891053676605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817103505134582,0.3817153573036194,-5.004960712540196e-06,0.0,0.000225899653742,0.0,0.0,19.337383270263672,0.0,0.0,0.0,0.3320488929748535,4.0,0.0,1.0
