time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,294.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22998046875,0.5078696608543396,0.050000000745058,0.0462094098329544,294.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22998046875,0.5078696608543396,0.050000000745058,0.0486607365310192,293.0819396972656,297.1499938964844,293.1499938964844,0.0400163270533084,-955.8057861328124,304.1421813964844,0.6243152618408203,0.0868760868906974,0.0612270310521125,293.100341796875,297.1499938964844,293.1499938964844,0.2726362347602844,-5355.4287109375,304.1893615722656,0.9990000128746032,0.4690834879875183,0.3418112695217132,293.22381591796875,297.1499938964844,293.1499938964844,0.0071978876367211,-2482.41552734375,300.1268310546875,0.5078696608543396,0.050000000745058,0.2308255732059478,291.2287902832031,291.1499938964844,263.1499938964844,261.4875793457031,280.6737976074219,293.224365234375,291.2267150878906,1.0,0.2110413759946823,0.7574150562286377,0.7574150562286377,1.0,1.0,-0.8745366930961609,0.3651756048202514,0.5093610882759094,0.1387052536010742,0.0,0.0,0.4507473111152649,37.63577651977539,37.0,-8.693540573120117,-9270.8134765625,93.9617691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042663574219,307.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.517578125,18000.0,0.0,0.0,0.2225891053676605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817103505134582,0.3817153573036194,-5.004960712540196e-06,0.0,0.000225899653742,0.0,0.0,19.337383270263672,0.0,0.0,0.0,0.3320488929748535,4.0,0.0,1.0
666780,294.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5085151791572571,0.050000000745058,0.0462010242044925,294.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5085151791572571,0.050000000745058,0.0486519001424312,293.0770263671875,297.1499938964844,293.1499938964844,0.0424396656453609,-986.7638549804688,304.1407775878906,0.631019651889801,0.0895942226052284,0.0631243363022804,293.0843200683594,297.1499938964844,293.1499938964844,0.2713377475738525,-5339.44482421875,304.1783752441406,0.9990000128746032,0.4736065864562988,0.3405842781066894,293.2175598144531,297.1499938964844,293.1499938964844,0.0071947742253541,-2483.3291015625,300.11285400390625,0.5085151791572571,0.050000000745058,0.2307836711406707,291.2103576660156,291.1499938964844,263.1499938964844,261.4927673339844,280.6700744628906,293.21807861328125,291.2073059082031,1.0,0.2108626216650009,0.757575511932373,0.757575511932373,1.0,1.0,-0.8752691149711609,0.3654840588569641,0.5097850561141968,0.1389423906803131,0.0,0.0,0.4438604116439819,37.42087936401367,40.0,-25.18888092041016,-9247.2939453125,93.78423309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,307.1944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18075.861328125,18000.0,0.0,0.0,0.2205979079008102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706403970718384,0.3706453442573547,-4.949668436893262e-06,0.0,0.0002238788292743,0.0,0.0,18.478683471679688,0.0,0.0,0.0,0.3286349773406982,4.0,0.0,1.0
666840,294.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5085151791572571,0.050000000745058,0.0462010242044925,294.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5085151791572571,0.050000000745058,0.0486519001424312,293.0770263671875,297.1499938964844,293.1499938964844,0.0424396656453609,-986.7638549804688,304.1407775878906,0.631019651889801,0.0895942226052284,0.0631243363022804,293.0843200683594,297.1499938964844,293.1499938964844,0.2713377475738525,-5339.44482421875,304.1783752441406,0.9990000128746032,0.4736065864562988,0.3405842781066894,293.2175598144531,297.1499938964844,293.1499938964844,0.0071947742253541,-2483.3291015625,300.11285400390625,0.5085151791572571,0.050000000745058,0.2307836711406707,291.2103576660156,291.1499938964844,263.1499938964844,261.4927673339844,280.6700744628906,293.21807861328125,291.2073059082031,1.0,0.2108626216650009,0.757575511932373,0.757575511932373,1.0,1.0,-0.8752691149711609,0.3654840588569641,0.5097850561141968,0.1389423906803131,0.0,0.0,0.4438604116439819,37.42087936401367,40.0,-25.18888092041016,-9247.2939453125,93.78423309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,307.1944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18075.861328125,18000.0,0.0,0.0,0.2205979079008102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3706403970718384,0.3706453442573547,-4.949668436893262e-06,0.0,0.0002238788292743,0.0,0.0,18.478683471679688,0.0,0.0,0.0,0.3286349773406982,4.0,0.0,1.0
666900,294.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5082377195358276,0.050000000745058,0.0462046079337596,294.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.5082377195358276,0.050000000745058,0.0486556775867939,293.0749206542969,297.1499938964844,293.1499938964844,0.0436587184667587,-1002.3612670898438,304.1402282714844,0.6336586475372314,0.0909341871738433,0.0640688091516494,293.0790405273437,297.1499938964844,293.1499938964844,0.271855890750885,-5349.82568359375,304.1722717285156,0.9990000128746032,0.4754742980003357,0.3411103188991546,293.2145080566406,297.1499938964844,293.1499938964844,0.0071960603818297,-2484.710693359375,300.1058349609375,0.5082377195358276,0.050000000745058,0.2308015823364257,291.1991882324219,291.1499938964844,263.1499938964844,261.4953308105469,280.66802978515625,293.21502685546875,291.1959533691406,1.0,0.2112726122140884,0.7576557993888855,0.7576557993888855,1.0,1.0,-0.8770637512207031,0.3662416636943817,0.510822057723999,0.1393844336271286,0.0,0.0,0.4417043328285217,37.5362548828125,40.0,-29.413333892822266,-9254.4921875,94.3051986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,307.2395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.13671875,18000.0,0.0,0.0,0.219373881816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669469952583313,0.3669519126415252,-4.930272098135902e-06,0.0,0.0002226366050308,0.0,0.0,18.193714141845703,0.0,0.0,0.0,0.3274902701377868,4.0,0.0,1.0
666960,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.5076174139976501,0.050000000745058,0.0462126955389976,294.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.5076174139976501,0.050000000745058,0.0486641936004161,293.0730285644531,297.1499938964844,293.1499938964844,0.0448715724050998,-1017.9047241210938,304.1398010253906,0.6358703970909119,0.0922573432326316,0.0650059059262275,293.07550048828125,297.1499938964844,293.1499938964844,0.2730411887168884,-5370.62646484375,304.16607666015625,0.9990000128746032,0.4770689010620117,0.3422932028770447,293.2115783691406,297.1499938964844,293.1499938964844,0.007198600564152,-2486.46728515625,300.0989074707031,0.5076174139976501,0.050000000745058,0.2308419793844223,291.18756103515625,291.1499938964844,263.1499938964844,261.4978942871094,280.6661682128906,293.2120666503906,291.184326171875,1.0,0.2119696140289306,0.7576565742492676,0.7576565742492676,1.0,1.0,-0.8796760439872742,0.3673363327980041,0.51233971118927,0.1400030106306076,0.0,0.0,0.4403601884841919,37.78053283691406,43.0,-31.66653060913086,-9272.2021484375,95.18071746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594055175781,307.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.291015625,18000.0,0.0,0.0,0.2180762588977813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644044995307922,0.3644094169139862,-4.915976205666084e-06,0.0,0.0002213196858065,0.0,0.0,17.995819091796875,0.0,0.0,0.0,0.3266904950141907,4.0,0.0,1.0
667020,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5054987072944641,0.050000000745058,0.0462410375475883,294.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5054987072944641,0.050000000745058,0.0486940406262874,293.06988525390625,297.1499938964844,293.1499938964844,0.0472593382000923,-1048.6058349609375,304.13922119140625,0.6391150951385498,0.0948445871472358,0.066850371658802,293.0733337402344,297.1499938964844,293.1499938964844,0.2771861851215362,-5439.68701171875,304.1538391113281,0.9990000128746032,0.4794113337993622,0.3464058637619018,293.2061462402344,297.1499938964844,293.1499938964844,0.0072062695398926,-2490.68115234375,300.0854187011719,0.5054987072944641,0.050000000745058,0.2309835702180862,291.1644897460937,291.1499938964844,263.1499938964844,261.50299072265625,280.6623229980469,293.2065734863281,291.1614074707031,1.0,0.2141259908676147,0.7576582431793213,0.7576582431793213,1.0,1.0,-0.8870646953582764,0.3704417049884796,0.5166230201721191,0.1417309045791626,0.0,0.0,0.4399794638156891,38.61724090576172,46.0,-32.414581298828125,-9334.435546875,97.8998031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.765625,18000.0,0.0,0.0,0.2154761999845504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625442087650299,0.3625491261482239,-4.901455213257577e-06,0.0,0.0002186809433624,0.0,0.0,17.838420867919922,0.0,0.0,0.0,0.3260450959205627,4.0,0.0,1.0
667080,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5054987072944641,0.050000000745058,0.0462410375475883,294.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5054987072944641,0.050000000745058,0.0486940406262874,293.06988525390625,297.1499938964844,293.1499938964844,0.0472593382000923,-1048.6058349609375,304.13922119140625,0.6391150951385498,0.0948445871472358,0.066850371658802,293.0733337402344,297.1499938964844,293.1499938964844,0.2771861851215362,-5439.68701171875,304.1538391113281,0.9990000128746032,0.4794113337993622,0.3464058637619018,293.2061462402344,297.1499938964844,293.1499938964844,0.0072062695398926,-2490.68115234375,300.0854187011719,0.5054987072944641,0.050000000745058,0.2309835702180862,291.1644897460937,291.1499938964844,263.1499938964844,261.50299072265625,280.6623229980469,293.2065734863281,291.1614074707031,1.0,0.2141259908676147,0.7576582431793213,0.7576582431793213,1.0,1.0,-0.8870646953582764,0.3704417049884796,0.5166230201721191,0.1417309045791626,0.0,0.0,0.4399794638156891,38.61724090576172,46.0,-32.414581298828125,-9334.435546875,97.8998031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,307.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.765625,18000.0,0.0,0.0,0.2154761999845504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3625442087650299,0.3625491261482239,-4.901455213257577e-06,0.0,0.0002186809433624,0.0,0.0,17.838420867919922,0.0,0.0,0.0,0.3260450959205627,4.0,0.0,1.0
667140,294.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.502471387386322,0.050000000745058,0.0462835244834423,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.502471387386322,0.050000000745058,0.0487387776374816,293.0675964355469,297.1499938964844,293.1499938964844,0.0495757348835468,-1078.5567626953125,304.13897705078125,0.6409813761711121,0.097341775894165,0.0686452686786651,293.07696533203125,297.1499938964844,293.1499938964844,0.2833473980426788,-5539.5029296875,304.1423034667969,0.9990000128746032,0.4806253910064697,0.3524799048900604,293.20135498046875,297.1499938964844,293.1499938964844,0.0072162095457315,-2495.442138671875,300.07232666015625,0.502471387386322,0.050000000745058,0.2311957776546478,291.1425476074219,291.1499938964844,263.1499938964844,261.50799560546875,280.65826416015625,293.20172119140625,291.1396789550781,1.0,0.2171378135681152,0.7576598525047302,0.7576598525047302,1.0,1.0,-0.8968676328659058,0.3745740056037903,0.5222936272621155,0.1440119743347168,0.0,0.0,0.4424601197242737,39.858001708984375,49.0,-30.75369644165039,-9425.533203125,101.76463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57403564453125,307.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.32421875,18000.0,0.0,0.0,0.213198646903038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646295964717865,0.3646344840526581,-4.903791705146432e-06,0.0,0.0002163695171475,0.0,0.0,17.96883773803711,0.0,0.0,0.0,0.32655930519104,4.0,0.0,1.0
667200,294.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.502471387386322,0.050000000745058,0.0462835244834423,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.502471387386322,0.050000000745058,0.0487387776374816,293.0675964355469,297.1499938964844,293.1499938964844,0.0495757348835468,-1078.5567626953125,304.13897705078125,0.6409813761711121,0.097341775894165,0.0686452686786651,293.07696533203125,297.1499938964844,293.1499938964844,0.2833473980426788,-5539.5029296875,304.1423034667969,0.9990000128746032,0.4806253910064697,0.3524799048900604,293.20135498046875,297.1499938964844,293.1499938964844,0.0072162095457315,-2495.442138671875,300.07232666015625,0.502471387386322,0.050000000745058,0.2311957776546478,291.1425476074219,291.1499938964844,263.1499938964844,261.50799560546875,280.65826416015625,293.20172119140625,291.1396789550781,1.0,0.2171378135681152,0.7576598525047302,0.7576598525047302,1.0,1.0,-0.8968676328659058,0.3745740056037903,0.5222936272621155,0.1440119743347168,0.0,0.0,0.4424601197242737,39.858001708984375,49.0,-30.75369644165039,-9425.533203125,101.76463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57403564453125,307.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.32421875,18000.0,0.0,0.0,0.213198646903038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646295964717865,0.3646344840526581,-4.903791705146432e-06,0.0,0.0002163695171475,0.0,0.0,17.96883773803711,0.0,0.0,0.0,0.32655930519104,4.0,0.0,1.0
667260,294.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.498814582824707,0.050000000745058,0.0463380850851535,294.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.498814582824707,0.050000000745058,0.0487962365150451,293.06610107421875,297.1499938964844,293.1499938964844,0.0518010184168815,-1107.5147705078125,304.1389465332031,0.6416987776756287,0.0997356548905372,0.0703797042369842,293.0855712890625,297.1499938964844,293.1499938964844,0.2911607623100281,-5663.94775390625,304.13189697265625,0.9990000128746032,0.4807418584823608,0.3601303398609161,293.197265625,297.1499938964844,293.1499938964844,0.0072274482809007,-2500.4326171875,300.0595397949219,0.498814582824707,0.050000000745058,0.2314683347940445,291.12237548828125,291.1499938964844,263.1499938964844,261.5129699707031,280.6543884277344,293.19757080078125,291.1198425292969,1.0,0.220837190747261,0.7575539350509644,0.7575539350509644,1.0,1.0,-0.9085922837257384,0.3795156180858612,0.5290766954421997,0.1467271298170089,0.0,0.0,0.4475159049034118,41.443138122558594,52.0,-27.97527885437012,-9539.2705078125,106.6363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56591796875,307.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.751953125,18000.0,0.0,0.0,0.2115771770477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370336651802063,0.3703415691852569,-4.921685558656463e-06,0.0,0.0002147239283658,0.0,0.0,18.366575241088867,0.0,0.0,0.0,0.3281494379043579,4.0,0.0,1.0
667320,294.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.498814582824707,0.050000000745058,0.0463380850851535,294.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.498814582824707,0.050000000745058,0.0487962365150451,293.06610107421875,297.1499938964844,293.1499938964844,0.0518010184168815,-1107.5147705078125,304.1389465332031,0.6416987776756287,0.0997356548905372,0.0703797042369842,293.0855712890625,297.1499938964844,293.1499938964844,0.2911607623100281,-5663.94775390625,304.13189697265625,0.9990000128746032,0.4807418584823608,0.3601303398609161,293.197265625,297.1499938964844,293.1499938964844,0.0072274482809007,-2500.4326171875,300.0595397949219,0.498814582824707,0.050000000745058,0.2314683347940445,291.12237548828125,291.1499938964844,263.1499938964844,261.5129699707031,280.6543884277344,293.19757080078125,291.1198425292969,1.0,0.220837190747261,0.7575539350509644,0.7575539350509644,1.0,1.0,-0.9085922837257384,0.3795156180858612,0.5290766954421997,0.1467271298170089,0.0,0.0,0.4475159049034118,41.443138122558594,52.0,-27.97527885437012,-9539.2705078125,106.6363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56591796875,307.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.751953125,18000.0,0.0,0.0,0.2115771770477295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370336651802063,0.3703415691852569,-4.921685558656463e-06,0.0,0.0002147239283658,0.0,0.0,18.366575241088867,0.0,0.0,0.0,0.3281494379043579,4.0,0.0,1.0
667380,294.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4947442412376404,0.050000000745058,0.0464030541479587,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4947442412376404,0.050000000745058,0.0488646514713764,293.0653686523437,297.1499938964844,293.1499938964844,0.0539181046187877,-1135.2515869140625,304.1390991210937,0.6414785385131836,0.1020118072628974,0.0720424950122833,293.09820556640625,297.1499938964844,293.1499938964844,0.3003189265727997,-5807.8408203125,304.1227111816406,0.9990000128746032,0.4798156321048736,0.3690323233604431,293.1938171386719,297.1499938964844,293.1499938964844,0.0072393305599689,-2505.443115234375,300.0470275878906,0.4947442412376404,0.050000000745058,0.2317928671836853,291.1044006347656,291.1499938964844,263.1499938964844,261.51788330078125,280.6503295898437,293.194091796875,291.1022033691406,1.0,0.225082442164421,0.7574480175971985,0.7574480175971985,1.0,1.0,-0.9218212962150574,0.3851049840450287,0.5367162823677063,0.1497985869646072,0.0,0.0,0.4548299014568329,43.324005126953125,55.0,-24.779985427856445,-9671.0380859375,112.4049835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4850158691406,307.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17933.39453125,18000.0,0.0,0.0,0.210865244269371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793700635433197,0.379375010728836,-4.954554697178537e-06,0.0,0.0002140014112228,0.0,0.0,19.02094268798828,0.0,0.0,0.0,0.3307634890079498,4.0,0.0,1.0
667440,294.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4947442412376404,0.050000000745058,0.0464030541479587,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4947442412376404,0.050000000745058,0.0488646514713764,293.0653686523437,297.1499938964844,293.1499938964844,0.0539181046187877,-1135.2515869140625,304.1390991210937,0.6414785385131836,0.1020118072628974,0.0720424950122833,293.09820556640625,297.1499938964844,293.1499938964844,0.3003189265727997,-5807.8408203125,304.1227111816406,0.9990000128746032,0.4798156321048736,0.3690323233604431,293.1938171386719,297.1499938964844,293.1499938964844,0.0072393305599689,-2505.443115234375,300.0470275878906,0.4947442412376404,0.050000000745058,0.2317928671836853,291.1044006347656,291.1499938964844,263.1499938964844,261.51788330078125,280.6503295898437,293.194091796875,291.1022033691406,1.0,0.225082442164421,0.7574480175971985,0.7574480175971985,1.0,1.0,-0.9218212962150574,0.3851049840450287,0.5367162823677063,0.1497985869646072,0.0,0.0,0.4548299014568329,43.324005126953125,55.0,-24.779985427856445,-9671.0380859375,112.4049835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4850158691406,307.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17933.39453125,18000.0,0.0,0.0,0.210865244269371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793700635433197,0.379375010728836,-4.954554697178537e-06,0.0,0.0002140014112228,0.0,0.0,19.02094268798828,0.0,0.0,0.0,0.3307634890079498,4.0,0.0,1.0
667500,294.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.4926024675369262,0.050000000745058,0.0464389659464359,294.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.4926024675369262,0.050000000745058,0.0489024668931961,293.0652770996094,297.1499938964844,293.1499938964844,0.0549312271177768,-1148.5948486328125,304.1392517089844,0.6410775184631348,0.1031010299921035,0.072843462228775,293.10577392578125,297.1499938964844,293.1499938964844,0.3053159415721893,-5885.63916015625,304.1185913085937,0.9990000128746032,0.4789868295192718,0.3738621473312378,293.1923522949219,297.1499938964844,293.1499938964844,0.007245376240462,-2507.913330078125,300.0408630371094,0.4926024675369262,0.050000000745058,0.2319722473621368,291.0962829589844,291.1499938964844,263.1499938964844,261.5202941894531,280.648193359375,293.19256591796875,291.09429931640625,1.0,0.2273701727390289,0.7573950886726379,0.7573950886726379,1.0,1.0,-0.928882896900177,0.3880939483642578,0.540789008140564,0.1514428704977035,0.0,0.0,0.4592310488224029,44.361629486083984,55.0,-23.076366424560547,-9742.5830078125,115.5945281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4205627441406,307.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.544921875,18000.0,0.0,0.0,0.2109037488698959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850506842136383,0.385055661201477,-4.976577656634618e-06,0.0,0.0002140404976671,0.0,0.0,19.4433650970459,0.0,0.0,0.0,0.3324428796768188,4.0,0.0,1.0
667560,294.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.4904064536094665,0.050000000745058,0.0464769192039966,294.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.4904064536094665,0.050000000745058,0.0489424355328083,293.0653686523437,297.1499938964844,293.1499938964844,0.0559115447103977,-1161.5504150390625,304.139404296875,0.6405125260353088,0.1041553914546966,0.0736223310232162,293.114013671875,297.1499938964844,293.1499938964844,0.310546725988388,-5966.60009765625,304.11480712890625,0.9990000128746032,0.4779322445392608,0.3788996040821075,293.19097900390625,297.1499938964844,293.1499938964844,0.0072514228522777,-2510.3359375,300.0347595214844,0.4904064536094665,0.050000000745058,0.2321618497371673,291.0888366699219,291.1499938964844,263.1499938964844,261.522705078125,280.64617919921875,293.1911926269531,291.0870361328125,1.0,0.229748249053955,0.7572947144508362,0.7572947144508362,1.0,1.0,-0.9361846446990968,0.3911825716495514,0.5450020432472229,0.1531413495540619,0.0,0.0,0.4640602469444275,45.45698165893555,58.0,-21.24951362609864,-9817.333984375,118.97106170654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,307.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17910.23828125,18000.0,0.0,0.0,0.2112199515104293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914550244808197,0.3914600312709808,-5.002400939702056e-06,0.0,0.0002143613965017,0.0,0.0,19.92910385131836,0.0,0.0,0.0,0.3343536853790283,4.0,0.0,1.0
667620,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.485883504152298,0.050000000745058,0.046558067202568,294.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.485883504152298,0.050000000745058,0.0490278862416744,293.0636291503906,297.1499938964844,293.1499938964844,0.0579495541751384,-1188.64599609375,304.1395263671875,0.6394118666648865,0.1066374257206916,0.0752667114138603,293.1336975097656,297.1499938964844,293.1499938964844,0.3215633332729339,-6135.62646484375,304.10821533203125,0.9990000128746032,0.474864512681961,0.3894507586956024,293.1886901855469,297.1499938964844,293.1499938964844,0.0072633079253137,-2514.96142578125,300.0228881835937,0.485883504152298,0.050000000745058,0.2325671762228012,291.0760498046875,291.1499938964844,263.1499938964844,261.5274658203125,280.6419982910156,293.1888427734375,291.0746154785156,1.0,0.2347333133220672,0.7570939660072327,0.7570939660072327,1.0,1.0,-0.9515077471733092,0.3976764678955078,0.5538312792778015,0.1567157655954361,0.0,0.0,0.4748108386993408,47.79729080200195,61.0,-17.48611068725586,-9975.873046875,126.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1528625488281,307.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17889.224609375,18000.0,0.0,0.0,0.2127171158790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406272143125534,0.4062772095203399,-5.065482127974974e-06,0.0,0.0002158808201784,0.0,0.0,21.090198516845703,0.0,0.0,0.0,0.3388338387012481,4.0,0.0,1.0
667680,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.485883504152298,0.050000000745058,0.046558067202568,294.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.485883504152298,0.050000000745058,0.0490278862416744,293.0636291503906,297.1499938964844,293.1499938964844,0.0579495541751384,-1188.64599609375,304.1395263671875,0.6394118666648865,0.1066374257206916,0.0752667114138603,293.1336975097656,297.1499938964844,293.1499938964844,0.3215633332729339,-6135.62646484375,304.10821533203125,0.9990000128746032,0.474864512681961,0.3894507586956024,293.1886901855469,297.1499938964844,293.1499938964844,0.0072633079253137,-2514.96142578125,300.0228881835937,0.485883504152298,0.050000000745058,0.2325671762228012,291.0760498046875,291.1499938964844,263.1499938964844,261.5274658203125,280.6419982910156,293.1888427734375,291.0746154785156,1.0,0.2347333133220672,0.7570939660072327,0.7570939660072327,1.0,1.0,-0.9515077471733092,0.3976764678955078,0.5538312792778015,0.1567157655954361,0.0,0.0,0.4748108386993408,47.79729080200195,61.0,-17.48611068725586,-9975.873046875,126.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1528625488281,307.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17889.224609375,18000.0,0.0,0.0,0.2127171158790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406272143125534,0.4062772095203399,-5.065482127974974e-06,0.0,0.0002158808201784,0.0,0.0,21.090198516845703,0.0,0.0,0.0,0.3388338387012481,4.0,0.0,1.0
667740,294.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.4812562465667724,0.050000000745058,0.0466435700654983,294.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.4812562465667724,0.050000000745058,0.0491179227828979,293.0552978515625,297.1499938964844,293.1499938964844,0.0610038936138153,-1229.7261962890625,304.13787841796875,0.6406154632568359,0.1105030626058578,0.077813372015953,293.1603698730469,297.1499938964844,293.1499938964844,0.332985520362854,-6308.8828125,304.1031494140625,0.9990000128746032,0.4698814749717712,0.4002682566642761,293.1866760253906,297.1499938964844,293.1499938964844,0.0072752530686557,-2519.465087890625,300.01153564453125,0.4812562465667724,0.050000000745058,0.2329942882061004,291.06512451171875,291.1499938964844,263.1499938964844,261.5321350097656,280.6371154785156,293.18682861328125,291.0638732910156,1.0,0.2399712949991226,0.7568932771682739,0.7568932771682739,1.0,1.0,-0.9682705998420716,0.4048029780387878,0.5634676218032837,0.1606381088495254,0.0,0.0,0.4868684113025665,50.27313995361328,64.0,-15.148646354675291,-10149.17578125,134.3392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.5625,18000.0,0.0,0.0,0.2153558284044265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235786497592926,0.4235838055610657,-5.14391103934031e-06,0.0,0.0002185587945859,0.0,0.0,22.510723114013672,0.0,0.0,0.0,0.3441636562347412,4.0,0.0,1.0
667800,294.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.4812562465667724,0.050000000745058,0.0466435700654983,294.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.4812562465667724,0.050000000745058,0.0491179227828979,293.0552978515625,297.1499938964844,293.1499938964844,0.0610038936138153,-1229.7261962890625,304.13787841796875,0.6406154632568359,0.1105030626058578,0.077813372015953,293.1603698730469,297.1499938964844,293.1499938964844,0.332985520362854,-6308.8828125,304.1031494140625,0.9990000128746032,0.4698814749717712,0.4002682566642761,293.1866760253906,297.1499938964844,293.1499938964844,0.0072752530686557,-2519.465087890625,300.01153564453125,0.4812562465667724,0.050000000745058,0.2329942882061004,291.06512451171875,291.1499938964844,263.1499938964844,261.5321350097656,280.6371154785156,293.18682861328125,291.0638732910156,1.0,0.2399712949991226,0.7568932771682739,0.7568932771682739,1.0,1.0,-0.9682705998420716,0.4048029780387878,0.5634676218032837,0.1606381088495254,0.0,0.0,0.4868684113025665,50.27313995361328,64.0,-15.148646354675291,-10149.17578125,134.3392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.5625,18000.0,0.0,0.0,0.2153558284044265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235786497592926,0.4235838055610657,-5.14391103934031e-06,0.0,0.0002185587945859,0.0,0.0,22.510723114013672,0.0,0.0,0.0,0.3441636562347412,4.0,0.0,1.0
667860,294.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.4764109551906585,0.050000000745058,0.0467331111431121,294.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.4764109551906585,0.050000000745058,0.0492122173309326,293.0437316894531,297.1499938964844,293.1499938964844,0.0648107156157493,-1281.641845703125,304.1355895996094,0.6434374451637268,0.1152469664812088,0.0810548290610313,293.1917419433594,297.1499938964844,293.1499938964844,0.3447422981262207,-6485.34130859375,304.0992126464844,0.9990000128746032,0.4632640480995178,0.4112924337387085,293.184814453125,297.1499938964844,293.1499938964844,0.0072878310456871,-2524.0078125,300.0009460449219,0.4764109551906585,0.050000000745058,0.2334415763616562,291.0556945800781,291.1499938964844,263.1499938964844,261.5367431640625,280.6318054199219,293.1849670410156,291.05474853515625,1.0,0.245404914021492,0.7566239833831787,0.7566239833831787,1.0,1.0,-0.9861495494842528,0.4124178290367126,0.5737317204475403,0.1648317873477935,0.0,0.0,0.5001042485237122,52.87309265136719,52.0,-12.520146369934082,-10337.8017578125,143.13706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927185058594,307.1150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17846.814453125,18000.0,0.0,0.0,0.2190985679626464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434356093406677,0.4434408545494079,-5.239523943600943e-06,0.0,0.0002223571937065,0.0,0.0,24.22765350341797,0.0,0.0,0.0,0.3504027724266052,4.0,0.0,1.0
667920,294.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.4764109551906585,0.050000000745058,0.0467331111431121,294.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.4764109551906585,0.050000000745058,0.0492122173309326,293.0437316894531,297.1499938964844,293.1499938964844,0.0648107156157493,-1281.641845703125,304.1355895996094,0.6434374451637268,0.1152469664812088,0.0810548290610313,293.1917419433594,297.1499938964844,293.1499938964844,0.3447422981262207,-6485.34130859375,304.0992126464844,0.9990000128746032,0.4632640480995178,0.4112924337387085,293.184814453125,297.1499938964844,293.1499938964844,0.0072878310456871,-2524.0078125,300.0009460449219,0.4764109551906585,0.050000000745058,0.2334415763616562,291.0556945800781,291.1499938964844,263.1499938964844,261.5367431640625,280.6318054199219,293.1849670410156,291.05474853515625,1.0,0.245404914021492,0.7566239833831787,0.7566239833831787,1.0,1.0,-0.9861495494842528,0.4124178290367126,0.5737317204475403,0.1648317873477935,0.0,0.0,0.5001042485237122,52.87309265136719,52.0,-12.520146369934082,-10337.8017578125,143.13706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927185058594,307.1150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17846.814453125,18000.0,0.0,0.0,0.2190985679626464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434356093406677,0.4434408545494079,-5.239523943600943e-06,0.0,0.0002223571937065,0.0,0.0,24.22765350341797,0.0,0.0,0.0,0.3504027724266052,4.0,0.0,1.0
667980,294.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.4768621325492859,0.050000000745058,0.0467248037457466,294.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.4768621325492859,0.050000000745058,0.0492034703493118,293.0318298339844,297.1499938964844,293.1499938964844,0.0688266977667808,-1337.0479736328125,304.1337280273437,0.6531611084938049,0.1203578785061836,0.0846218690276146,293.2173156738281,297.1499938964844,293.1499938964844,0.3445689976215362,-6474.65087890625,304.1170349121094,0.9990000128746032,0.4569807350635528,0.4102873206138611,293.1827392578125,297.1499938964844,293.1499938964844,0.0072777937166392,-2520.693115234375,299.9964904785156,0.4768621325492859,0.050000000745058,0.2334000766277313,291.0614929199219,291.1499938964844,263.1499938964844,261.541259765625,280.64630126953125,293.2051086425781,291.06561279296875,1.0,0.244936928153038,0.7563546895980835,0.7563546895980835,1.0,1.0,-0.989162027835846,0.4135870039463043,0.575575053691864,0.1657490879297256,0.0,0.0,0.511984646320343,52.69304275512695,40.0,20.28957176208496,-10440.013671875,143.60421752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4618835449219,307.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17845.37890625,18000.0,0.0,0.0,0.2237098813056945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641447961330414,0.4641501605510711,-5.349969342205441e-06,0.0,0.0002270370896439,0.0,0.0,26.140701293945312,0.0,0.0,0.0,0.3570712804794311,4.0,0.0,1.0
668040,294.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.4768621325492859,0.050000000745058,0.0467248037457466,294.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.4768621325492859,0.050000000745058,0.0492034703493118,293.0318298339844,297.1499938964844,293.1499938964844,0.0688266977667808,-1337.0479736328125,304.1337280273437,0.6531611084938049,0.1203578785061836,0.0846218690276146,293.2173156738281,297.1499938964844,293.1499938964844,0.3445689976215362,-6474.65087890625,304.1170349121094,0.9990000128746032,0.4569807350635528,0.4102873206138611,293.1827392578125,297.1499938964844,293.1499938964844,0.0072777937166392,-2520.693115234375,299.9964904785156,0.4768621325492859,0.050000000745058,0.2334000766277313,291.0614929199219,291.1499938964844,263.1499938964844,261.541259765625,280.64630126953125,293.2051086425781,291.06561279296875,1.0,0.244936928153038,0.7563546895980835,0.7563546895980835,1.0,1.0,-0.989162027835846,0.4135870039463043,0.575575053691864,0.1657490879297256,0.0,0.0,0.511984646320343,52.69304275512695,40.0,20.28957176208496,-10440.013671875,143.60421752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4618835449219,307.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17845.37890625,18000.0,0.0,0.0,0.2237098813056945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641447961330414,0.4641501605510711,-5.349969342205441e-06,0.0,0.0002270370896439,0.0,0.0,26.140701293945312,0.0,0.0,0.0,0.3570712804794311,4.0,0.0,1.0
668100,294.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780029296875,0.4789152145385742,0.050000000745058,0.0466869361698627,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780029296875,0.4789152145385742,0.050000000745058,0.0491635911166667,293.02838134765625,297.1499938964844,293.1499938964844,0.0705126449465751,-1360.307861328125,304.1336364746094,0.6599053740501404,0.1225356683135032,0.0862402617931366,293.22186279296875,297.1499938964844,293.1499938964844,0.3398310840129852,-6397.8740234375,304.1316833496094,0.9990000128746032,0.4552287459373474,0.4056530594825744,293.1814880371094,297.1499938964844,293.1499938964844,0.0072600455023348,-2513.955322265625,300.0008850097656,0.4789152145385742,0.050000000745058,0.2332109063863754,291.0826721191406,291.1499938964844,263.1499938964844,261.5434875488281,280.65484619140625,293.2142028808594,291.0888061523437,1.0,0.2429448515176773,0.7562200427055359,0.7562200427055359,1.0,1.0,-0.985224187374115,0.4118084907531738,0.5734156966209412,0.1650000512599945,0.0,0.0,0.5144020915031433,51.64033126831055,40.0,43.56808090209961,-10437.625,140.83311462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.368408203125,307.0665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.86328125,18000.0,0.0,0.0,0.2261181026697158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.470924437046051,0.4709298312664032,-5.396474534791196e-06,0.0,0.0002294811274623,0.0,0.0,26.829498291015625,0.0,0.0,0.0,0.3593778908252716,4.0,0.0,1.0
668160,294.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4818918108940124,0.050000000745058,0.0466316640377044,294.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4818918108940124,0.050000000745058,0.0491053871810436,293.0277099609375,297.1499938964844,293.1499938964844,0.071830004453659,-1378.445068359375,304.1342163085937,0.6672824025154114,0.1242120340466499,0.0875516906380653,293.2198486328125,297.1499938964844,293.1499938964844,0.3327515125274658,-6285.55419921875,304.1478881835937,0.9990000128746032,0.4547095000743866,0.3987915515899658,293.1801147460937,297.1499938964844,293.1499938964844,0.0072379424236714,-2505.781005859375,300.00701904296875,0.4818918108940124,0.050000000745058,0.2329348176717758,291.107421875,291.1499938964844,263.1499938964844,261.5456848144531,280.6510009765625,293.1986694335937,291.1134948730469,1.0,0.2399276047945022,0.756110668182373,0.756110668182373,1.0,1.0,-0.978097438812256,0.4086340069770813,0.5694634318351746,0.1635967940092086,0.0,0.0,0.5147541761398315,50.08772659301758,28.0,55.95060729980469,-10399.69921875,136.4540252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2999267578125,307.0516662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.091796875,18000.0,0.0,0.0,0.2284396141767501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738612473011017,0.4738666713237762,-5.424764367489843e-06,0.0,0.0002318371698493,0.0,0.0,27.16609001159668,0.0,0.0,0.0,0.3605004251003265,4.0,0.0,1.0
668220,294.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4902434647083282,0.050000000745058,0.0464796349406242,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4902434647083282,0.050000000745058,0.0489452928304672,293.03515625,297.1499938964844,293.1499938964844,0.0731086283922195,-1395.6158447265625,304.1374206542969,0.6830797791481018,0.1258205771446228,0.0889725685119628,293.1952209472656,297.1499938964844,293.1499938964844,0.3126425445079803,-5969.984375,304.18212890625,0.9990000128746032,0.4578754603862762,0.3792754411697387,293.1770935058594,297.1499938964844,293.1499938964844,0.0071872766129672,-2487.363525390625,300.021240234375,0.4902434647083282,0.050000000745058,0.2321753948926925,291.15838623046875,291.1499938964844,263.1499938964844,261.550048828125,280.6580505371094,293.1773376464844,291.1662292480469,1.0,0.2311920970678329,0.7558919191360474,0.7558919191360474,1.0,1.0,-0.9550967812538148,0.3984006345272064,0.5566961765289307,0.1591802239418029,0.0,0.0,0.5103709101676941,45.78391647338867,31.0,75.2995376586914,-10233.392578125,123.84205627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2576904296875,307.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.720703125,18000.0,0.0,0.0,0.2323921918869018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710107743740082,0.4710161983966827,-5.430169494502479e-06,0.0,0.0002358485362492,0.0,0.0,26.97966766357422,0.0,0.0,0.0,0.3598366379737854,4.0,0.0,1.0
668280,294.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4902434647083282,0.050000000745058,0.0464796349406242,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4902434647083282,0.050000000745058,0.0489452928304672,293.03515625,297.1499938964844,293.1499938964844,0.0731086283922195,-1395.6158447265625,304.1374206542969,0.6830797791481018,0.1258205771446228,0.0889725685119628,293.1952209472656,297.1499938964844,293.1499938964844,0.3126425445079803,-5969.984375,304.18212890625,0.9990000128746032,0.4578754603862762,0.3792754411697387,293.1770935058594,297.1499938964844,293.1499938964844,0.0071872766129672,-2487.363525390625,300.021240234375,0.4902434647083282,0.050000000745058,0.2321753948926925,291.15838623046875,291.1499938964844,263.1499938964844,261.550048828125,280.6580505371094,293.1773376464844,291.1662292480469,1.0,0.2311920970678329,0.7558919191360474,0.7558919191360474,1.0,1.0,-0.9550967812538148,0.3984006345272064,0.5566961765289307,0.1591802239418029,0.0,0.0,0.5103709101676941,45.78391647338867,31.0,75.2995376586914,-10233.392578125,123.84205627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2576904296875,307.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.720703125,18000.0,0.0,0.0,0.2323921918869018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4710107743740082,0.4710161983966827,-5.430169494502479e-06,0.0,0.0002358485362492,0.0,0.0,26.97966766357422,0.0,0.0,0.0,0.3598366379737854,4.0,0.0,1.0
668340,294.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104187011719,0.4963118135929107,0.050000000745058,0.0463773570954799,294.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104187011719,0.4963118135929107,0.050000000745058,0.048837587237358,293.0500793457031,297.1499938964844,293.1499938964844,0.0728583857417106,-1391.148193359375,304.1420288085937,0.6922807097434998,0.1257106512784958,0.0890362337231636,293.1527709960937,297.1499938964844,293.1499938964844,0.2975316047668457,-5735.4306640625,304.19598388671875,0.9990000128746032,0.4653247892856598,0.3655572831630707,293.1733703613281,297.1499938964844,293.1499938964844,0.0071469722315669,-2471.506591796875,300.0401306152344,0.4963118135929107,0.050000000745058,0.2316644936800003,291.2150573730469,291.1499938964844,263.1499938964844,261.5542907714844,280.6757202148437,293.1737060546875,291.21978759765625,1.0,0.2254718095064163,0.7556732296943665,0.7556732296943665,1.0,1.0,-0.9378384947776794,0.3905931711196899,0.5472453236579895,0.1562648862600326,0.0,0.0,0.4976283013820648,42.87937545776367,34.0,66.71277618408203,-10037.9013671875,115.23238372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35186767578125,307.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18137.072265625,18000.0,0.0,0.0,0.2348731607198715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542757272720337,0.4542810916900635,-5.362393039831659e-06,0.0,0.0002383663959335,0.0,0.0,25.4864559173584,0.0,0.0,0.0,0.3547073900699615,4.0,0.0,1.0
668400,294.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104187011719,0.4963118135929107,0.050000000745058,0.0463773570954799,294.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104187011719,0.4963118135929107,0.050000000745058,0.048837587237358,293.0500793457031,297.1499938964844,293.1499938964844,0.0728583857417106,-1391.148193359375,304.1420288085937,0.6922807097434998,0.1257106512784958,0.0890362337231636,293.1527709960937,297.1499938964844,293.1499938964844,0.2975316047668457,-5735.4306640625,304.19598388671875,0.9990000128746032,0.4653247892856598,0.3655572831630707,293.1733703613281,297.1499938964844,293.1499938964844,0.0071469722315669,-2471.506591796875,300.0401306152344,0.4963118135929107,0.050000000745058,0.2316644936800003,291.2150573730469,291.1499938964844,263.1499938964844,261.5542907714844,280.6757202148437,293.1737060546875,291.21978759765625,1.0,0.2254718095064163,0.7556732296943665,0.7556732296943665,1.0,1.0,-0.9378384947776794,0.3905931711196899,0.5472453236579895,0.1562648862600326,0.0,0.0,0.4976283013820648,42.87937545776367,34.0,66.71277618408203,-10037.9013671875,115.23238372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35186767578125,307.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18137.072265625,18000.0,0.0,0.0,0.2348731607198715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542757272720337,0.4542810916900635,-5.362393039831659e-06,0.0,0.0002383663959335,0.0,0.0,25.4864559173584,0.0,0.0,0.0,0.3547073900699615,4.0,0.0,1.0
668460,294.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.5000896453857422,0.050000000745058,0.0463184863328933,294.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.5000896453857422,0.050000000745058,0.0487755946815013,293.0623474121094,297.1499938964844,293.1499938964844,0.0725710317492485,-1386.676513671875,304.1451110839844,0.6973596215248108,0.1257403343915939,0.0888623297214508,293.11260986328125,297.1499938964844,293.1499938964844,0.2885954976081848,-5599.10595703125,304.1953125,0.9990000128746032,0.4734121561050415,0.3574230074882507,293.16864013671875,297.1499938964844,293.1499938964844,0.007133500650525,-2466.00439453125,300.0517578125,0.5000896453857422,0.050000000745058,0.2313704192638397,291.2360534667969,291.1499938964844,263.1499938964844,261.55841064453125,280.6893615722656,293.1690368652344,291.2370300292969,1.0,0.2219931781291961,0.7558000087738037,0.7558000087738037,1.0,1.0,-0.9273670315742492,0.3857324421405792,0.5416346192359924,0.1549729257822036,0.0,0.0,0.4844382405281067,41.21181488037109,37.0,29.84672164916992,-9877.30859375,110.28740692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5526123046875,307.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.15625,18000.0,0.0,0.0,0.2356829196214676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332520365715027,0.4332572817802429,-5.2572304412024096e-06,0.0,0.0002391882007941,0.0,0.0,23.60028648376465,0.0,0.0,0.0,0.3480952382087707,4.0,0.0,1.0
