time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,294.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.5000896453857422,0.050000000745058,0.0463184863328933,294.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.5000896453857422,0.050000000745058,0.0487755946815013,293.0623474121094,297.1499938964844,293.1499938964844,0.0725710317492485,-1386.676513671875,304.1451110839844,0.6973596215248108,0.1257403343915939,0.0888623297214508,293.11260986328125,297.1499938964844,293.1499938964844,0.2885954976081848,-5599.10595703125,304.1953125,0.9990000128746032,0.4734121561050415,0.3574230074882507,293.16864013671875,297.1499938964844,293.1499938964844,0.007133500650525,-2466.00439453125,300.0517578125,0.5000896453857422,0.050000000745058,0.2313704192638397,291.2360534667969,291.1499938964844,263.1499938964844,261.55841064453125,280.6893615722656,293.1690368652344,291.2370300292969,1.0,0.2219931781291961,0.7558000087738037,0.7558000087738037,1.0,1.0,-0.9273670315742492,0.3857324421405792,0.5416346192359924,0.1549729257822036,0.0,0.0,0.4844382405281067,41.21181488037109,37.0,29.84672164916992,-9877.30859375,110.28740692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5526123046875,307.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.15625,18000.0,0.0,0.0,0.2356829196214676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332520365715027,0.4332572817802429,-5.2572304412024096e-06,0.0,0.0002391882007941,0.0,0.0,23.60028648376465,0.0,0.0,0.0,0.3480952382087707,4.0,0.0,1.0
668580,294.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.5021533370018005,0.050000000745058,0.0462879464030265,293.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.5021533370018005,0.050000000745058,0.0487434342503547,293.06280517578125,297.1499938964844,293.1499938964844,0.0737914517521858,-1403.9388427734375,304.1446228027344,0.7033950090408325,0.12785005569458,0.0899573788046836,293.0854187011719,297.1499938964844,293.1499938964844,0.2838886976242065,-5529.654296875,304.1879272460937,0.9990000128746032,0.479899138212204,0.3531304001808166,293.1630554199219,297.1499938964844,293.1499938964844,0.0071383886970579,-2467.283935546875,300.06024169921875,0.5021533370018005,0.050000000745058,0.2312178611755371,291.23486328125,291.1499938964844,263.1499938964844,261.5624694824219,280.6985168457031,293.1635437011719,291.2334289550781,1.0,0.2203837782144546,0.755926787853241,0.755926787853241,1.0,1.0,-0.9232691526412964,0.3836547136306762,0.5396144390106201,0.1549804359674453,0.0,0.0,0.473005086183548,40.36909866333008,40.0,-0.8588675260543823,-9780.8955078125,108.0792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099975585937,307.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18135.6796875,18000.0,0.0,0.0,0.2349906265735626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146941602230072,0.4146993458271026,-5.161134595255135e-06,0.0,0.0002384856052231,0.0,0.0,21.99111557006836,0.0,0.0,0.0,0.3422276973724365,4.0,0.0,1.0
668640,294.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.5021533370018005,0.050000000745058,0.0462879464030265,293.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.5021533370018005,0.050000000745058,0.0487434342503547,293.06280517578125,297.1499938964844,293.1499938964844,0.0737914517521858,-1403.9388427734375,304.1446228027344,0.7033950090408325,0.12785005569458,0.0899573788046836,293.0854187011719,297.1499938964844,293.1499938964844,0.2838886976242065,-5529.654296875,304.1879272460937,0.9990000128746032,0.479899138212204,0.3531304001808166,293.1630554199219,297.1499938964844,293.1499938964844,0.0071383886970579,-2467.283935546875,300.06024169921875,0.5021533370018005,0.050000000745058,0.2312178611755371,291.23486328125,291.1499938964844,263.1499938964844,261.5624694824219,280.6985168457031,293.1635437011719,291.2334289550781,1.0,0.2203837782144546,0.755926787853241,0.755926787853241,1.0,1.0,-0.9232691526412964,0.3836547136306762,0.5396144390106201,0.1549804359674453,0.0,0.0,0.473005086183548,40.36909866333008,40.0,-0.8588675260543823,-9780.8955078125,108.0792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099975585937,307.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18135.6796875,18000.0,0.0,0.0,0.2349906265735626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146941602230072,0.4146993458271026,-5.161134595255135e-06,0.0,0.0002384856052231,0.0,0.0,21.99111557006836,0.0,0.0,0.0,0.3422276973724365,4.0,0.0,1.0
668700,294.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.5025918483734131,0.050000000745058,0.046281598508358,293.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.5025918483734131,0.050000000745058,0.0487367510795593,293.0615234375,297.1499938964844,293.1499938964844,0.074825718998909,-1418.701904296875,304.1437072753906,0.7065019011497498,0.1292067915201187,0.0908581689000129,293.0758361816406,297.1499938964844,293.1499938964844,0.2829056680202484,-5516.51953125,304.1828308105469,0.9990000128746032,0.4826017916202545,0.3522323369979858,293.1601257324219,297.1499938964844,293.1499938964844,0.0071461666375398,-2469.88818359375,300.0635986328125,0.5025918483734131,0.050000000745058,0.2311861664056778,291.2279357910156,291.1499938964844,263.1499938964844,261.5644226074219,280.7013244628906,293.1606140136719,291.22564697265625,1.0,0.2201749831438064,0.755990207195282,0.755990207195282,1.0,1.0,-0.923218071460724,0.3834975063800812,0.5397205948829651,0.1553613394498825,0.0,0.0,0.4684857428073883,40.20672225952149,40.0,-12.986957550048828,-9756.2158203125,107.81339263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439697265625,307.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18118.013671875,18000.0,0.0,0.0,0.2341952919960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071016609668731,0.4071067571640014,-5.121109552419512e-06,0.0,0.0002376784395892,0.0,0.0,21.348512649536133,0.0,0.0,0.0,0.3398265242576599,4.0,0.0,1.0
668760,294.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203674316406,0.5026524662971497,0.050000000745058,0.0462807193398475,293.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203674316406,0.5026524662971497,0.050000000745058,0.048735823482275,293.06011962890625,297.1499938964844,293.1499938964844,0.0759426802396774,-1434.708740234375,304.142822265625,0.7091984748840332,0.1306006461381912,0.0918194949626922,293.0683898925781,297.1499938964844,293.1499938964844,0.2827492654323578,-5516.3447265625,304.1771240234375,0.9990000128746032,0.4850004017353058,0.3521085977554321,293.1571960449219,297.1499938964844,293.1499938964844,0.0071566011756658,-2473.424560546875,300.0666198730469,0.5026524662971497,0.050000000745058,0.2311817705631256,291.2183532714844,291.1499938964844,263.1499938964844,261.5663757324219,280.70330810546875,293.1576843261719,291.21551513671875,1.0,0.2203123420476913,0.7559990286827087,0.7559990286827087,1.0,1.0,-0.9242153763771056,0.383801132440567,0.5404142737388611,0.1559219360351562,0.0,0.0,0.4648822247982025,40.20098114013672,43.0,-21.87662696838379,-9746.3701171875,108.0174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740966796875,307.2699584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18097.833984375,18000.0,0.0,0.0,0.2331748753786087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009042978286743,0.4009093940258026,-5.087732915853849e-06,0.0,0.0002366428525419,0.0,0.0,20.82930564880371,0.0,0.0,0.0,0.337857037782669,4.0,0.0,1.0
668820,294.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.5017552971839905,0.050000000745058,0.0462937168776989,293.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.5017552971839905,0.050000000745058,0.0487495139241218,293.0577087402344,297.1499938964844,293.1499938964844,0.0782308652997016,-1467.6497802734375,304.14141845703125,0.7130140662193298,0.1333698481321334,0.0937711521983146,293.0593566894531,297.1499938964844,293.1499938964844,0.2846094667911529,-5549.80322265625,304.1649780273437,0.9990000128746032,0.4889165759086609,0.3539496660232544,293.1515197753906,297.1499938964844,293.1499938964844,0.0071827676147222,-2482.209716796875,300.0726013183594,0.5017552971839905,0.050000000745058,0.2312466949224472,291.195556640625,291.1499938964844,263.1499938964844,261.5702209472656,280.704345703125,293.1519775390625,291.1924133300781,1.0,0.2215001285076141,0.7560166120529175,0.7560166120529175,1.0,1.0,-0.9288764595985411,0.3856078684329986,0.543268620967865,0.1574877798557281,0.0,0.0,0.4603037536144256,40.610130310058594,46.0,-31.145206451416016,-9764.970703125,109.66400146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045654296875,307.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.94140625,18000.0,0.0,0.0,0.2306958734989166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925756514072418,0.3925806879997253,-5.040828455094015e-06,0.0,0.0002341269719181,0.0,0.0,20.135427474975582,0.0,0.0,0.0,0.3351795971393585,4.0,0.0,1.0
668880,294.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.5017552971839905,0.050000000745058,0.0462937168776989,293.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.5017552971839905,0.050000000745058,0.0487495139241218,293.0577087402344,297.1499938964844,293.1499938964844,0.0782308652997016,-1467.6497802734375,304.14141845703125,0.7130140662193298,0.1333698481321334,0.0937711521983146,293.0593566894531,297.1499938964844,293.1499938964844,0.2846094667911529,-5549.80322265625,304.1649780273437,0.9990000128746032,0.4889165759086609,0.3539496660232544,293.1515197753906,297.1499938964844,293.1499938964844,0.0071827676147222,-2482.209716796875,300.0726013183594,0.5017552971839905,0.050000000745058,0.2312466949224472,291.195556640625,291.1499938964844,263.1499938964844,261.5702209472656,280.704345703125,293.1519775390625,291.1924133300781,1.0,0.2215001285076141,0.7560166120529175,0.7560166120529175,1.0,1.0,-0.9288764595985411,0.3856078684329986,0.543268620967865,0.1574877798557281,0.0,0.0,0.4603037536144256,40.610130310058594,46.0,-31.145206451416016,-9764.970703125,109.66400146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045654296875,307.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.94140625,18000.0,0.0,0.0,0.2306958734989166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925756514072418,0.3925806879997253,-5.040828455094015e-06,0.0,0.0002341269719181,0.0,0.0,20.135427474975582,0.0,0.0,0.0,0.3351795971393585,4.0,0.0,1.0
668940,294.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4997402131557464,0.050000000745058,0.0463237166404724,293.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4997402131557464,0.050000000745058,0.0487811043858528,293.0560302734375,297.1499938964844,293.1499938964844,0.0804846510291099,-1500.250244140625,304.1405334472656,0.7149788737297058,0.1360466182231903,0.0956826135516166,293.05712890625,297.1499938964844,293.1499938964844,0.2889215350151062,-5620.974609375,304.15283203125,0.9990000128746032,0.4916772246360779,0.3581600785255432,293.1463317871094,297.1499938964844,293.1499938964844,0.0072134002111852,-2492.3056640625,300.078857421875,0.4997402131557464,0.050000000745058,0.2313965559005737,291.1715087890625,291.1499938964844,263.1499938964844,261.57391357421875,280.70172119140625,293.146728515625,291.1683959960937,1.0,0.2237126529216766,0.7560341358184814,0.7560341358184814,1.0,1.0,-0.9364769458770752,0.3887556791305542,0.547721266746521,0.1595074832439422,0.0,0.0,0.4590446054935455,41.50221252441406,49.0,-33.587791442871094,-9824.34765625,112.73587036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737548828125,307.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.853515625,18000.0,0.0,0.0,0.2280244529247284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891973495483398,0.389202356338501,-5.017573585064383e-06,0.0,0.0002314158336957,0.0,0.0,19.8427734375,0.0,0.0,0.0,0.3340327143669128,4.0,0.0,1.0
669000,294.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4997402131557464,0.050000000745058,0.0463237166404724,293.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4997402131557464,0.050000000745058,0.0487811043858528,293.0560302734375,297.1499938964844,293.1499938964844,0.0804846510291099,-1500.250244140625,304.1405334472656,0.7149788737297058,0.1360466182231903,0.0956826135516166,293.05712890625,297.1499938964844,293.1499938964844,0.2889215350151062,-5620.974609375,304.15283203125,0.9990000128746032,0.4916772246360779,0.3581600785255432,293.1463317871094,297.1499938964844,293.1499938964844,0.0072134002111852,-2492.3056640625,300.078857421875,0.4997402131557464,0.050000000745058,0.2313965559005737,291.1715087890625,291.1499938964844,263.1499938964844,261.57391357421875,280.70172119140625,293.146728515625,291.1683959960937,1.0,0.2237126529216766,0.7560341358184814,0.7560341358184814,1.0,1.0,-0.9364769458770752,0.3887556791305542,0.547721266746521,0.1595074832439422,0.0,0.0,0.4590446054935455,41.50221252441406,49.0,-33.587791442871094,-9824.34765625,112.73587036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737548828125,307.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.853515625,18000.0,0.0,0.0,0.2280244529247284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891973495483398,0.389202356338501,-5.017573585064383e-06,0.0,0.0002314158336957,0.0,0.0,19.8427734375,0.0,0.0,0.0,0.3340327143669128,4.0,0.0,1.0
669060,294.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4968895316123962,0.050000000745058,0.0463680401444435,293.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4968895316123962,0.050000000745058,0.0488277785480022,293.05517578125,297.1499938964844,293.1499938964844,0.0826605260372161,-1531.834228515625,304.1400756835937,0.715470016002655,0.1386049091815948,0.0975256115198135,293.06072998046875,297.1499938964844,293.1499938964844,0.2952356934547424,-5722.3876953125,304.1413879394531,0.9990000128746032,0.4933091700077057,0.3642903566360473,293.14178466796875,297.1499938964844,293.1499938964844,0.0072466284036636,-2503.04443359375,300.0853881835937,0.4968895316123962,0.050000000745058,0.2316179573535919,291.148193359375,291.1499938964844,263.1499938964844,261.5774841308594,280.6962890625,293.1421203613281,291.14532470703125,1.0,0.2267513275146484,0.7559162974357605,0.7559162974357605,1.0,1.0,-0.9464207887649536,0.3929753303527832,0.5534454584121704,0.161835491657257,0.0,0.0,0.4608567953109741,42.79957962036133,52.0,-32.562259674072266,-9915.349609375,117.0272445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56646728515625,307.4957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.109375,18000.0,0.0,0.0,0.2255925387144088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390329509973526,0.3903345167636871,-5.0152093535871245e-06,0.0,0.0002289477415615,0.0,0.0,19.90464210510254,0.0,0.0,0.0,0.3342701494693756,4.0,0.0,1.0
669120,294.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4968895316123962,0.050000000745058,0.0463680401444435,293.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.4968895316123962,0.050000000745058,0.0488277785480022,293.05517578125,297.1499938964844,293.1499938964844,0.0826605260372161,-1531.834228515625,304.1400756835937,0.715470016002655,0.1386049091815948,0.0975256115198135,293.06072998046875,297.1499938964844,293.1499938964844,0.2952356934547424,-5722.3876953125,304.1413879394531,0.9990000128746032,0.4933091700077057,0.3642903566360473,293.14178466796875,297.1499938964844,293.1499938964844,0.0072466284036636,-2503.04443359375,300.0853881835937,0.4968895316123962,0.050000000745058,0.2316179573535919,291.148193359375,291.1499938964844,263.1499938964844,261.5774841308594,280.6962890625,293.1421203613281,291.14532470703125,1.0,0.2267513275146484,0.7559162974357605,0.7559162974357605,1.0,1.0,-0.9464207887649536,0.3929753303527832,0.5534454584121704,0.161835491657257,0.0,0.0,0.4608567953109741,42.79957962036133,52.0,-32.562259674072266,-9915.349609375,117.0272445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56646728515625,307.4957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.109375,18000.0,0.0,0.0,0.2255925387144088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390329509973526,0.3903345167636871,-5.0152093535871245e-06,0.0,0.0002289477415615,0.0,0.0,19.90464210510254,0.0,0.0,0.0,0.3342701494693756,4.0,0.0,1.0
669180,294.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4934395253658294,0.050000000745058,0.0464245676994323,293.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4934395253658294,0.050000000745058,0.0488873086869716,293.0550537109375,297.1499938964844,293.1499938964844,0.0847397521138191,-1562.088623046875,304.1399230957031,0.714787483215332,0.1410321444272995,0.0992884412407875,293.0692138671875,297.1499938964844,293.1499938964844,0.3031858503818512,-5847.931640625,304.13104248046875,0.9990000128746032,0.4938592910766601,0.3719619512557983,293.137939453125,297.1499938964844,293.1499938964844,0.007281326688826,-2514.04541015625,300.0922241210937,0.4934395253658294,0.050000000745058,0.2319003343582153,291.1265869140625,291.1499938964844,263.1499938964844,261.5809631347656,280.6879577636719,293.1382141113281,291.1239624023437,1.0,0.2304517924785614,0.7557983994483948,0.7557983994483948,1.0,1.0,-0.9582217335700988,0.3980742394924164,0.5601475238800049,0.164388969540596,0.0,0.0,0.4654468297958374,44.4410514831543,55.0,-30.138404846191406,-10031.19140625,122.38439178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5778503417969,307.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.1015625,18000.0,0.0,0.0,0.2237657159566879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955807983875274,0.395585834980011,-5.032033641327871e-06,0.0,0.0002270937693538,0.0,0.0,20.292064666748047,0.0,0.0,0.0,0.3357755243778229,4.0,0.0,1.0
669240,294.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4934395253658294,0.050000000745058,0.0464245676994323,293.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4934395253658294,0.050000000745058,0.0488873086869716,293.0550537109375,297.1499938964844,293.1499938964844,0.0847397521138191,-1562.088623046875,304.1399230957031,0.714787483215332,0.1410321444272995,0.0992884412407875,293.0692138671875,297.1499938964844,293.1499938964844,0.3031858503818512,-5847.931640625,304.13104248046875,0.9990000128746032,0.4938592910766601,0.3719619512557983,293.137939453125,297.1499938964844,293.1499938964844,0.007281326688826,-2514.04541015625,300.0922241210937,0.4934395253658294,0.050000000745058,0.2319003343582153,291.1265869140625,291.1499938964844,263.1499938964844,261.5809631347656,280.6879577636719,293.1382141113281,291.1239624023437,1.0,0.2304517924785614,0.7557983994483948,0.7557983994483948,1.0,1.0,-0.9582217335700988,0.3980742394924164,0.5601475238800049,0.164388969540596,0.0,0.0,0.4654468297958374,44.4410514831543,55.0,-30.138404846191406,-10031.19140625,122.38439178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5778503417969,307.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.1015625,18000.0,0.0,0.0,0.2237657159566879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955807983875274,0.395585834980011,-5.032033641327871e-06,0.0,0.0002270937693538,0.0,0.0,20.292064666748047,0.0,0.0,0.0,0.3357755243778229,4.0,0.0,1.0
669300,294.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.4915469288825989,0.050000000745058,0.0464568473398685,293.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.4915469288825989,0.050000000745058,0.0489212982356548,293.0552673339844,297.1499938964844,293.1499938964844,0.0857396125793457,-1576.6556396484375,304.1399230957031,0.7140820622444153,0.1421935558319091,0.1001371070742607,293.0749816894531,297.1499938964844,293.1499938964844,0.3076762557029724,-5918.11669921875,304.1263427734375,0.9990000128746032,0.4937506020069122,0.3762719929218292,293.1362609863281,297.1499938964844,293.1499938964844,0.0072990199550986,-2519.579833984375,300.095703125,0.4915469288825989,0.050000000745058,0.2320615798234939,291.1164855957031,291.1499938964844,263.1499938964844,261.5826416015625,280.68280029296875,293.1365051269531,291.1140441894531,1.0,0.2325053513050079,0.7557394504547119,0.7557394504547119,1.0,1.0,-0.9646860957145692,0.4008960723876953,0.5637900233268738,0.165725439786911,0.0,0.0,0.4686976969242096,45.37445831298828,55.0,-28.69084930419922,-10096.87890625,125.42230987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538635253906,307.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17944.755859375,18000.0,0.0,0.0,0.2231719940900802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996613025665283,0.3996663689613342,-5.047399554314325e-06,0.0,0.000226491203648,0.0,0.0,20.60416030883789,0.0,0.0,0.0,0.3369799852371216,4.0,0.0,1.0
669360,294.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.4895680248737335,0.050000000745058,0.0464914590120315,293.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.4895680248737335,0.050000000745058,0.0489577464759349,293.0551147460937,297.1499938964844,293.1499938964844,0.0867317616939544,-1591.1209716796875,304.13995361328125,0.7132191061973572,0.1434244662523269,0.1009824126958847,293.0819396972656,297.1499938964844,293.1499938964844,0.3124528527259826,-5992.3037109375,304.1219787597656,0.9990000128746032,0.4933356642723083,0.3808395266532898,293.1347351074219,297.1499938964844,293.1499938964844,0.0073168338276445,-2525.100830078125,300.0992126464844,0.4895680248737335,0.050000000745058,0.2322344779968261,291.1069641113281,291.1499938964844,263.1499938964844,261.58428955078125,280.6772155761719,293.13494873046875,291.1047058105469,1.0,0.234671950340271,0.7556306719779968,0.7556306719779968,1.0,1.0,-0.9714751839637756,0.4038709700107574,0.5676041841506958,0.1670865714550018,0.0,0.0,0.4725235402584076,46.37342834472656,58.0,-27.10204124450684,-10167.046875,128.6806182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,307.5035705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.76953125,18000.0,0.0,0.0,0.2228267192840576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4046558141708374,0.4046608805656433,-5.067329766461626e-06,0.0,0.0002261407935293,0.0,0.0,20.99380111694336,0.0,0.0,0.0,0.3384722769260406,4.0,0.0,1.0
669420,294.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.4854483008384704,0.050000000745058,0.0465658083558082,293.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.4854483008384704,0.050000000745058,0.0490360371768474,293.0499267578125,297.1499938964844,293.1499938964844,0.0892905071377754,-1628.501220703125,304.1390075683594,0.7125034928321838,0.1468670964241027,0.1032242700457573,293.1018371582031,297.1499938964844,293.1499938964844,0.3226077258586883,-6148.56201171875,304.11444091796875,0.9990000128746032,0.4910368621349334,0.3904697895050049,293.1321105957031,297.1499938964844,293.1499938964844,0.0073526902124285,-2536.085205078125,300.1063537597656,0.4854483008384704,0.050000000745058,0.2326058447360992,291.0893859863281,291.1499938964844,263.1499938964844,261.58746337890625,280.6640625,293.1322937011719,291.0873107910156,1.0,0.2393033802509308,0.7554131746292114,0.7554131746292114,1.0,1.0,-0.9863526821136476,0.410442590713501,0.5759100914001465,0.16996531188488,0.0,0.0,0.4817993938922882,48.52168655395508,61.0,-24.584753036499023,-10322.2119140625,135.88645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,307.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.388671875,18000.0,0.0,0.0,0.2229717671871185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172962605953216,0.4173013865947723,-5.121135473018512e-06,0.0,0.0002262880007037,0.0,0.0,22.010622024536133,0.0,0.0,0.0,0.3423092663288116,4.0,0.0,1.0
669480,294.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.4854483008384704,0.050000000745058,0.0465658083558082,293.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.4854483008384704,0.050000000745058,0.0490360371768474,293.0499267578125,297.1499938964844,293.1499938964844,0.0892905071377754,-1628.501220703125,304.1390075683594,0.7125034928321838,0.1468670964241027,0.1032242700457573,293.1018371582031,297.1499938964844,293.1499938964844,0.3226077258586883,-6148.56201171875,304.11444091796875,0.9990000128746032,0.4910368621349334,0.3904697895050049,293.1321105957031,297.1499938964844,293.1499938964844,0.0073526902124285,-2536.085205078125,300.1063537597656,0.4854483008384704,0.050000000745058,0.2326058447360992,291.0893859863281,291.1499938964844,263.1499938964844,261.58746337890625,280.6640625,293.1322937011719,291.0873107910156,1.0,0.2393033802509308,0.7554131746292114,0.7554131746292114,1.0,1.0,-0.9863526821136476,0.410442590713501,0.5759100914001465,0.16996531188488,0.0,0.0,0.4817993938922882,48.52168655395508,61.0,-24.584753036499023,-10322.2119140625,135.88645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,307.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17903.388671875,18000.0,0.0,0.0,0.2229717671871185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172962605953216,0.4173013865947723,-5.121135473018512e-06,0.0,0.0002262880007037,0.0,0.0,22.010622024536133,0.0,0.0,0.0,0.3423092663288116,4.0,0.0,1.0
669540,294.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745849609375,0.4811038672924042,0.050000000745058,0.0466461740434169,293.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745849609375,0.4811038672924042,0.050000000745058,0.0491206645965576,293.04119873046875,297.1499938964844,293.1499938964844,0.0925821512937545,-1676.6156005859375,304.1371765136719,0.7130602598190308,0.1511676907539367,0.1061559915542602,293.1278381347656,297.1499938964844,293.1499938964844,0.3334381282329559,-6313.34228515625,304.1082763671875,0.9990000128746032,0.4869939982891083,0.4006194770336151,293.1298828125,297.1499938964844,293.1499938964844,0.007389317266643,-2547.1669921875,300.1137390136719,0.4811038672924042,0.050000000745058,0.2330072820186615,291.07293701171875,291.1499938964844,263.1499938964844,261.5905456542969,280.6485595703125,293.1300354003906,291.07110595703125,1.0,0.2442639917135238,0.7551956176757812,0.7551956176757812,1.0,1.0,-1.002732515335083,0.4177357256412506,0.5849968194961548,0.1730365604162216,0.0,0.0,0.4931986927986145,50.84724426269531,64.0,-22.442188262939453,-10497.298828125,143.96424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,307.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17874.357421875,18000.0,0.0,0.0,0.2243259847164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335674345493316,0.4335726201534271,-5.195098765398143e-06,0.0,0.0002276623563375,0.0,0.0,23.37759017944336,0.0,0.0,0.0,0.3473436534404754,4.0,0.0,1.0
669600,294.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745849609375,0.4811038672924042,0.050000000745058,0.0466461740434169,293.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745849609375,0.4811038672924042,0.050000000745058,0.0491206645965576,293.04119873046875,297.1499938964844,293.1499938964844,0.0925821512937545,-1676.6156005859375,304.1371765136719,0.7130602598190308,0.1511676907539367,0.1061559915542602,293.1278381347656,297.1499938964844,293.1499938964844,0.3334381282329559,-6313.34228515625,304.1082763671875,0.9990000128746032,0.4869939982891083,0.4006194770336151,293.1298828125,297.1499938964844,293.1499938964844,0.007389317266643,-2547.1669921875,300.1137390136719,0.4811038672924042,0.050000000745058,0.2330072820186615,291.07293701171875,291.1499938964844,263.1499938964844,261.5905456542969,280.6485595703125,293.1300354003906,291.07110595703125,1.0,0.2442639917135238,0.7551956176757812,0.7551956176757812,1.0,1.0,-1.002732515335083,0.4177357256412506,0.5849968194961548,0.1730365604162216,0.0,0.0,0.4931986927986145,50.84724426269531,64.0,-22.442188262939453,-10497.298828125,143.96424865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,307.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17874.357421875,18000.0,0.0,0.0,0.2243259847164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335674345493316,0.4335726201534271,-5.195098765398143e-06,0.0,0.0002276623563375,0.0,0.0,23.37759017944336,0.0,0.0,0.0,0.3473436534404754,4.0,0.0,1.0
669660,294.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4764446318149566,0.050000000745058,0.046732272952795,293.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4764446318149566,0.050000000745058,0.0492113344371318,293.0330505371094,297.1499938964844,293.1499938964844,0.096194177865982,-1729.22314453125,304.1354675292969,0.7140378355979919,0.1555934697389602,0.109416052699089,293.1582946777344,297.1499938964844,293.1499938964844,0.3447127044200897,-6482.951171875,304.1034545898437,0.9990000128746032,0.4813888669013977,0.4112156629562378,293.12774658203125,297.1499938964844,293.1499938964844,0.0074260551482439,-2557.697265625,300.1233215332031,0.4764446318149566,0.050000000745058,0.2334373742341995,291.0620422363281,291.1499938964844,263.1499938964844,261.5934143066406,280.6708068847656,293.1922607421875,291.0621337890625,1.0,0.2494722604751587,0.7548840045928955,0.7548840045928955,1.0,1.0,-1.0200914144515991,0.42548468708992,0.5946066975593567,0.1762525290250778,0.0,0.0,0.5058168768882751,53.33853912353516,52.0,-10.048989295959473,-10673.126953125,152.81277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591064453125,307.32275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.4375,18000.0,0.0,0.0,0.2269134521484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530521035194397,0.4530573785305023,-5.290802164381603e-06,0.0,0.0002302883076481,0.0,0.0,25.10552978515625,0.0,0.0,0.0,0.3535058796405792,4.0,0.0,1.0
669720,294.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4764446318149566,0.050000000745058,0.046732272952795,293.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4764446318149566,0.050000000745058,0.0492113344371318,293.0330505371094,297.1499938964844,293.1499938964844,0.096194177865982,-1729.22314453125,304.1354675292969,0.7140378355979919,0.1555934697389602,0.109416052699089,293.1582946777344,297.1499938964844,293.1499938964844,0.3447127044200897,-6482.951171875,304.1034545898437,0.9990000128746032,0.4813888669013977,0.4112156629562378,293.12774658203125,297.1499938964844,293.1499938964844,0.0074260551482439,-2557.697265625,300.1233215332031,0.4764446318149566,0.050000000745058,0.2334373742341995,291.0620422363281,291.1499938964844,263.1499938964844,261.5934143066406,280.6708068847656,293.1922607421875,291.0621337890625,1.0,0.2494722604751587,0.7548840045928955,0.7548840045928955,1.0,1.0,-1.0200914144515991,0.42548468708992,0.5946066975593567,0.1762525290250778,0.0,0.0,0.5058168768882751,53.33853912353516,52.0,-10.048989295959473,-10673.126953125,152.81277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591064453125,307.32275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.4375,18000.0,0.0,0.0,0.2269134521484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530521035194397,0.4530573785305023,-5.290802164381603e-06,0.0,0.0002302883076481,0.0,0.0,25.10552978515625,0.0,0.0,0.0,0.3535058796405792,4.0,0.0,1.0
669780,294.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.4769063293933868,0.050000000745058,0.0467237830162048,293.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.4769063293933868,0.050000000745058,0.0492023937404155,293.0339050292969,297.1499938964844,293.1499938964844,0.0984512567520141,-1761.4490966796875,304.1366271972656,0.7192237377166748,0.1583914905786514,0.1116186156868934,293.1833801269531,297.1499938964844,293.1499938964844,0.3440671563148498,-6465.39892578125,304.1206359863281,0.9990000128746032,0.4760570824146271,0.410186767578125,293.12451171875,297.1499938964844,293.1499938964844,0.007437733002007,-2558.5810546875,300.1457824707031,0.4769063293933868,0.050000000745058,0.2333949655294418,291.0803527832031,291.1499938964844,263.1499938964844,261.5960388183594,280.7209167480469,293.2829895019531,291.0850830078125,1.0,0.2487955093383789,0.754572331905365,0.754572331905365,1.0,1.0,-1.02143657207489,0.4260874986648559,0.595349133014679,0.1763483732938766,0.0,0.0,0.514358639717102,53.1255111694336,40.0,29.94788360595703,-10727.333984375,152.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730224609375,307.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17877.828125,18000.0,0.0,0.0,0.2304357141256332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700731039047241,0.4700784981250763,-5.390129899751628e-06,0.0,0.0002338629565201,0.0,0.0,26.740283966064453,0.0,0.0,0.0,0.359096348285675,4.0,0.0,1.0
669840,294.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.4769063293933868,0.050000000745058,0.0467237830162048,293.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.4769063293933868,0.050000000745058,0.0492023937404155,293.0339050292969,297.1499938964844,293.1499938964844,0.0984512567520141,-1761.4490966796875,304.1366271972656,0.7192237377166748,0.1583914905786514,0.1116186156868934,293.1833801269531,297.1499938964844,293.1499938964844,0.3440671563148498,-6465.39892578125,304.1206359863281,0.9990000128746032,0.4760570824146271,0.410186767578125,293.12451171875,297.1499938964844,293.1499938964844,0.007437733002007,-2558.5810546875,300.1457824707031,0.4769063293933868,0.050000000745058,0.2333949655294418,291.0803527832031,291.1499938964844,263.1499938964844,261.5960388183594,280.7209167480469,293.2829895019531,291.0850830078125,1.0,0.2487955093383789,0.754572331905365,0.754572331905365,1.0,1.0,-1.02143657207489,0.4260874986648559,0.595349133014679,0.1763483732938766,0.0,0.0,0.514358639717102,53.1255111694336,40.0,29.94788360595703,-10727.333984375,152.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730224609375,307.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17877.828125,18000.0,0.0,0.0,0.2304357141256332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700731039047241,0.4700784981250763,-5.390129899751628e-06,0.0,0.0002338629565201,0.0,0.0,26.740283966064453,0.0,0.0,0.0,0.359096348285675,4.0,0.0,1.0
669900,294.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4789536893367767,0.050000000745058,0.046686016023159,293.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4789536893367767,0.050000000745058,0.0491626262664794,293.03546142578125,297.1499938964844,293.1499938964844,0.0991786047816276,-1771.562255859375,304.1377258300781,0.723439633846283,0.1595563292503357,0.1124354153871536,293.1875305175781,297.1499938964844,293.1499938964844,0.339325875043869,-6388.86669921875,304.1346130371094,0.9990000128746032,0.4748116135597229,0.4055635631084442,293.1224365234375,297.1499938964844,293.1499938964844,0.0074334614910185,-2555.26416015625,300.1623229980469,0.4789536893367767,0.050000000745058,0.2332063317298889,291.1015625,291.1499938964844,263.1499938964844,261.5972595214844,280.73492431640625,293.302001953125,291.1069030761719,1.0,0.2467018812894821,0.7544165253639221,0.7544165253639221,1.0,1.0,-1.0165507793426514,0.4239278733730316,0.5926229357719421,0.1752521395683288,0.0,0.0,0.5154745578765869,52.06007385253906,40.0,45.67235565185547,-10698.8232421875,149.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6383972167969,307.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17921.74609375,18000.0,0.0,0.0,0.2322894930839538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742270112037658,0.4742324352264404,-5.423354650702095e-06,0.0,0.0002357443154323,0.0,0.0,27.186975479125977,0.0,0.0,0.0,0.3605838716030121,4.0,0.0,1.0
669960,294.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.4819546937942505,0.050000000745058,0.0466302968561649,293.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.4819546937942505,0.050000000745058,0.0491039492189884,293.0370178222656,297.1499938964844,293.1499938964844,0.0998391062021255,-1780.7025146484375,304.1387634277344,0.7288235425949097,0.1607062220573425,0.1131978258490562,293.1851501464844,297.1499938964844,293.1499938964844,0.3322484791278839,-6276.83203125,304.1502685546875,0.9990000128746032,0.4747996032238006,0.3986435532569885,293.1202087402344,297.1499938964844,293.1499938964844,0.0074259121902287,-2550.991943359375,300.17987060546875,0.4819546937942505,0.050000000745058,0.232927992939949,291.12359619140625,291.1499938964844,263.1499938964844,261.5984191894531,280.7379150390625,293.2984619140625,291.1288146972656,1.0,0.2435919046401977,0.7542963624000549,0.7542963624000549,1.0,1.0,-1.0086907148361206,0.4204562306404114,0.5882344841957092,0.1735594868659973,0.0,0.0,0.5150215029716492,50.48173141479492,43.0,53.58700942993164,-10642.1396484375,144.8768768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5711669921875,307.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.98046875,18000.0,0.0,0.0,0.2340568751096725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753790497779846,0.4753845036029815,-5.440087534225313e-06,0.0,0.0002375379699515,0.0,0.0,27.34401512145996,0.0,0.0,0.0,0.3611036241054535,4.0,0.0,1.0
670020,294.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.485134482383728,0.050000000745058,0.0465714894235134,293.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.485134482383728,0.050000000745058,0.0490420199930667,293.0395812988281,297.1499938964844,293.1499938964844,0.1013311967253685,-1801.65283203125,304.1399841308594,0.7362083196640015,0.1630436182022094,0.1147755160927772,293.16943359375,297.1499938964844,293.1499938964844,0.3242259919643402,-6151.755859375,304.1630249023437,0.9990000128746032,0.4770809113979339,0.3912054896354675,293.11590576171875,297.1499938964844,293.1499938964844,0.0074266367591917,-2548.066162109375,300.2115173339844,0.485134482383728,0.050000000745058,0.2326342314481735,291.1544189453125,291.1499938964844,263.1499938964844,261.6005554199219,280.71435546875,293.25177001953125,291.1556396484375,1.0,0.2408149689435959,0.7540560960769653,0.7540560960769653,1.0,1.0,-1.0011544227600098,0.4172052145004272,0.5839492082595825,0.1716723144054412,0.0,0.0,0.5119761824607849,48.81986999511719,46.0,33.7308349609375,-10562.03515625,140.10418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51226806640625,307.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.623046875,18000.0,0.0,0.0,0.2371087223291397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717111885547638,0.4717166423797607,-5.433162186818663e-06,0.0,0.0002406352141406,0.0,0.0,27.043901443481445,0.0,0.0,0.0,0.3601196110248565,4.0,0.0,1.0
670080,294.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.485134482383728,0.050000000745058,0.0465714894235134,293.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.485134482383728,0.050000000745058,0.0490420199930667,293.0395812988281,297.1499938964844,293.1499938964844,0.1013311967253685,-1801.65283203125,304.1399841308594,0.7362083196640015,0.1630436182022094,0.1147755160927772,293.16943359375,297.1499938964844,293.1499938964844,0.3242259919643402,-6151.755859375,304.1630249023437,0.9990000128746032,0.4770809113979339,0.3912054896354675,293.11590576171875,297.1499938964844,293.1499938964844,0.0074266367591917,-2548.066162109375,300.2115173339844,0.485134482383728,0.050000000745058,0.2326342314481735,291.1544189453125,291.1499938964844,263.1499938964844,261.6005554199219,280.71435546875,293.25177001953125,291.1556396484375,1.0,0.2408149689435959,0.7540560960769653,0.7540560960769653,1.0,1.0,-1.0011544227600098,0.4172052145004272,0.5839492082595825,0.1716723144054412,0.0,0.0,0.5119761824607849,48.81986999511719,46.0,33.7308349609375,-10562.03515625,140.10418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51226806640625,307.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.623046875,18000.0,0.0,0.0,0.2371087223291397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717111885547638,0.4717166423797607,-5.433162186818663e-06,0.0,0.0002406352141406,0.0,0.0,27.043901443481445,0.0,0.0,0.0,0.3601196110248565,4.0,0.0,1.0
670140,294.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4864182472229004,0.050000000745058,0.0465479902923107,293.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4864182472229004,0.050000000745058,0.0490172766149044,293.0418701171875,297.1499938964844,293.1499938964844,0.1031016558408737,-1826.9149169921875,304.1403503417969,0.7411994934082031,0.165377527475357,0.1163921803236007,293.1530456542969,297.1499938964844,293.1499938964844,0.3210581541061401,-6104.119140625,304.16375732421875,0.9990000128746032,0.4799192547798157,0.3881941139698028,293.1121520996094,297.1499938964844,293.1499938964844,0.0074466029182076,-2552.689697265625,300.234375,0.4864182472229004,0.050000000745058,0.2325168550014495,291.1563415527344,291.1499938964844,263.1499938964844,261.6024780273437,280.68414306640625,293.20269775390625,291.1560363769531,1.0,0.2397969514131546,0.7538158297538757,0.7538158297538757,1.0,1.0,-0.9992799758911132,0.4164876937866211,0.582792341709137,0.17086061835289,0.0,0.0,0.5108691453933716,48.16350555419922,49.0,7.899017333984375,-10545.1494140625,138.5137176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.525390625,307.1515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.197265625,18000.0,0.0,0.0,0.2395191192626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4689333140850067,0.4689387083053589,-5.415525265561882e-06,0.0,0.0002430814492981,0.0,0.0,26.76515769958496,0.0,0.0,0.0,0.3592033386230469,4.0,0.0,1.0
670200,294.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4864182472229004,0.050000000745058,0.0465479902923107,293.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4864182472229004,0.050000000745058,0.0490172766149044,293.0418701171875,297.1499938964844,293.1499938964844,0.1031016558408737,-1826.9149169921875,304.1403503417969,0.7411994934082031,0.165377527475357,0.1163921803236007,293.1530456542969,297.1499938964844,293.1499938964844,0.3210581541061401,-6104.119140625,304.16375732421875,0.9990000128746032,0.4799192547798157,0.3881941139698028,293.1121520996094,297.1499938964844,293.1499938964844,0.0074466029182076,-2552.689697265625,300.234375,0.4864182472229004,0.050000000745058,0.2325168550014495,291.1563415527344,291.1499938964844,263.1499938964844,261.6024780273437,280.68414306640625,293.20269775390625,291.1560363769531,1.0,0.2397969514131546,0.7538158297538757,0.7538158297538757,1.0,1.0,-0.9992799758911132,0.4164876937866211,0.582792341709137,0.17086061835289,0.0,0.0,0.5108691453933716,48.16350555419922,49.0,7.899017333984375,-10545.1494140625,138.5137176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.525390625,307.1515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.197265625,18000.0,0.0,0.0,0.2395191192626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4689333140850067,0.4689387083053589,-5.415525265561882e-06,0.0,0.0002430814492981,0.0,0.0,26.76515769958496,0.0,0.0,0.0,0.3592033386230469,4.0,0.0,1.0
670260,294.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4863177537918091,0.050000000745058,0.0465498231351375,293.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4863177537918091,0.050000000745058,0.0490192025899887,293.0443115234375,297.1499938964844,293.1499938964844,0.1048914939165115,-1852.43310546875,304.1405944824219,0.7442185878753662,0.1676234006881714,0.1179802045226097,293.1414794921875,297.1499938964844,293.1499938964844,0.32113778591156,-6107.3701171875,304.158935546875,0.9990000128746032,0.4822012782096863,0.3884297013282776,293.1088562011719,297.1499938964844,293.1499938964844,0.0074741784483194,-2559.79052734375,300.25543212890625,0.4863177537918091,0.050000000745058,0.2325260043144226,291.15252685546875,291.1499938964844,263.1499938964844,261.60418701171875,280.66162109375,293.1739196777344,291.1519470214844,1.0,0.2401988953351974,0.7537463307380676,0.7537463307380676,1.0,1.0,-1.0014829635620115,0.4176123440265655,0.5838705897331238,0.1708506345748901,0.0,0.0,0.510757565498352,48.22825241088867,52.0,-3.163539409637451,-10575.5537109375,139.18011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.574951171875,307.17730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.2414293140172958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682104587554931,0.4682158529758453,-5.408481683844002e-06,0.0,0.0002450200554449,0.0,0.0,26.682485580444336,0.0,0.0,0.0,0.3589226603507995,4.0,0.0,1.0
