time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,294.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4863177537918091,0.050000000745058,0.0465498231351375,293.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4863177537918091,0.050000000745058,0.0490192025899887,293.0443115234375,297.1499938964844,293.1499938964844,0.1048914939165115,-1852.43310546875,304.1405944824219,0.7442185878753662,0.1676234006881714,0.1179802045226097,293.1414794921875,297.1499938964844,293.1499938964844,0.32113778591156,-6107.3701171875,304.158935546875,0.9990000128746032,0.4822012782096863,0.3884297013282776,293.1088562011719,297.1499938964844,293.1499938964844,0.0074741784483194,-2559.79052734375,300.25543212890625,0.4863177537918091,0.050000000745058,0.2325260043144226,291.15252685546875,291.1499938964844,263.1499938964844,261.60418701171875,280.66162109375,293.1739196777344,291.1519470214844,1.0,0.2401988953351974,0.7537463307380676,0.7537463307380676,1.0,1.0,-1.0014829635620115,0.4176123440265655,0.5838705897331238,0.1708506345748901,0.0,0.0,0.510757565498352,48.22825241088867,52.0,-3.163539409637451,-10575.5537109375,139.18011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.574951171875,307.17730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.2414293140172958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682104587554931,0.4682158529758453,-5.408481683844002e-06,0.0,0.0002450200554449,0.0,0.0,26.682485580444336,0.0,0.0,0.0,0.3589226603507995,4.0,0.0,1.0
670380,294.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4850962460041046,0.050000000745058,0.0465721823275089,293.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4850962460041046,0.050000000745058,0.0490427538752555,293.0470886230469,297.1499938964844,293.1499938964844,0.1066211909055709,-1877.0150146484373,304.1408386230469,0.7454955577850342,0.1697369068861007,0.1194975078105926,293.13720703125,297.1499938964844,293.1499938964844,0.3238534331321716,-6151.20166015625,304.1513977050781,0.9990000128746032,0.4832962453365326,0.3912950456142425,293.105712890625,297.1499938964844,293.1499938964844,0.0075076557695865,-2568.52978515625,300.27691650390625,0.4850962460041046,0.050000000745058,0.2326377034187317,291.14752197265625,291.1499938964844,263.1499938964844,261.60565185546875,280.65380859375,293.1743469238281,291.14697265625,1.0,0.2417447715997696,0.7536768317222595,0.7536768317222595,1.0,1.0,-1.006931185722351,0.4201686382293701,0.5867626070976257,0.1715127378702163,0.0,0.0,0.5114306807518005,48.878116607666016,55.0,-6.2427239418029785,-10634.0078125,141.6759796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6379089355469,307.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.2429747432470321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468883752822876,0.4688891470432281,-5.409766345110256e-06,0.0,0.0002465884608682,0.0,0.0,26.73706245422364,0.0,0.0,0.0,0.3591100573539734,4.0,0.0,1.0
670440,294.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4850962460041046,0.050000000745058,0.0465721823275089,293.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4850962460041046,0.050000000745058,0.0490427538752555,293.0470886230469,297.1499938964844,293.1499938964844,0.1066211909055709,-1877.0150146484373,304.1408386230469,0.7454955577850342,0.1697369068861007,0.1194975078105926,293.13720703125,297.1499938964844,293.1499938964844,0.3238534331321716,-6151.20166015625,304.1513977050781,0.9990000128746032,0.4832962453365326,0.3912950456142425,293.105712890625,297.1499938964844,293.1499938964844,0.0075076557695865,-2568.52978515625,300.27691650390625,0.4850962460041046,0.050000000745058,0.2326377034187317,291.14752197265625,291.1499938964844,263.1499938964844,261.60565185546875,280.65380859375,293.1743469238281,291.14697265625,1.0,0.2417447715997696,0.7536768317222595,0.7536768317222595,1.0,1.0,-1.006931185722351,0.4201686382293701,0.5867626070976257,0.1715127378702163,0.0,0.0,0.5114306807518005,48.878116607666016,55.0,-6.2427239418029785,-10634.0078125,141.6759796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6379089355469,307.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.2429747432470321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468883752822876,0.4688891470432281,-5.409766345110256e-06,0.0,0.0002465884608682,0.0,0.0,26.73706245422364,0.0,0.0,0.0,0.3591100573539734,4.0,0.0,1.0
670500,294.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4841372072696686,0.050000000745058,0.0465898513793945,293.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4841372072696686,0.050000000745058,0.0490613579750061,293.0486145019531,297.1499938964844,293.1499938964844,0.1074494644999504,-1888.747802734375,304.1409912109375,0.7455735802650452,0.1707398891448974,0.120224043726921,293.1380310058594,297.1499938964844,293.1499938964844,0.3260307610034942,-6185.5224609375,304.1471862792969,0.9990000128746032,0.483297735452652,0.3935438990592956,293.10406494140625,297.1499938964844,293.1499938964844,0.0075263623148202,-2573.362060546875,300.28839111328125,0.4841372072696686,0.050000000745058,0.2327259480953216,291.1454162597656,291.1499938964844,263.1499938964844,261.6063232421875,280.6560363769531,293.1859741210937,291.1449890136719,1.0,0.2428722232580185,0.7536420822143555,0.7536420822143555,1.0,1.0,-1.0106513500213623,0.4218791127204895,0.5887722373008728,0.1720712184906005,0.0,0.0,0.5119490027427673,49.38808441162109,55.0,-6.006746768951416,-10669.68359375,143.50677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6694641113281,307.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.998046875,18000.0,0.0,0.0,0.2436509728431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469605803489685,0.4696112275123596,-5.412891368905548e-06,0.0,0.0002472747582942,0.0,0.0,26.803098678588867,0.0,0.0,0.0,0.3593344390392303,4.0,0.0,1.0
670560,294.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4829789698123932,0.050000000745058,0.0466112829744815,293.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4829789698123932,0.050000000745058,0.0490839220583438,293.0502319335937,297.1499938964844,293.1499938964844,0.1082514747977256,-1900.082763671875,304.14117431640625,0.7453333139419556,0.171708345413208,0.1209288537502288,293.1407775878906,297.1499938964844,293.1499938964844,0.328677237033844,-6226.841796875,304.14288330078125,0.9990000128746032,0.4829098880290985,0.3962545990943908,293.1023254394531,297.1499938964844,293.1499938964844,0.0075463601388037,-2578.47900390625,300.3005065917969,0.4829789698123932,0.050000000745058,0.2328329980373382,291.14373779296875,291.1499938964844,263.1499938964844,261.60693359375,280.6626892089844,293.2050170898437,291.1434326171875,1.0,0.2442004829645156,0.7535368800163269,0.7535368800163269,1.0,1.0,-1.014931559562683,0.423819750547409,0.5911118388175964,0.1727616190910339,0.0,0.0,0.5125347375869751,50.00553512573242,58.0,-5.215213775634766,-10707.642578125,145.68011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,307.26055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.134765625,18000.0,0.0,0.0,0.2442820072174072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.470484048128128,0.4704894423484802,-5.4171428018889856e-06,0.0,0.0002479151880834,0.0,0.0,26.88546562194824,0.0,0.0,0.0,0.3596139848232269,4.0,0.0,1.0
670620,294.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4801308512687683,0.050000000745058,0.0466641671955585,293.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4801308512687683,0.050000000745058,0.0491396151483058,293.0536193847656,297.1499938964844,293.1499938964844,0.1097805500030517,-1921.624755859375,304.1415710449219,0.7440503239631653,0.173550397157669,0.1222772449254989,293.1518249511719,297.1499938964844,293.1499938964844,0.3352029919624328,-6327.58984375,304.1344299316406,0.9990000128746032,0.4809151589870453,0.4028659164905548,293.0984191894531,297.1499938964844,293.1499938964844,0.0075906817801296,-2589.666748046875,300.3272399902344,0.4801308512687683,0.050000000745058,0.2330971658229828,291.14166259765625,291.1499938964844,263.1499938964844,261.60797119140625,280.6884460449219,293.2642517089844,291.1415405273437,1.0,0.2473759800195694,0.7533265948295593,0.7533265948295593,1.0,1.0,-1.024931788444519,0.4283029437065124,0.5966288447380066,0.1745416969060897,0.0,0.0,0.5138033032417297,51.52721786499024,61.0,-3.190038681030273,-10786.7490234375,150.95545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75164794921875,307.2959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.986328125,18000.0,0.0,0.0,0.2454527169466018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4725026488304138,0.4725080728530884,-5.427731593954377e-06,0.0,0.0002491032937541,0.0,0.0,27.07884407043457,0.0,0.0,0.0,0.3602690696716308,4.0,0.0,1.0
670680,294.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4801308512687683,0.050000000745058,0.0466641671955585,293.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.4801308512687683,0.050000000745058,0.0491396151483058,293.0536193847656,297.1499938964844,293.1499938964844,0.1097805500030517,-1921.624755859375,304.1415710449219,0.7440503239631653,0.173550397157669,0.1222772449254989,293.1518249511719,297.1499938964844,293.1499938964844,0.3352029919624328,-6327.58984375,304.1344299316406,0.9990000128746032,0.4809151589870453,0.4028659164905548,293.0984191894531,297.1499938964844,293.1499938964844,0.0075906817801296,-2589.666748046875,300.3272399902344,0.4801308512687683,0.050000000745058,0.2330971658229828,291.14166259765625,291.1499938964844,263.1499938964844,261.60797119140625,280.6884460449219,293.2642517089844,291.1415405273437,1.0,0.2473759800195694,0.7533265948295593,0.7533265948295593,1.0,1.0,-1.024931788444519,0.4283029437065124,0.5966288447380066,0.1745416969060897,0.0,0.0,0.5138033032417297,51.52721786499024,61.0,-3.190038681030273,-10786.7490234375,150.95545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75164794921875,307.2959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.986328125,18000.0,0.0,0.0,0.2454527169466018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4725026488304138,0.4725080728530884,-5.427731593954377e-06,0.0,0.0002491032937541,0.0,0.0,27.07884407043457,0.0,0.0,0.0,0.3602690696716308,4.0,0.0,1.0
670740,294.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4766542613506317,0.050000000745058,0.0467283651232719,293.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4766542613506317,0.050000000745058,0.049207217991352,293.0570678710937,297.1499938964844,293.1499938964844,0.1112290397286415,-1941.9566650390625,304.1419677734375,0.7419596910476685,0.1752922087907791,0.1235585287213325,293.16900634765625,297.1499938964844,293.1499938964844,0.3430918157100677,-6447.93017578125,304.1264953613281,0.9990000128746032,0.4773971140384674,0.4107486307621002,293.09381103515625,297.1499938964844,293.1499938964844,0.0076409946195781,-2602.19921875,300.3575744628906,0.4766542613506317,0.050000000745058,0.2334178537130355,291.14068603515625,291.1499938964844,263.1499938964844,261.6088256835937,280.72918701171875,293.34844970703125,291.14068603515625,1.0,0.2511096894741058,0.7531163096427917,0.7531163096427917,1.0,1.0,-1.036473274230957,0.4334156215190887,0.6030576825141907,0.1768092662096023,0.0,0.0,0.5151174664497375,53.37322616577149,49.0,-1.5683302879333496,-10866.091796875,157.3099822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916564941406,307.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.82421875,18000.0,0.0,0.0,0.2465615719556808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746671319007873,0.4746725559234619,-5.439649612526409e-06,0.0,0.0002502286515664,0.0,0.0,27.28951644897461,0.0,0.0,0.0,0.3609810173511505,4.0,0.0,1.0
670800,294.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4766542613506317,0.050000000745058,0.0467283651232719,293.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4766542613506317,0.050000000745058,0.049207217991352,293.0570678710937,297.1499938964844,293.1499938964844,0.1112290397286415,-1941.9566650390625,304.1419677734375,0.7419596910476685,0.1752922087907791,0.1235585287213325,293.16900634765625,297.1499938964844,293.1499938964844,0.3430918157100677,-6447.93017578125,304.1264953613281,0.9990000128746032,0.4773971140384674,0.4107486307621002,293.09381103515625,297.1499938964844,293.1499938964844,0.0076409946195781,-2602.19921875,300.3575744628906,0.4766542613506317,0.050000000745058,0.2334178537130355,291.14068603515625,291.1499938964844,263.1499938964844,261.6088256835937,280.72918701171875,293.34844970703125,291.14068603515625,1.0,0.2511096894741058,0.7531163096427917,0.7531163096427917,1.0,1.0,-1.036473274230957,0.4334156215190887,0.6030576825141907,0.1768092662096023,0.0,0.0,0.5151174664497375,53.37322616577149,49.0,-1.5683302879333496,-10866.091796875,157.3099822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916564941406,307.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.82421875,18000.0,0.0,0.0,0.2465615719556808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746671319007873,0.4746725559234619,-5.439649612526409e-06,0.0,0.0002502286515664,0.0,0.0,27.28951644897461,0.0,0.0,0.0,0.3609810173511505,4.0,0.0,1.0
670860,294.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4781785011291504,0.050000000745058,0.0467002987861633,293.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4781785011291504,0.050000000745058,0.0491776652634143,293.0600891113281,297.1499938964844,293.1499938964844,0.1124465465545654,-1958.803466796875,304.14263916015625,0.7461580634117126,0.1770307272672653,0.1247422322630882,293.18121337890625,297.1499938964844,293.1499938964844,0.339949369430542,-6395.1181640625,304.1401672363281,0.9990000128746032,0.4744058847427368,0.4073245525360107,293.0885009765625,297.1499938964844,293.1499938964844,0.0076722521334886,-2608.24853515625,300.3949279785156,0.4781785011291504,0.050000000745058,0.2332776635885238,291.1514587402344,291.1499938964844,263.1499938964844,261.6094665527344,280.7712097167969,293.4203491210937,291.1548767089844,1.0,0.2492355704307556,0.752813458442688,0.752813458442688,1.0,1.0,-1.0335547924041748,0.4321494996547699,0.6014052629470825,0.1759688556194305,0.0,0.0,0.5145736932754517,52.58673858642578,37.0,21.7946891784668,-10857.392578125,155.12863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83026123046875,307.374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.904296875,18000.0,0.0,0.0,0.2475377023220062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756355285644531,0.4756409823894501,-5.448983301903354e-06,0.0,0.0002512193168513,0.0,0.0,27.401336669921875,0.0,0.0,0.0,0.3613115847110748,4.0,0.0,1.0
670920,294.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4781785011291504,0.050000000745058,0.0467002987861633,293.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4781785011291504,0.050000000745058,0.0491776652634143,293.0600891113281,297.1499938964844,293.1499938964844,0.1124465465545654,-1958.803466796875,304.14263916015625,0.7461580634117126,0.1770307272672653,0.1247422322630882,293.18121337890625,297.1499938964844,293.1499938964844,0.339949369430542,-6395.1181640625,304.1401672363281,0.9990000128746032,0.4744058847427368,0.4073245525360107,293.0885009765625,297.1499938964844,293.1499938964844,0.0076722521334886,-2608.24853515625,300.3949279785156,0.4781785011291504,0.050000000745058,0.2332776635885238,291.1514587402344,291.1499938964844,263.1499938964844,261.6094665527344,280.7712097167969,293.4203491210937,291.1548767089844,1.0,0.2492355704307556,0.752813458442688,0.752813458442688,1.0,1.0,-1.0335547924041748,0.4321494996547699,0.6014052629470825,0.1759688556194305,0.0,0.0,0.5145736932754517,52.58673858642578,37.0,21.7946891784668,-10857.392578125,155.12863159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83026123046875,307.374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.904296875,18000.0,0.0,0.0,0.2475377023220062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4756355285644531,0.4756409823894501,-5.448983301903354e-06,0.0,0.0002512193168513,0.0,0.0,27.401336669921875,0.0,0.0,0.0,0.3613115847110748,4.0,0.0,1.0
670980,294.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4840656220912933,0.050000000745058,0.0465911254286766,293.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4840656220912933,0.050000000745058,0.0490626990795135,293.06231689453125,297.1499938964844,293.1499938964844,0.1134488806128501,-1972.346435546875,304.1434020996094,0.7566311359405518,0.1788594424724578,0.1259156465530395,293.1719970703125,297.1499938964844,293.1499938964844,0.3261534571647644,-6178.42236328125,304.1666259765625,0.9990000128746032,0.4754322171211242,0.3937114179134369,293.08282470703125,297.1499938964844,293.1499938964844,0.0076797944493591,-2606.1259765625,300.4413757324219,0.4840656220912933,0.050000000745058,0.2327323108911514,291.1840209960937,291.1499938964844,263.1499938964844,261.60992431640625,280.7789611816406,293.4226379394531,291.1878356933594,1.0,0.2430684566497802,0.7525105476379395,0.7525105476379395,1.0,1.0,-1.0177046060562134,0.4252675473690033,0.5924370884895325,0.1721722930669784,0.0,0.0,0.5079007744789124,49.47983932495117,40.0,39.771480560302734,-10733.0556640625,145.4922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90631103515625,307.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.01171875,18000.0,0.0,0.0,0.2479214966297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678260385990143,0.4678314626216888,-5.420866727945395e-06,0.0,0.0002516088134143,0.0,0.0,26.70698356628418,0.0,0.0,0.0,0.358926922082901,4.0,0.0,1.0
671040,294.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4840656220912933,0.050000000745058,0.0465911254286766,293.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.4840656220912933,0.050000000745058,0.0490626990795135,293.06231689453125,297.1499938964844,293.1499938964844,0.1134488806128501,-1972.346435546875,304.1434020996094,0.7566311359405518,0.1788594424724578,0.1259156465530395,293.1719970703125,297.1499938964844,293.1499938964844,0.3261534571647644,-6178.42236328125,304.1666259765625,0.9990000128746032,0.4754322171211242,0.3937114179134369,293.08282470703125,297.1499938964844,293.1499938964844,0.0076797944493591,-2606.1259765625,300.4413757324219,0.4840656220912933,0.050000000745058,0.2327323108911514,291.1840209960937,291.1499938964844,263.1499938964844,261.60992431640625,280.7789611816406,293.4226379394531,291.1878356933594,1.0,0.2430684566497802,0.7525105476379395,0.7525105476379395,1.0,1.0,-1.0177046060562134,0.4252675473690033,0.5924370884895325,0.1721722930669784,0.0,0.0,0.5079007744789124,49.47983932495117,40.0,39.771480560302734,-10733.0556640625,145.4922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90631103515625,307.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.01171875,18000.0,0.0,0.0,0.2479214966297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678260385990143,0.4678314626216888,-5.420866727945395e-06,0.0,0.0002516088134143,0.0,0.0,26.70698356628418,0.0,0.0,0.0,0.358926922082901,4.0,0.0,1.0
671100,294.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.4863582849502563,0.050000000745058,0.0465490370988845,293.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.4863582849502563,0.050000000745058,0.0490183755755424,293.0632019042969,297.1499938964844,293.1499938964844,0.1140035763382911,-1979.9095458984373,304.1435852050781,0.761273205280304,0.1797924041748047,0.1265331357717514,293.16015625,297.1499938964844,293.1499938964844,0.3204807043075561,-6090.6669921875,304.1737976074219,0.9990000128746032,0.4774743020534515,0.3883343636989593,293.080078125,297.1499938964844,293.1499938964844,0.0076870415359735,-2606.203369140625,300.4644775390625,0.4863582849502563,0.050000000745058,0.2325220704078674,291.1985168457031,291.1499938964844,263.1499938964844,261.6100769042969,280.76690673828125,293.39794921875,291.2009582519531,1.0,0.2410269230604171,0.75235915184021,0.75235915184021,1.0,1.0,-1.0116316080093384,0.4226551353931427,0.5889765024185181,0.1706479787826538,0.0,0.0,0.5031889081001282,48.28154373168945,40.0,34.860713958740234,-10669.5302734375,141.85487365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,307.43865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.87890625,18000.0,0.0,0.0,0.2477530688047409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610178172588348,0.461023211479187,-5.389732450566953e-06,0.0,0.0002514378575142,0.0,0.0,26.08230400085449,0.0,0.0,0.0,0.3567952215671539,4.0,0.0,1.0
671160,294.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.4879707992076874,0.050000000745058,0.0465198270976543,293.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.4879707992076874,0.050000000745058,0.0489876195788383,293.0640869140625,297.1499938964844,293.1499938964844,0.1146654784679412,-1989.1085205078125,304.1435546875,0.7649908661842346,0.1807164847850799,0.1271586567163467,293.1476135253906,297.1499938964844,293.1499938964844,0.3165687918663025,-6030.9140625,304.1765441894531,0.9990000128746032,0.4798117578029632,0.3845590651035309,293.0774841308594,297.1499938964844,293.1499938964844,0.0077010705135762,-2608.94482421875,300.48486328125,0.4879707992076874,0.050000000745058,0.2323761731386184,291.2034912109375,291.1499938964844,263.1499938964844,261.6101989746094,280.7510681152344,293.368896484375,291.2032775878906,1.0,0.2395001053810119,0.7523242235183716,0.7523242235183716,1.0,1.0,-1.0076029300689695,0.4209378361701965,0.586665153503418,0.1696289926767349,0.0,0.0,0.499063640832901,47.45222473144531,43.0,17.97417449951172,-10617.1171875,139.40341186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357360839844,307.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18105.685546875,18000.0,0.0,0.0,0.2473555952310562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538096487522125,0.4538149833679199,-5.352800144464709e-06,0.0,0.0002510344784241,0.0,0.0,25.413867950439453,0.0,0.0,0.0,0.3545186221599579,4.0,0.0,1.0
671220,294.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.4898588359355926,0.050000000745058,0.0464861840009689,293.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.4898588359355926,0.050000000745058,0.0489521883428096,293.0660400390625,297.1499938964844,293.1499938964844,0.1161523312330246,-2009.9810791015625,304.1432189941406,0.7704257965087891,0.1824995428323745,0.1283935308456421,293.1244506835937,297.1499938964844,293.1499938964844,0.3121829330921173,-5965.880859375,304.1748046875,0.9990000128746032,0.4845771193504333,0.3801639974117279,293.0728759765625,297.1499938964844,293.1499938964844,0.0077434279955923,-2619.65380859375,300.5199584960937,0.4898588359355926,0.050000000745058,0.232208102941513,291.19384765625,291.1499938964844,263.1499938964844,261.6102600097656,280.7187194824219,293.3127136230469,291.192138671875,1.0,0.2378318160772323,0.7522543668746948,0.7522543668746948,1.0,1.0,-1.003523588180542,0.4192268550395965,0.5842967629432678,0.168509766459465,0.0,0.0,0.4937335252761841,46.50238037109375,46.0,-8.227248191833496,-10567.796875,136.75051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,307.4927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.41796875,18000.0,0.0,0.0,0.2460207641124725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434763491153717,0.4434816539287567,-5.291209163260646e-06,0.0,0.0002496798115316,0.0,0.0,24.438230514526367,0.0,0.0,0.0,0.3511228263378143,4.0,0.0,1.0
671280,294.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.4898588359355926,0.050000000745058,0.0464861840009689,293.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.4898588359355926,0.050000000745058,0.0489521883428096,293.0660400390625,297.1499938964844,293.1499938964844,0.1161523312330246,-2009.9810791015625,304.1432189941406,0.7704257965087891,0.1824995428323745,0.1283935308456421,293.1244506835937,297.1499938964844,293.1499938964844,0.3121829330921173,-5965.880859375,304.1748046875,0.9990000128746032,0.4845771193504333,0.3801639974117279,293.0728759765625,297.1499938964844,293.1499938964844,0.0077434279955923,-2619.65380859375,300.5199584960937,0.4898588359355926,0.050000000745058,0.232208102941513,291.19384765625,291.1499938964844,263.1499938964844,261.6102600097656,280.7187194824219,293.3127136230469,291.192138671875,1.0,0.2378318160772323,0.7522543668746948,0.7522543668746948,1.0,1.0,-1.003523588180542,0.4192268550395965,0.5842967629432678,0.168509766459465,0.0,0.0,0.4937335252761841,46.50238037109375,46.0,-8.227248191833496,-10567.796875,136.75051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,307.4927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.41796875,18000.0,0.0,0.0,0.2460207641124725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434763491153717,0.4434816539287567,-5.291209163260646e-06,0.0,0.0002496798115316,0.0,0.0,24.438230514526367,0.0,0.0,0.0,0.3511228263378143,4.0,0.0,1.0
671340,294.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.490234762430191,0.050000000745058,0.0464795641601085,293.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.490234762430191,0.050000000745058,0.0489452183246612,293.0683288574219,297.1499938964844,293.1499938964844,0.1176318079233169,-2030.7349853515625,304.1430358886719,0.7733994722366333,0.1841637343168258,0.1295716762542724,293.1070251464844,297.1499938964844,293.1499938964844,0.3113190829753876,-5955.8701171875,304.1678771972656,0.9990000128746032,0.4887679517269134,0.3792935609817505,293.06890869140625,297.1499938964844,293.1499938964844,0.0077938726171851,-2632.8232421875,300.5533752441406,0.490234762430191,0.050000000745058,0.2321750372648239,291.1789855957031,291.1499938964844,263.1499938964844,261.61016845703125,280.69561767578125,293.2750549316406,291.17706298828125,1.0,0.2377017140388488,0.7521845102310181,0.7521845102310181,1.0,1.0,-1.0038355588912964,0.4194055199623108,0.5844300389289856,0.168422594666481,0.0,0.0,0.4908449053764343,46.32646560668945,49.0,-18.666305541992188,-10568.8525390625,136.52847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,307.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.59765625,18000.0,0.0,0.0,0.2442879676818847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4376218914985657,0.4376271367073059,-5.253791641735006e-06,0.0,0.0002479212416801,0.0,0.0,23.88517951965332,0.0,0.0,0.0,0.349151074886322,4.0,0.0,1.0
671400,294.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.490234762430191,0.050000000745058,0.0464795641601085,293.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.490234762430191,0.050000000745058,0.0489452183246612,293.0683288574219,297.1499938964844,293.1499938964844,0.1176318079233169,-2030.7349853515625,304.1430358886719,0.7733994722366333,0.1841637343168258,0.1295716762542724,293.1070251464844,297.1499938964844,293.1499938964844,0.3113190829753876,-5955.8701171875,304.1678771972656,0.9990000128746032,0.4887679517269134,0.3792935609817505,293.06890869140625,297.1499938964844,293.1499938964844,0.0077938726171851,-2632.8232421875,300.5533752441406,0.490234762430191,0.050000000745058,0.2321750372648239,291.1789855957031,291.1499938964844,263.1499938964844,261.61016845703125,280.69561767578125,293.2750549316406,291.17706298828125,1.0,0.2377017140388488,0.7521845102310181,0.7521845102310181,1.0,1.0,-1.0038355588912964,0.4194055199623108,0.5844300389289856,0.168422594666481,0.0,0.0,0.4908449053764343,46.32646560668945,49.0,-18.666305541992188,-10568.8525390625,136.52847290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,307.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.59765625,18000.0,0.0,0.0,0.2442879676818847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4376218914985657,0.4376271367073059,-5.253791641735006e-06,0.0,0.0002479212416801,0.0,0.0,23.88517951965332,0.0,0.0,0.0,0.349151074886322,4.0,0.0,1.0
671460,294.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4893786311149597,0.050000000745058,0.0464946702122688,293.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4893786311149597,0.050000000745058,0.0489611253142356,293.07098388671875,297.1499938964844,293.1499938964844,0.1190407127141952,-2050.439697265625,304.1430053710937,0.7742526531219482,0.1856935918331146,0.1306749880313873,293.0976257324219,297.1499938964844,293.1499938964844,0.3133067190647125,-5989.7783203125,304.1585998535156,0.9990000128746032,0.4917821288108825,0.3812782168388366,293.0652770996094,297.1499938964844,293.1499938964844,0.0078504811972379,-2647.5341796875,300.58721923828125,0.4893786311149597,0.050000000745058,0.2322504967451095,291.1636047363281,291.1499938964844,263.1499938964844,261.6098937988281,280.6886291503906,293.2664489746094,291.1618347167969,1.0,0.2388123124837875,0.7520652413368225,0.7520652413368225,1.0,1.0,-1.0076686143875122,0.4210847318172455,0.5865838527679443,0.1691780984401703,0.0,0.0,0.4900779724121094,46.77305221557617,52.0,-20.65695571899414,-10600.7177734375,138.2563934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41046142578125,307.59130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80078125,18000.0,0.0,0.0,0.2424818724393844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4352984726428985,0.4353037178516388,-5.235872322373325e-06,0.0,0.0002460882824379,0.0,0.0,23.655593872070312,0.0,0.0,0.0,0.3483261466026306,4.0,0.0,1.0
671520,294.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4893786311149597,0.050000000745058,0.0464946702122688,293.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4893786311149597,0.050000000745058,0.0489611253142356,293.07098388671875,297.1499938964844,293.1499938964844,0.1190407127141952,-2050.439697265625,304.1430053710937,0.7742526531219482,0.1856935918331146,0.1306749880313873,293.0976257324219,297.1499938964844,293.1499938964844,0.3133067190647125,-5989.7783203125,304.1585998535156,0.9990000128746032,0.4917821288108825,0.3812782168388366,293.0652770996094,297.1499938964844,293.1499938964844,0.0078504811972379,-2647.5341796875,300.58721923828125,0.4893786311149597,0.050000000745058,0.2322504967451095,291.1636047363281,291.1499938964844,263.1499938964844,261.6098937988281,280.6886291503906,293.2664489746094,291.1618347167969,1.0,0.2388123124837875,0.7520652413368225,0.7520652413368225,1.0,1.0,-1.0076686143875122,0.4210847318172455,0.5865838527679443,0.1691780984401703,0.0,0.0,0.4900779724121094,46.77305221557617,52.0,-20.65695571899414,-10600.7177734375,138.2563934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41046142578125,307.59130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80078125,18000.0,0.0,0.0,0.2424818724393844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4352984726428985,0.4353037178516388,-5.235872322373325e-06,0.0,0.0002460882824379,0.0,0.0,23.655593872070312,0.0,0.0,0.0,0.3483261466026306,4.0,0.0,1.0
671580,294.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4875470101833343,0.050000000745058,0.0465274527668952,293.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4875470101833343,0.050000000745058,0.0489956475794315,293.0738525390625,297.1499938964844,293.1499938964844,0.1203569620847702,-2068.7705078125,304.1431579589844,0.7734004855155945,0.1871156543493271,0.1317093521356582,293.09686279296875,297.1499938964844,293.1499938964844,0.3175810873508453,-6058.31103515625,304.14862060546875,0.9990000128746032,0.4932804405689239,0.3855496644973755,293.06158447265625,297.1499938964844,293.1499938964844,0.0079125287011265,-2663.316650390625,300.62322998046875,0.4875470101833343,0.050000000745058,0.2324142605066299,291.1503601074219,291.1499938964844,263.1499938964844,261.6094665527344,280.69842529296875,293.2879943847656,291.1489562988281,1.0,0.2409165054559707,0.751945972442627,0.751945972442627,1.0,1.0,-1.0143132209777832,0.4239652454853058,0.5903480052947998,0.1706245839595794,0.0,0.0,0.4909394085407257,47.726051330566406,55.0,-18.42736053466797,-10651.162109375,141.58599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4563903808594,307.6152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.888671875,18000.0,0.0,0.0,0.2408737242221832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4357907176017761,0.4357959330081939,-5.233649062574841e-06,0.0,0.0002444561978336,0.0,0.0,23.68034744262696,0.0,0.0,0.0,0.3484138250350952,4.0,0.0,1.0
671640,294.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4875470101833343,0.050000000745058,0.0465274527668952,293.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4875470101833343,0.050000000745058,0.0489956475794315,293.0738525390625,297.1499938964844,293.1499938964844,0.1203569620847702,-2068.7705078125,304.1431579589844,0.7734004855155945,0.1871156543493271,0.1317093521356582,293.09686279296875,297.1499938964844,293.1499938964844,0.3175810873508453,-6058.31103515625,304.14862060546875,0.9990000128746032,0.4932804405689239,0.3855496644973755,293.06158447265625,297.1499938964844,293.1499938964844,0.0079125287011265,-2663.316650390625,300.62322998046875,0.4875470101833343,0.050000000745058,0.2324142605066299,291.1503601074219,291.1499938964844,263.1499938964844,261.6094665527344,280.69842529296875,293.2879943847656,291.1489562988281,1.0,0.2409165054559707,0.751945972442627,0.751945972442627,1.0,1.0,-1.0143132209777832,0.4239652454853058,0.5903480052947998,0.1706245839595794,0.0,0.0,0.4909394085407257,47.726051330566406,55.0,-18.42736053466797,-10651.162109375,141.58599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4563903808594,307.6152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.888671875,18000.0,0.0,0.0,0.2408737242221832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4357907176017761,0.4357959330081939,-5.233649062574841e-06,0.0,0.0002444561978336,0.0,0.0,23.68034744262696,0.0,0.0,0.0,0.3484138250350952,4.0,0.0,1.0
671700,294.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4863330125808716,0.050000000745058,0.0465494841337204,293.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4863330125808716,0.050000000745058,0.04901884496212,293.0752868652344,297.1499938964844,293.1499938964844,0.1209873855113983,-2077.523193359375,304.14324951171875,0.7724695801734924,0.1877971291542053,0.1322084367275238,293.099609375,297.1499938964844,293.1499938964844,0.3204390704631805,-6103.31689453125,304.1436767578125,0.9990000128746032,0.4934134185314178,0.3883933424949646,293.0595703125,297.1499938964844,293.1499938964844,0.0079456800594925,-2671.608154296875,300.6423645019531,0.4863330125808716,0.050000000745058,0.2325243055820465,291.1446838378906,291.1499938964844,263.1499938964844,261.6091613769531,280.7092590332031,293.30938720703125,291.1434326171875,1.0,0.2422774732112884,0.7518863677978516,0.7518863677978516,1.0,1.0,-1.0185112953186035,0.4257799088954925,0.5927314162254333,0.1715665161609649,0.0,0.0,0.4918681681156158,48.36400604248047,55.0,-16.854230880737305,-10680.5712890625,143.7707061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609069824219,307.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.240234375,18000.0,0.0,0.0,0.2402097731828689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368830621242523,0.4368883073329925,-5.237267032498494e-06,0.0,0.0002437823859509,0.0,0.0,23.769163131713867,0.0,0.0,0.0,0.3487331867218017,4.0,0.0,1.0
671760,294.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4849506318569183,0.050000000745058,0.0465748012065887,293.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.4849506318569183,0.050000000745058,0.0490455068647861,293.07672119140625,297.1499938964844,293.1499938964844,0.1216019466519355,-2086.039306640625,304.1433410644531,0.7712673544883728,0.1884620934724807,0.1326978057622909,293.1043395996094,297.1499938964844,293.1499938964844,0.3237108886241913,-6154.39501953125,304.1388854980469,0.9990000128746032,0.4931273162364959,0.3916361331939697,293.0574645996094,297.1499938964844,293.1499938964844,0.0079804006963968,-2680.1953125,300.6623840332031,0.4849506318569183,0.050000000745058,0.2326507717370987,291.1395568847656,291.1499938964844,263.1499938964844,261.6088562011719,280.7239685058594,293.33740234375,291.1384582519531,1.0,0.2438131421804428,0.7517712116241455,0.7517712116241455,1.0,1.0,-1.0232045650482178,0.4277995526790619,0.5954050421714783,0.1726256608963012,0.0,0.0,0.4930782914161682,49.09610366821289,58.0,-15.180663108825684,-10711.7744140625,146.26402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537353515625,307.6142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.484375,18000.0,0.0,0.0,0.2396655082702636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438459038734436,0.4384642839431762,-5.2435843826970086e-06,0.0,0.0002432300243526,0.0,0.0,23.901987075805664,0.0,0.0,0.0,0.3492100834846496,4.0,0.0,1.0
671820,294.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4817373156547546,0.050000000745058,0.0466342605650424,293.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4817373156547546,0.050000000745058,0.0491081215441226,293.0795288085937,297.1499938964844,293.1499938964844,0.1227859780192375,-2102.400146484375,304.1435852050781,0.7682047486305237,0.1897464543581009,0.1336505264043808,293.1190490722656,297.1499938964844,293.1499938964844,0.3313362896442413,-6272.14892578125,304.1299133300781,0.9990000128746032,0.4913102090358734,0.3991482555866241,293.0526733398437,297.1499938964844,293.1499938964844,0.0080547677353024,-2698.2783203125,300.7055053710937,0.4817373156547546,0.050000000745058,0.2329477816820144,291.131103515625,291.1499938964844,263.1499938964844,261.60809326171875,280.763671875,293.41168212890625,291.1302795410156,1.0,0.2473353296518325,0.7515409588813782,0.7515409588813782,1.0,1.0,-1.0338668823242188,0.4323862195014953,0.6014806628227234,0.1750667095184326,0.0,0.0,0.4961913824081421,50.81256866455078,61.0,-11.869622230529783,-10777.73828125,152.09413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4074401855469,307.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.56640625,18000.0,0.0,0.0,0.2389948666095733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428440630435943,0.4428493082523346,-5.2633045015682e-06,0.0,0.0002425494021736,0.0,0.0,24.282358169555664,0.0,0.0,0.0,0.3505693972110748,4.0,0.0,1.0
671880,294.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4817373156547546,0.050000000745058,0.0466342605650424,293.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4817373156547546,0.050000000745058,0.0491081215441226,293.0795288085937,297.1499938964844,293.1499938964844,0.1227859780192375,-2102.400146484375,304.1435852050781,0.7682047486305237,0.1897464543581009,0.1336505264043808,293.1190490722656,297.1499938964844,293.1499938964844,0.3313362896442413,-6272.14892578125,304.1299133300781,0.9990000128746032,0.4913102090358734,0.3991482555866241,293.0526733398437,297.1499938964844,293.1499938964844,0.0080547677353024,-2698.2783203125,300.7055053710937,0.4817373156547546,0.050000000745058,0.2329477816820144,291.131103515625,291.1499938964844,263.1499938964844,261.60809326171875,280.763671875,293.41168212890625,291.1302795410156,1.0,0.2473353296518325,0.7515409588813782,0.7515409588813782,1.0,1.0,-1.0338668823242188,0.4323862195014953,0.6014806628227234,0.1750667095184326,0.0,0.0,0.4961913824081421,50.81256866455078,61.0,-11.869622230529783,-10777.73828125,152.09413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4074401855469,307.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.56640625,18000.0,0.0,0.0,0.2389948666095733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428440630435943,0.4428493082523346,-5.2633045015682e-06,0.0,0.0002425494021736,0.0,0.0,24.282358169555664,0.0,0.0,0.0,0.3505693972110748,4.0,0.0,1.0
671940,294.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4779870212078094,0.050000000745058,0.0467037931084632,293.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4779870212078094,0.050000000745058,0.0491813421249389,293.082275390625,297.1499938964844,293.1499938964844,0.1239159628748893,-2117.9609375,304.14385986328125,0.7645032405853271,0.1909770518541336,0.1345711499452591,293.1387023925781,297.1499938964844,293.1499938964844,0.340154081583023,-6406.66552734375,304.1219787597656,0.9990000128746032,0.4881157577037811,0.4077571928501129,293.0473022460937,297.1499938964844,293.1499938964844,0.0081354109570384,-2717.502685546875,300.75244140625,0.4779870212078094,0.050000000745058,0.2332951128482818,291.1246337890625,291.1499938964844,263.1499938964844,261.607177734375,280.8140563964844,293.5052490234375,291.1240234375,1.0,0.2513414621353149,0.7513107657432556,0.7513107657432556,1.0,1.0,-1.0458924770355225,0.4375613331794739,0.6083311438560486,0.177860826253891,0.0,0.0,0.5000311732292175,52.81649398803711,64.0,-9.12617301940918,-10846.759765625,158.91346740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,307.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.400390625,18000.0,0.0,0.0,0.2389327138662338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485430419445038,0.4485483467578888,-5.290837179927621e-06,0.0,0.000242486319621,0.0,0.0,24.78956794738769,0.0,0.0,0.0,0.3523679375648498,4.0,0.0,1.0
672000,294.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4779870212078094,0.050000000745058,0.0467037931084632,293.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4779870212078094,0.050000000745058,0.0491813421249389,293.082275390625,297.1499938964844,293.1499938964844,0.1239159628748893,-2117.9609375,304.14385986328125,0.7645032405853271,0.1909770518541336,0.1345711499452591,293.1387023925781,297.1499938964844,293.1499938964844,0.340154081583023,-6406.66552734375,304.1219787597656,0.9990000128746032,0.4881157577037811,0.4077571928501129,293.0473022460937,297.1499938964844,293.1499938964844,0.0081354109570384,-2717.502685546875,300.75244140625,0.4779870212078094,0.050000000745058,0.2332951128482818,291.1246337890625,291.1499938964844,263.1499938964844,261.607177734375,280.8140563964844,293.5052490234375,291.1240234375,1.0,0.2513414621353149,0.7513107657432556,0.7513107657432556,1.0,1.0,-1.0458924770355225,0.4375613331794739,0.6083311438560486,0.177860826253891,0.0,0.0,0.5000311732292175,52.81649398803711,64.0,-9.12617301940918,-10846.759765625,158.91346740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,307.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.400390625,18000.0,0.0,0.0,0.2389327138662338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485430419445038,0.4485483467578888,-5.290837179927621e-06,0.0,0.000242486319621,0.0,0.0,24.78956794738769,0.0,0.0,0.0,0.3523679375648498,4.0,0.0,1.0
672060,294.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.473714530467987,0.050000000745058,0.0467815771698951,293.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.473714530467987,0.050000000745058,0.0492632538080215,293.0845947265625,297.1499938964844,293.1499938964844,0.1250376999378204,-2133.374267578125,304.1440124511719,0.7604652047157288,0.1922232210636139,0.1354939639568328,293.1613464355469,297.1499938964844,293.1499938964844,0.3499085009098053,-6553.8642578125,304.1150817871094,0.9990000128746032,0.4838147461414337,0.417177140712738,293.04156494140625,297.1499938964844,293.1499938964844,0.0082221301272511,-2737.853759765625,300.8027038574219,0.473714530467987,0.050000000745058,0.2336836606264114,291.11932373046875,291.1499938964844,263.1499938964844,261.6060791015625,280.8689270019531,293.6069030761719,291.1187744140625,1.0,0.2557125985622406,0.7509928345680237,0.7509928345680237,1.0,1.0,-1.0589641332626345,0.4431791305541992,0.6157850027084351,0.1809201389551162,0.0,0.0,0.5044814944267273,55.05582046508789,52.0,-7.542277336120605,-10919.8974609375,166.58753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,307.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.5546875,18000.0,0.0,0.0,0.239495038986206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553260207176208,0.4553313553333282,-5.3249405027600005e-06,0.0,0.0002430570166325,0.0,0.0,25.406604766845703,0.0,0.0,0.0,0.3545350432395935,4.0,0.0,1.0
