time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,294.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.473714530467987,0.050000000745058,0.0467815771698951,293.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.473714530467987,0.050000000745058,0.0492632538080215,293.0845947265625,297.1499938964844,293.1499938964844,0.1250376999378204,-2133.374267578125,304.1440124511719,0.7604652047157288,0.1922232210636139,0.1354939639568328,293.1613464355469,297.1499938964844,293.1499938964844,0.3499085009098053,-6553.8642578125,304.1150817871094,0.9990000128746032,0.4838147461414337,0.417177140712738,293.04156494140625,297.1499938964844,293.1499938964844,0.0082221301272511,-2737.853759765625,300.8027038574219,0.473714530467987,0.050000000745058,0.2336836606264114,291.11932373046875,291.1499938964844,263.1499938964844,261.6060791015625,280.8689270019531,293.6069030761719,291.1187744140625,1.0,0.2557125985622406,0.7509928345680237,0.7509928345680237,1.0,1.0,-1.0589641332626345,0.4431791305541992,0.6157850027084351,0.1809201389551162,0.0,0.0,0.5044814944267273,55.05582046508789,52.0,-7.542277336120605,-10919.8974609375,166.58753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,307.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.5546875,18000.0,0.0,0.0,0.239495038986206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553260207176208,0.4553313553333282,-5.3249405027600005e-06,0.0,0.0002430570166325,0.0,0.0,25.406604766845703,0.0,0.0,0.0,0.3545350432395935,4.0,0.0,1.0
672180,294.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4747352004051208,0.050000000745058,0.0467631928622722,293.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4747352004051208,0.050000000745058,0.0492438934743404,293.0862121582031,297.1499938964844,293.1499938964844,0.125983715057373,-2146.15478515625,304.1444702148437,0.7634530663490295,0.1935478448867797,0.1363867968320846,293.17694091796875,297.1499938964844,293.1499938964844,0.3482786417007446,-6522.91357421875,304.1300354003906,0.9990000128746032,0.4803287982940674,0.4149732291698456,293.0354309082031,297.1499938964844,293.1499938964844,0.0082859797403216,-2750.86962890625,300.85906982421875,0.4747352004051208,0.050000000745058,0.2335918247699737,291.1259155273437,291.1499938964844,263.1499938964844,261.6048889160156,280.91680908203125,293.6863098144531,291.1288757324219,1.0,0.254341572523117,0.7506749629974365,0.7506749629974365,1.0,1.0,-1.0572432279586792,0.4423647820949554,0.6148784160614014,0.1805268079042434,0.0,0.0,0.5076348185539246,54.54558944702149,40.0,16.30243492126465,-10914.5556640625,165.1793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,307.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.837890625,18000.0,0.0,0.0,0.2405561357736587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619586765766144,0.4619640409946441,-5.362744559533894e-06,0.0,0.0002441338874632,0.0,0.0,26.03709983825684,0.0,0.0,0.0,0.3566808402538299,4.0,0.0,1.0
672240,294.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4747352004051208,0.050000000745058,0.0467631928622722,293.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4747352004051208,0.050000000745058,0.0492438934743404,293.0862121582031,297.1499938964844,293.1499938964844,0.125983715057373,-2146.15478515625,304.1444702148437,0.7634530663490295,0.1935478448867797,0.1363867968320846,293.17694091796875,297.1499938964844,293.1499938964844,0.3482786417007446,-6522.91357421875,304.1300354003906,0.9990000128746032,0.4803287982940674,0.4149732291698456,293.0354309082031,297.1499938964844,293.1499938964844,0.0082859797403216,-2750.86962890625,300.85906982421875,0.4747352004051208,0.050000000745058,0.2335918247699737,291.1259155273437,291.1499938964844,263.1499938964844,261.6048889160156,280.91680908203125,293.6863098144531,291.1288757324219,1.0,0.254341572523117,0.7506749629974365,0.7506749629974365,1.0,1.0,-1.0572432279586792,0.4423647820949554,0.6148784160614014,0.1805268079042434,0.0,0.0,0.5076348185539246,54.54558944702149,40.0,16.30243492126465,-10914.5556640625,165.1793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,307.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.837890625,18000.0,0.0,0.0,0.2405561357736587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619586765766144,0.4619640409946441,-5.362744559533894e-06,0.0,0.0002441338874632,0.0,0.0,26.03709983825684,0.0,0.0,0.0,0.3566808402538299,4.0,0.0,1.0
672300,294.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.4770783483982086,0.050000000745058,0.0467204786837101,293.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.4770783483982086,0.050000000745058,0.0491989143192768,293.0867919921875,297.1499938964844,293.1499938964844,0.1263354569673538,-2150.730224609375,304.14483642578125,0.7674793004989624,0.1942420601844787,0.1368306428194046,293.1766662597656,297.1499938964844,293.1499938964844,0.3431086242198944,-6440.7255859375,304.1430969238281,0.9990000128746032,0.4800323247909546,0.4098008573055267,293.0323181152344,297.1499938964844,293.1499938964844,0.0083056325092911,-2753.279052734375,300.8910217285156,0.4770783483982086,0.050000000745058,0.2333784699440002,291.14044189453125,291.1499938964844,263.1499938964844,261.6042175292969,280.930908203125,293.7055053710937,291.1441345214844,1.0,0.2519561648368835,0.7505160570144653,0.7505160570144653,1.0,1.0,-1.0512086153030396,0.439724862575531,0.6114837527275085,0.1790752708911895,0.0,0.0,0.5068314671516418,53.33049774169922,40.0,29.70138168334961,-10867.716796875,161.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,307.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.416015625,18000.0,0.0,0.0,0.2411111146211624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623777866363525,0.4623831510543823,-5.371951374399941e-06,0.0,0.0002446971193421,0.0,0.0,26.10581588745117,0.0,0.0,0.0,0.3568909466266632,4.0,0.0,1.0
672360,294.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4803370833396911,0.050000000745058,0.0466602221131324,293.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.4803370833396911,0.050000000745058,0.0491354577243328,293.0872497558594,297.1499938964844,293.1499938964844,0.1266728639602661,-2155.09912109375,304.1451416015625,0.7730438113212585,0.1949555873870849,0.13727468252182,293.1705627441406,297.1499938964844,293.1499938964844,0.3356457352638244,-6323.685546875,304.1579284667969,0.9990000128746032,0.4808922708034515,0.4023900330066681,293.0292663574219,297.1499938964844,293.1499938964844,0.008320702239871,-2754.41552734375,300.92364501953125,0.4803370833396911,0.050000000745058,0.2330774664878845,291.1564636230469,291.1499938964844,263.1499938964844,261.603515625,280.9344177246094,293.705078125,291.1601257324219,1.0,0.2485876232385635,0.7503940463066101,0.7503940463066101,1.0,1.0,-1.0423388481140137,0.4358690977096557,0.6064697504043579,0.1769503057003021,0.0,0.0,0.5047937035560608,51.61217880249024,43.0,37.02280044555664,-10795.7041015625,155.79727172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396423339844,307.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.884765625,18000.0,0.0,0.0,0.2415733188390731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604799747467041,0.4604853391647339,-5.369164227886358e-06,0.0,0.0002451662148814,0.0,0.0,25.957733154296875,0.0,0.0,0.0,0.3563735485076904,4.0,0.0,1.0
672420,294.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4838889539241791,0.050000000745058,0.0465943254530429,293.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4838889539241791,0.050000000745058,0.0490660667419433,293.0879821777344,297.1499938964844,293.1499938964844,0.1275364011526107,-2166.6123046875,304.1452941894531,0.7803329229354858,0.1963921636343002,0.1382240355014801,293.1496887207031,297.1499938964844,293.1499938964844,0.3269273340702057,-6189.2353515625,304.1693115234375,0.9990000128746032,0.4845916032791137,0.394124686717987,293.0234069824219,297.1499938964844,293.1499938964844,0.008369693532586,-2762.3515625,300.9870300292969,0.4838889539241791,0.050000000745058,0.2327482998371124,291.1781921386719,291.1499938964844,263.1499938964844,261.6020202636719,280.9328918457031,293.6948547363281,291.17877197265625,1.0,0.2453663796186447,0.7501500248908997,0.7501500248908997,1.0,1.0,-1.032995104789734,0.431819885969162,0.6011751890182495,0.1746356338262558,0.0,0.0,0.4992634952068329,49.73676681518555,46.0,22.49986457824707,-10679.037109375,149.96890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,307.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.173828125,18000.0,0.0,0.0,0.2420595735311508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523807764053345,0.4523861110210418,-5.335105015547015e-06,0.0,0.0002456596994306,0.0,0.0,25.24001121520996,0.0,0.0,0.0,0.3539125621318817,4.0,0.0,1.0
672480,294.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4838889539241791,0.050000000745058,0.0465943254530429,293.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4838889539241791,0.050000000745058,0.0490660667419433,293.0879821777344,297.1499938964844,293.1499938964844,0.1275364011526107,-2166.6123046875,304.1452941894531,0.7803329229354858,0.1963921636343002,0.1382240355014801,293.1496887207031,297.1499938964844,293.1499938964844,0.3269273340702057,-6189.2353515625,304.1693115234375,0.9990000128746032,0.4845916032791137,0.394124686717987,293.0234069824219,297.1499938964844,293.1499938964844,0.008369693532586,-2762.3515625,300.9870300292969,0.4838889539241791,0.050000000745058,0.2327482998371124,291.1781921386719,291.1499938964844,263.1499938964844,261.6020202636719,280.9328918457031,293.6948547363281,291.17877197265625,1.0,0.2453663796186447,0.7501500248908997,0.7501500248908997,1.0,1.0,-1.032995104789734,0.431819885969162,0.6011751890182495,0.1746356338262558,0.0,0.0,0.4992634952068329,49.73676681518555,46.0,22.49986457824707,-10679.037109375,149.96890258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,307.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.173828125,18000.0,0.0,0.0,0.2420595735311508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523807764053345,0.4523861110210418,-5.335105015547015e-06,0.0,0.0002456596994306,0.0,0.0,25.24001121520996,0.0,0.0,0.0,0.3539125621318817,4.0,0.0,1.0
672540,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4854559600353241,0.050000000745058,0.0465654656291008,293.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4854559600353241,0.050000000745058,0.0490356795489788,293.088623046875,297.1499938964844,293.1499938964844,0.1286992579698562,-2182.53955078125,304.1449279785156,0.7847334742546082,0.1978372484445572,0.1392081975936889,293.13067626953125,297.1499938964844,293.1499938964844,0.3231362104415893,-6132.89794921875,304.1689758300781,0.9990000128746032,0.4884664714336395,0.3904502689838409,293.0179138183594,297.1499938964844,293.1499938964844,0.0084419595077633,-2777.904052734375,301.0453491210937,0.4854559600353241,0.050000000745058,0.2326041460037231,291.17547607421875,291.1499938964844,263.1499938964844,261.60040283203125,280.9242553710937,293.6762390136719,291.1745910644531,1.0,0.2439799904823303,0.7499060034751892,0.7499060034751892,1.0,1.0,-1.0295202732086182,0.4302935004234314,0.5992267727851868,0.1737546026706695,0.0,0.0,0.4959132671356201,48.92351531982422,49.0,0.0729260742664337,-10621.9169921875,147.62159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779113769531,307.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.1875,18000.0,0.0,0.0,0.2420322299003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458832144737243,0.4458885192871094,-5.297388725011842e-06,0.0,0.0002456319343764,0.0,0.0,24.630510330200195,0.0,0.0,0.0,0.3517980873584747,4.0,0.0,1.0
672600,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4854559600353241,0.050000000745058,0.0465654656291008,293.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4854559600353241,0.050000000745058,0.0490356795489788,293.088623046875,297.1499938964844,293.1499938964844,0.1286992579698562,-2182.53955078125,304.1449279785156,0.7847334742546082,0.1978372484445572,0.1392081975936889,293.13067626953125,297.1499938964844,293.1499938964844,0.3231362104415893,-6132.89794921875,304.1689758300781,0.9990000128746032,0.4884664714336395,0.3904502689838409,293.0179138183594,297.1499938964844,293.1499938964844,0.0084419595077633,-2777.904052734375,301.0453491210937,0.4854559600353241,0.050000000745058,0.2326041460037231,291.17547607421875,291.1499938964844,263.1499938964844,261.60040283203125,280.9242553710937,293.6762390136719,291.1745910644531,1.0,0.2439799904823303,0.7499060034751892,0.7499060034751892,1.0,1.0,-1.0295202732086182,0.4302935004234314,0.5992267727851868,0.1737546026706695,0.0,0.0,0.4959132671356201,48.92351531982422,49.0,0.0729260742664337,-10621.9169921875,147.62159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779113769531,307.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.1875,18000.0,0.0,0.0,0.2420322299003601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458832144737243,0.4458885192871094,-5.297388725011842e-06,0.0,0.0002456319343764,0.0,0.0,24.630510330200195,0.0,0.0,0.0,0.3517980873584747,4.0,0.0,1.0
672660,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4855909347534179,0.050000000745058,0.0465629883110523,293.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4855909347534179,0.050000000745058,0.0490330681204795,293.0891418457031,297.1499938964844,293.1499938964844,0.1299567967653274,-2199.794677734375,304.14453125,0.7868911623954773,0.1992834508419037,0.1402150839567184,293.1177673339844,297.1499938964844,293.1499938964844,0.3227362632751465,-6129.45263671875,304.1632385253906,0.9990000128746032,0.4915876090526581,0.3901335299015045,293.0128479003906,297.1499938964844,293.1499938964844,0.0085255661979317,-2796.50732421875,301.1029663085937,0.4855909347534179,0.050000000745058,0.2325917780399322,291.1665344238281,291.1499938964844,263.1499938964844,261.5986633300781,280.91943359375,293.6676330566406,291.165283203125,1.0,0.2440712600946426,0.7498174905776978,0.7498174905776978,1.0,1.0,-1.030326247215271,0.4306316077709198,0.5996946692466736,0.1739211529493332,0.0,0.0,0.4942774176597595,48.86713409423828,52.0,-10.596860885620115,-10614.125,147.73561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,307.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.22265625,18000.0,0.0,0.0,0.2417061477899551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423781335353851,0.4423834085464477,-5.274377144814935e-06,0.0,0.0002453009947203,0.0,0.0,24.294584274291992,0.0,0.0,0.0,0.3506091237068176,4.0,0.0,1.0
672720,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4855909347534179,0.050000000745058,0.0465629883110523,293.67645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4855909347534179,0.050000000745058,0.0490330681204795,293.0891418457031,297.1499938964844,293.1499938964844,0.1299567967653274,-2199.794677734375,304.14453125,0.7868911623954773,0.1992834508419037,0.1402150839567184,293.1177673339844,297.1499938964844,293.1499938964844,0.3227362632751465,-6129.45263671875,304.1632385253906,0.9990000128746032,0.4915876090526581,0.3901335299015045,293.0128479003906,297.1499938964844,293.1499938964844,0.0085255661979317,-2796.50732421875,301.1029663085937,0.4855909347534179,0.050000000745058,0.2325917780399322,291.1665344238281,291.1499938964844,263.1499938964844,261.5986633300781,280.91943359375,293.6676330566406,291.165283203125,1.0,0.2440712600946426,0.7498174905776978,0.7498174905776978,1.0,1.0,-1.030326247215271,0.4306316077709198,0.5996946692466736,0.1739211529493332,0.0,0.0,0.4942774176597595,48.86713409423828,52.0,-10.596860885620115,-10614.125,147.73561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,307.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.22265625,18000.0,0.0,0.0,0.2417061477899551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423781335353851,0.4423834085464477,-5.274377144814935e-06,0.0,0.0002453009947203,0.0,0.0,24.294584274291992,0.0,0.0,0.0,0.3506091237068176,4.0,0.0,1.0
672780,294.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4845708608627319,0.050000000745058,0.0465817302465438,293.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4845708608627319,0.050000000745058,0.0490528047084808,293.0896301269531,297.1499938964844,293.1499938964844,0.1312603205442428,-2217.655517578125,304.1441650390625,0.7871995568275452,0.2007260024547577,0.1412364542484283,293.1121520996094,297.1499938964844,293.1499938964844,0.3250936865806579,-6168.32666015625,304.15484619140625,0.9990000128746032,0.4935530126094818,0.3925262987613678,293.0081481933594,297.1499938964844,293.1499938964844,0.0086176572367548,-2817.086181640625,301.1609191894531,0.4845708608627319,0.050000000745058,0.232685387134552,291.1554260253906,291.1499938964844,263.1499938964844,261.5968017578125,280.9183349609375,293.6681213378906,291.154052734375,1.0,0.2453533411026001,0.7497290372848511,0.7497290372848511,1.0,1.0,-1.0345815420150757,0.43245530128479,0.6021262407302856,0.1749161779880523,0.0,0.0,0.49428391456604,49.419715881347656,55.0,-15.203251838684082,-10642.154296875,149.83438110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701965332031,307.4095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.162109375,18000.0,0.0,0.0,0.2412902414798736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414762258529663,0.4414815008640289,-5.265167601464782e-06,0.0,0.000244878930971,0.0,0.0,24.19541358947754,0.0,0.0,0.0,0.3502590656280517,4.0,0.0,1.0
672840,294.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4845708608627319,0.050000000745058,0.0465817302465438,293.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4845708608627319,0.050000000745058,0.0490528047084808,293.0896301269531,297.1499938964844,293.1499938964844,0.1312603205442428,-2217.655517578125,304.1441650390625,0.7871995568275452,0.2007260024547577,0.1412364542484283,293.1121520996094,297.1499938964844,293.1499938964844,0.3250936865806579,-6168.32666015625,304.15484619140625,0.9990000128746032,0.4935530126094818,0.3925262987613678,293.0081481933594,297.1499938964844,293.1499938964844,0.0086176572367548,-2817.086181640625,301.1609191894531,0.4845708608627319,0.050000000745058,0.232685387134552,291.1554260253906,291.1499938964844,263.1499938964844,261.5968017578125,280.9183349609375,293.6681213378906,291.154052734375,1.0,0.2453533411026001,0.7497290372848511,0.7497290372848511,1.0,1.0,-1.0345815420150757,0.43245530128479,0.6021262407302856,0.1749161779880523,0.0,0.0,0.49428391456604,49.419715881347656,55.0,-15.203251838684082,-10642.154296875,149.83438110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1701965332031,307.4095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.162109375,18000.0,0.0,0.0,0.2412902414798736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414762258529663,0.4414815008640289,-5.265167601464782e-06,0.0,0.000244878930971,0.0,0.0,24.19541358947754,0.0,0.0,0.0,0.3502590656280517,4.0,0.0,1.0
672900,294.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4837023615837097,0.050000000745058,0.0465977638959884,293.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4837023615837097,0.050000000745058,0.0490696877241134,293.0898742675781,297.1499938964844,293.1499938964844,0.1319306343793869,-2226.834716796875,304.1440124511719,0.7867850661277771,0.2014441043138504,0.141750693321228,293.1120910644531,297.1499938964844,293.1499938964844,0.3271620273590088,-6201.2412109375,304.15020751953125,0.9990000128746032,0.4940491616725921,0.3945614695549011,293.00604248046875,297.1499938964844,293.1499938964844,0.008666074834764,-2827.955322265625,301.1896667480469,0.4837023615837097,0.050000000745058,0.2327654808759689,291.14892578125,291.1499938964844,263.1499938964844,261.5958251953125,280.9144897460937,293.66339111328125,291.1472473144531,1.0,0.2463631629943847,0.7496848106384277,0.7496848106384277,1.0,1.0,-1.0377765893936155,0.4338274002075195,0.6039491891860962,0.1756704449653625,0.0,0.0,0.4950026273727417,49.88710403442383,55.0,-17.599218368530273,-10668.7939453125,151.51231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824645996094,307.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40234375,18000.0,0.0,0.0,0.2411141544580459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420468807220459,0.4420521557331085,-5.2656896514236e-06,0.0,0.000244700233452,0.0,0.0,24.23687744140625,0.0,0.0,0.0,0.3504111170768738,4.0,0.0,1.0
672960,294.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.4826268553733825,0.050000000745058,0.0466176867485046,293.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.4826268553733825,0.050000000745058,0.0490906685590744,293.0901184082031,297.1499938964844,293.1499938964844,0.1326111704111099,-2236.149169921875,304.14385986328125,0.7860504984855652,0.2021580636501312,0.1422655433416366,293.1137084960937,297.1499938964844,293.1499938964844,0.3297531008720398,-6241.97314453125,304.1454772949219,0.9990000128746032,0.4942101836204529,0.3970758020877838,293.0041198730469,297.1499938964844,293.1499938964844,0.0087160486727952,-2839.192626953125,301.2181091308594,0.4826268553733825,0.050000000745058,0.2328649908304214,291.14166259765625,291.1499938964844,263.1499938964844,261.5948181152344,280.9107971191406,293.65887451171875,291.13995361328125,1.0,0.2475838214159011,0.7495724558830261,0.7495724558830261,1.0,1.0,-1.0415804386138916,0.4354533553123474,0.606127142906189,0.1765623092651367,0.0,0.0,0.4962883293628692,50.46599578857422,58.0,-19.06657600402832,-10703.583984375,153.56105041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,307.4184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.888671875,18000.0,0.0,0.0,0.2409955263137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434723854064941,0.4434776604175567,-5.270262590784114e-06,0.0,0.0002445798309054,0.0,0.0,24.3537540435791,0.0,0.0,0.0,0.3508314788341522,4.0,0.0,1.0
673020,294.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.479927659034729,0.050000000745058,0.0466678068041801,293.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.479927659034729,0.050000000745058,0.049143448472023,293.09063720703125,297.1499938964844,293.1499938964844,0.1339654475450515,-2254.634033203125,304.1436462402344,0.7837827801704407,0.2035685181617736,0.1432923227548599,293.12164306640625,297.1499938964844,293.1499938964844,0.3362357318401336,-6342.5107421875,304.1361999511719,0.9990000128746032,0.493535965681076,0.4033321142196655,293.0008850097656,297.1499938964844,293.1499938964844,0.0088186869397759,-2862.045654296875,301.2746276855469,0.479927659034729,0.050000000745058,0.2331153601408004,291.12774658203125,291.1499938964844,263.1499938964844,261.5927429199219,280.9029235839844,293.6500549316406,291.1262512207031,1.0,0.2505659461021423,0.7493478059768677,0.7493478059768677,1.0,1.0,-1.0507453680038452,0.4393789172172546,0.6113665103912354,0.1787211596965789,0.0,0.0,0.5002000331878662,51.91807174682617,61.0,-18.96804428100586,-10793.3876953125,158.65155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,307.4203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.9609375,18000.0,0.0,0.0,0.2410335838794708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448687344789505,0.44869264960289,-5.292177775118034e-06,0.0,0.0002446184516884,0.0,0.0,24.805105209350582,0.0,0.0,0.0,0.3524320423603058,4.0,0.0,1.0
673080,294.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.479927659034729,0.050000000745058,0.0466678068041801,293.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.479927659034729,0.050000000745058,0.049143448472023,293.09063720703125,297.1499938964844,293.1499938964844,0.1339654475450515,-2254.634033203125,304.1436462402344,0.7837827801704407,0.2035685181617736,0.1432923227548599,293.12164306640625,297.1499938964844,293.1499938964844,0.3362357318401336,-6342.5107421875,304.1361999511719,0.9990000128746032,0.493535965681076,0.4033321142196655,293.0008850097656,297.1499938964844,293.1499938964844,0.0088186869397759,-2862.045654296875,301.2746276855469,0.479927659034729,0.050000000745058,0.2331153601408004,291.12774658203125,291.1499938964844,263.1499938964844,261.5927429199219,280.9029235839844,293.6500549316406,291.1262512207031,1.0,0.2505659461021423,0.7493478059768677,0.7493478059768677,1.0,1.0,-1.0507453680038452,0.4393789172172546,0.6113665103912354,0.1787211596965789,0.0,0.0,0.5002000331878662,51.91807174682617,61.0,-18.96804428100586,-10793.3876953125,158.65155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,307.4203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.9609375,18000.0,0.0,0.0,0.2410335838794708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448687344789505,0.44869264960289,-5.292177775118034e-06,0.0,0.0002446184516884,0.0,0.0,24.805105209350582,0.0,0.0,0.0,0.3524320423603058,4.0,0.0,1.0
673140,294.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.476575642824173,0.0,0.0467296689748764,293.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.476575642824173,0.0,0.0492085926234722,293.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1435546875,0.7806916832923889,0.0,0.1443096399307251,293.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.12762451171875,0.9990000128746032,0.0,0.4109225273132324,292.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,301.33062744140625,0.476575642824173,0.0,0.2334243804216385,291.1151428222656,294.1499938964844,263.1499938964844,261.5905456542969,280.8944091796875,293.6415405273437,291.1138000488281,0.0,0.0,0.749123215675354,0.749123215675354,1.0,1.0,-1.061599612236023,0.4440406262874603,0.617559015750885,0.1812898963689804,0.0,0.0,0.0,53.70580291748047,60.0,-17.588512420654297,-10903.3603515625,164.90065002441406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182556152344,307.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.482421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566244184970855,0.4566297531127929,-5.329647592589026e-06,0.0,0.0,0.0,0.0,25.518178939819336,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,294.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.476575642824173,0.0,0.0467296689748764,293.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.476575642824173,0.0,0.0492085926234722,293.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1435546875,0.7806916832923889,0.0,0.1443096399307251,293.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.12762451171875,0.9990000128746032,0.0,0.4109225273132324,292.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,301.33062744140625,0.476575642824173,0.0,0.2334243804216385,291.1151428222656,294.1499938964844,263.1499938964844,261.5905456542969,280.8944091796875,293.6415405273437,291.1138000488281,0.0,0.0,0.749123215675354,0.749123215675354,1.0,1.0,-1.061599612236023,0.4440406262874603,0.617559015750885,0.1812898963689804,0.0,0.0,0.0,53.70580291748047,60.0,-17.588512420654297,-10903.3603515625,164.90065002441406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182556152344,307.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.482421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566244184970855,0.4566297531127929,-5.329647592589026e-06,0.0,0.0,0.0,0.0,25.518178939819336,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,294.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0002565331233199,293.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0002701417251955,292.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6416320800781,0.0,0.0,0.0005951767670921,292.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053039550781,0.0,0.0,0.0017998799448832,292.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4103698730469,0.0,0.0,0.0012814360670745,291.1685791015625,294.1499938964844,263.1513671875,261.58953857421875,279.4065246582031,289.3886413574219,291.1316223144531,0.0,0.0,0.4494739174842834,0.4494739174842834,1.0,1.0,-0.005195221863687,0.0041021672077476,0.0010930544231086,-0.0116851478815078,0.0,0.0,0.0,-0.0285251531749963,60.0,-104.8835678100586,-0.0,-1.7346990262012696e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.71927207460042e-18,6.721586939544648e-18,-2.3151918986758695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,294.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0002565331233199,293.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0002701417251955,292.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6416320800781,0.0,0.0,0.0005951767670921,292.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053039550781,0.0,0.0,0.0017998799448832,292.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4103698730469,0.0,0.0,0.0012814360670745,291.1685791015625,294.1499938964844,263.1513671875,261.58953857421875,279.4065246582031,289.3886413574219,291.1316223144531,0.0,0.0,0.4494739174842834,0.4494739174842834,1.0,1.0,-0.005195221863687,0.0041021672077476,0.0010930544231086,-0.0116851478815078,0.0,0.0,0.0,-0.0285251531749963,60.0,-104.8835678100586,-0.0,-1.7346990262012696e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.71927207460042e-18,6.721586939544648e-18,-2.3151918986758695e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,294.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.884287283057348e-05,293.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0001040862989611,292.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.595947265625,0.0,0.0,8.863795665092766e-05,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616027832031,0.0,0.0,0.0001495514734415,292.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.36199951171875,0.0,0.0,0.0004937406047247,291.168701171875,294.1499938964844,263.1530456542969,261.5899353027344,279.1006774902344,286.5085144042969,291.1300964355469,0.0,0.0,0.2996492683887481,0.2996492683887481,1.0,1.0,-0.0011219044681638,0.0013620908139273,-0.000240186418523,-0.0135825080797076,0.0,0.0,0.0,-0.0079808253794908,60.0,-67.4360580444336,-0.0,-8.58153299532205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2584580436539711e-20,-1.4039818931806367e-20,1.4552384952666545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,294.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.4103736046236e-05,293.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.909577056532726e-05,292.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5799560546875,0.0,0.0,7.341590389842167e-05,292.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531799316406,0.0,0.0,9.9960743682459e-05,292.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.32916259765625,0.0,0.0,0.0004700676654465,291.16876220703125,294.1499938964844,263.1553955078125,261.5909118652344,278.9539489746094,283.7798767089844,291.12896728515625,0.0,0.0,0.149824634194374,0.149824634194374,1.0,1.0,-0.0010040390770882,0.0003988201497122,0.0006052189855836,-0.0145440371707081,0.0,0.0,0.0,-0.0076945843175053,60.0,-37.21189498901367,-0.0,-6.87311825231518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.145108242622798e-21,7.744949428677251e-21,-2.59984078215767e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,293.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.402067371411248e-05,293.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.900829900288954e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5649108886719,0.0,0.0,7.313448440982029e-05,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457946777344,0.0,0.0,9.903508907882495e-05,292.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2969665527344,0.0,0.0,0.0004696527612395,291.1688232421875,294.1499938964844,263.1583251953125,261.5924377441406,278.8130798339844,281.3623046875,291.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016034357249,1.970793483963007e-08,0.0010015836451202,-0.0149697940796613,0.0,0.0,0.0,-0.0078237513080239,60.0,-25.70758056640625,-0.0,-6.843693256541884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.925698585143107e-21,-7.519911065623079e-21,2.59421227853158e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,293.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.402807336300611e-05,293.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.901609155349432e-05,292.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499572753906,0.0,0.0,7.313370588235557e-05,291.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3384704589844,0.0,0.0,9.901764133246616e-05,292.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,296.26495361328125,0.0,0.0,0.0004696896940004,291.1688537597656,294.1499938964844,263.1618957519531,261.59454345703125,278.6735534667969,279.2238464355469,291.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019198525696,6.0884364216917675e-09,0.0010019136825576,-0.0150030273944139,0.0,0.0,0.0,-0.0078311208635568,60.0,-21.51626205444336,-0.0,-6.844243927162097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9244020764681575e-21,-7.521201919743059e-21,2.596799641326509e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,293.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.405126911588012e-05,293.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.904051694320516e-05,292.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5203552246094,0.0,0.0,7.315161929000169e-05,291.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3239440917969,0.0,0.0,9.904159378493203e-05,292.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2015075683594,0.0,0.0,0.0004698055563494,291.1689453125,294.1499938964844,263.1707458496094,261.60028076171875,278.3982849121094,275.6608581542969,291.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.45990562438965,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243774387643656e-21,-7.521223730169367e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,293.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.405126911588012e-05,293.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.904051694320516e-05,292.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5203552246094,0.0,0.0,7.315161929000169e-05,291.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3239440917969,0.0,0.0,9.904159378493203e-05,292.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.2015075683594,0.0,0.0,0.0004698055563494,291.1689453125,294.1499938964844,263.1707458496094,261.60028076171875,278.3982849121094,275.6608581542969,291.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.45990562438965,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243774387643656e-21,-7.521223730169367e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,293.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.40783356782049e-05,293.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.90690168691799e-05,291.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911193847656,0.0,0.0,7.317266135942191e-05,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096008300781,0.0,0.0,9.907007915899158e-05,292.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.13885498046875,0.0,0.0,0.0004699407727457,291.1690368652344,294.1499938964844,263.18182373046875,261.6080322265625,278.1280212402344,272.8759155273437,291.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.17960548400879,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,293.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.40783356782049e-05,293.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.90690168691799e-05,291.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4911193847656,0.0,0.0,7.317266135942191e-05,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096008300781,0.0,0.0,9.907007915899158e-05,292.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.13885498046875,0.0,0.0,0.0004699407727457,291.1690368652344,294.1499938964844,263.18182373046875,261.6080322265625,278.1280212402344,272.8759155273437,291.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.17960548400879,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,293.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.410899656359106e-05,293.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.910130029311404e-05,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.46221923828125,0.0,0.0,7.319649739656597e-05,291.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2954406738281,0.0,0.0,9.910234803101048e-05,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0769348144531,0.0,0.0,0.0004700939171016,291.1690979003906,294.1499938964844,263.1949462890625,261.6176147460937,277.8627014160156,270.7021484375,291.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.139551162719727,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,293.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.410899656359106e-05,293.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.910130029311404e-05,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.46221923828125,0.0,0.0,7.319649739656597e-05,291.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2954406738281,0.0,0.0,9.910234803101048e-05,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0769348144531,0.0,0.0,0.0004700939171016,291.1690979003906,294.1499938964844,263.1949462890625,261.6176147460937,277.8627014160156,270.7021484375,291.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.139551162719727,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,293.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.414298983756451e-05,293.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.913709800457582e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43365478515625,0.0,0.0,7.32229309505783e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.28143310546875,0.0,0.0,9.913813846651463e-05,292.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0157775878906,0.0,0.0,0.0004702637088485,291.16912841796875,294.1499938964844,263.2099914550781,261.6289367675781,277.60223388671875,269.0088806152344,291.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.129125595092773,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,293.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.414298983756451e-05,293.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.913709800457582e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43365478515625,0.0,0.0,7.32229309505783e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.28143310546875,0.0,0.0,9.913813846651463e-05,292.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0157775878906,0.0,0.0,0.0004702637088485,291.16912841796875,294.1499938964844,263.2099914550781,261.6289367675781,277.60223388671875,269.0088806152344,291.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.129125595092773,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,293.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.416115062776952e-05,293.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.915622649714352e-05,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41949462890625,0.0,0.0,7.323705358430743e-05,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27447509765625,0.0,0.0,9.915725240716712e-05,292.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.9854736328125,0.0,0.0,0.0004703544545918,291.16912841796875,294.1499938964844,263.2181701660156,261.6352233886719,277.47381591796875,268.3090515136719,291.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.12524032592773,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
