time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674160,293.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.418004628969356e-05,293.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.91761262412183e-05,291.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4053955078125,0.0,0.0,7.325174374273047e-05,291.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675476074219,0.0,0.0,9.917714487528428e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.955322265625,0.0,0.0,0.000470448838314,291.1691589355469,294.1499938964844,263.226806640625,261.641845703125,277.3466186523437,267.6923522949219,291.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.121356964111328,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,293.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.42198748816736e-05,293.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.921806486090644e-05,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,7.328271749429405e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538757324219,0.0,0.0,9.921907621901482e-05,292.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8955993652344,0.0,0.0,0.000470647792099,291.1691589355469,294.1499938964844,263.2452392578125,261.6562194824219,277.0957336425781,266.6715393066406,291.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.113056182861328,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,293.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.42198748816736e-05,293.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.921806486090644e-05,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,7.328271749429405e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538757324219,0.0,0.0,9.921907621901482e-05,292.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8955993652344,0.0,0.0,0.000470647792099,291.1691589355469,294.1499938964844,263.2452392578125,261.6562194824219,277.0957336425781,266.6715393066406,291.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.113056182861328,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,293.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.426216274732724e-05,293.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.926260099746288e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,7.331560482271016e-05,291.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403259277344,0.0,0.0,9.9263597803656e-05,292.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.83660888671875,0.0,0.0,0.0004708590277004,291.1691589355469,294.1499938964844,263.26513671875,261.67193603515625,276.8495483398437,265.88262939453125,291.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.10385704040528,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,293.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.426216274732724e-05,293.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.926260099746288e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,7.331560482271016e-05,291.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403259277344,0.0,0.0,9.9263597803656e-05,292.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.83660888671875,0.0,0.0,0.0004708590277004,291.1691589355469,294.1499938964844,263.26513671875,261.67193603515625,276.8495483398437,265.88262939453125,291.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.10385704040528,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,293.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.4306560640689e-05,292.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.9309349025134e-05,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226623535156,0.0,0.0,7.335012196563184e-05,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,9.931033855536953e-05,292.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7782897949219,0.0,0.0,0.0004710807988885,291.16912841796875,294.1499938964844,263.2864074707031,261.6888122558594,276.60797119140625,265.27557373046875,291.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.0937614440918,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,293.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.4306560640689e-05,292.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.9309349025134e-05,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226623535156,0.0,0.0,7.335012196563184e-05,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,9.931033855536953e-05,292.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7782897949219,0.0,0.0,0.0004710807988885,291.16912841796875,294.1499938964844,263.2864074707031,261.6888122558594,276.60797119140625,265.27557373046875,291.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.0937614440918,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,293.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.435269021196292e-05,292.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.935792331816629e-05,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29571533203125,0.0,0.0,7.338599971262738e-05,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2136535644531,0.0,0.0,9.93588982964866e-05,292.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7206420898437,0.0,0.0,0.0004713112139143,291.1690673828125,294.1499938964844,263.308837890625,261.7067565917969,276.3710021972656,264.81103515625,291.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.08281707763672,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,293.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.435269021196292e-05,292.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.935792331816629e-05,291.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29571533203125,0.0,0.0,7.338599971262738e-05,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2136535644531,0.0,0.0,9.93588982964866e-05,292.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.7206420898437,0.0,0.0,0.0004713112139143,291.1690673828125,294.1499938964844,263.308837890625,261.7067565917969,276.3710021972656,264.81103515625,291.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.08281707763672,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,293.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.437627886654808e-05,292.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.938277071341872e-05,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,7.340434240177274e-05,291.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,9.93837384157814e-05,292.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.69207763671875,0.0,0.0,0.0004714290553238,291.1690368652344,294.1499938964844,263.3204650878906,261.7160949707031,276.25421142578125,264.6222839355469,291.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.07703971862793,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,293.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.440015855943784e-05,292.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.940790914697573e-05,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2690734863281,0.0,0.0,7.342291064560413e-05,291.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005310058594,0.0,0.0,9.94088768493384e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6636962890625,0.0,0.0,0.000471548322821,291.16900634765625,294.1499938964844,263.3323059082031,261.72564697265625,276.1385498046875,264.4580993652344,291.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.07106590270996,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,293.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.444854367757216e-05,292.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.945886267814784e-05,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,7.346053462242708e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18756103515625,0.0,0.0,9.945981582859532e-05,292.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6073913574219,0.0,0.0,0.0004717900301329,291.1688842773437,294.1499938964844,263.356689453125,261.7453308105469,275.9105529785156,264.1919250488281,291.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.058555603027344,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,293.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.444854367757216e-05,292.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.945886267814784e-05,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,7.346053462242708e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18756103515625,0.0,0.0,9.945981582859532e-05,292.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6073913574219,0.0,0.0,0.0004717900301329,291.1688842773437,294.1499938964844,263.356689453125,261.7453308105469,275.9105529785156,264.1919250488281,291.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.058555603027344,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,293.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.449740900890902e-05,292.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.951032552635296e-05,291.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167053222656,0.0,0.0,7.349853694904596e-05,291.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,9.95112641248852e-05,292.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5517578125,0.0,0.0,0.000472034123959,291.16876220703125,294.1499938964844,263.3818054199219,261.76568603515625,275.6869201660156,263.9935913085937,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.045316696166992,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,293.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.449740900890902e-05,292.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.951032552635296e-05,291.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167053222656,0.0,0.0,7.349853694904596e-05,291.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,9.95112641248852e-05,292.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5517578125,0.0,0.0,0.000472034123959,291.16876220703125,294.1499938964844,263.3818054199219,261.76568603515625,275.6869201660156,263.9935913085937,291.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.045316696166992,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,293.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.454632527194916e-05,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.956183203030378e-05,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,7.353657565545291e-05,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620483398437,0.0,0.0,9.95627633528784e-05,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.49676513671875,0.0,0.0,0.0004722784797195,291.1686096191406,294.1499938964844,263.4075622558594,261.7865600585937,275.4676513671875,263.8480529785156,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.031383514404297,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,293.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.454632527194916e-05,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.956183203030378e-05,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1909484863281,0.0,0.0,7.353657565545291e-05,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620483398437,0.0,0.0,9.95627633528784e-05,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.49676513671875,0.0,0.0,0.0004722784797195,291.1686096191406,294.1499938964844,263.4075622558594,261.7865600585937,275.4676513671875,263.8480529785156,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.031383514404297,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,293.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.459484135732056e-05,292.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.961292380467056e-05,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,7.357430149568245e-05,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14947509765625,0.0,0.0,9.961384057532996e-05,292.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4424133300781,0.0,0.0,0.0004725208273157,291.1684265136719,294.1499938964844,263.4337463378906,261.8078308105469,275.25262451171875,263.7432556152344,291.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.016786575317383,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,293.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.459484135732056e-05,292.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.961292380467056e-05,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,7.357430149568245e-05,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14947509765625,0.0,0.0,9.961384057532996e-05,292.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4424133300781,0.0,0.0,0.0004725208273157,291.1684265136719,294.1499938964844,263.4337463378906,261.8078308105469,275.25262451171875,263.7432556152344,291.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.016786575317383,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,293.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.461880836170168e-05,292.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.963816410163416e-05,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,7.359294249908999e-05,291.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432189941406,0.0,0.0,9.963908087229356e-05,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4154968261719,0.0,0.0,0.0004726405604742,291.1683349609375,294.1499938964844,263.44696044921875,261.818603515625,275.1466979980469,263.7032165527344,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.009248733520508,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,293.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.464252070756628e-05,292.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.966313518816604e-05,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,7.361137977568433e-05,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.13702392578125,0.0,0.0,9.96640374069102e-05,292.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3887023925781,0.0,0.0,0.0004727589839603,291.1682434082031,294.1499938964844,263.46026611328125,261.82940673828125,275.04180908203125,263.67010498046875,291.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.00155639648437,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,293.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.46889485931024e-05,292.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.971202234737576e-05,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,7.36474830773659e-05,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12469482421875,0.0,0.0,9.97129172901623e-05,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3356018066406,0.0,0.0,0.0004729909123852,291.1679992675781,294.1499938964844,263.4869384765625,261.8511047363281,274.83514404296875,263.6211853027344,291.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.008238703943789,60.0,-18.98572158813477,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,293.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.46889485931024e-05,292.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.971202234737576e-05,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,7.36474830773659e-05,291.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12469482421875,0.0,0.0,9.97129172901623e-05,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3356018066406,0.0,0.0,0.0004729909123852,291.1679992675781,294.1499938964844,263.4869384765625,261.8511047363281,274.83514404296875,263.6211853027344,291.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.008238703943789,60.0,-18.98572158813477,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,293.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.473371756030248e-05,292.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.975917055271566e-05,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,7.368229853454977e-05,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125183105469,0.0,0.0,9.976005094358698e-05,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2831420898437,0.0,0.0,0.0004732145462185,291.167724609375,294.1499938964844,263.5136413574219,261.8728332519531,274.6325378417969,263.5909118652344,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.96932029724121,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,293.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.473371756030248e-05,292.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.975917055271566e-05,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,7.368229853454977e-05,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125183105469,0.0,0.0,9.976005094358698e-05,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2831420898437,0.0,0.0,0.0004732145462185,291.167724609375,294.1499938964844,263.5136413574219,261.8728332519531,274.6325378417969,263.5909118652344,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.96932029724121,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,293.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.477645653532818e-05,292.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.980417235055938e-05,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,7.371553510893136e-05,291.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004333496094,0.0,0.0,9.980504546547309e-05,292.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.23126220703125,0.0,0.0,0.0004734280228149,291.1674194335937,294.1499938964844,263.54022216796875,261.8944091796875,274.4339294433594,263.5748596191406,290.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497427762644e-09,0.0010098739294335,-0.0174418911337852,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.95238494873047,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,293.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.477645653532818e-05,292.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,9.980417235055938e-05,291.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,7.371553510893136e-05,291.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004333496094,0.0,0.0,9.980504546547309e-05,292.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.23126220703125,0.0,0.0,0.0004734280228149,291.1674194335937,294.1499938964844,263.54022216796875,261.8944091796875,274.4339294433594,263.5748596191406,290.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497427762644e-09,0.0010098739294335,-0.0174418911337852,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.95238494873047,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,293.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.481686720391735e-05,292.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.984672215068711e-05,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,7.374695996986702e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884704589844,0.0,0.0,9.984758798964322e-05,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.17999267578125,0.0,0.0,0.0004736298578791,291.16705322265625,294.1499938964844,263.5665283203125,261.915771484375,274.2392883300781,263.5695495605469,290.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.934965133666992,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,293.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.481686720391735e-05,292.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.984672215068711e-05,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,7.374695996986702e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884704589844,0.0,0.0,9.984758798964322e-05,292.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.17999267578125,0.0,0.0,0.0004736298578791,291.16705322265625,294.1499938964844,263.5665283203125,261.915771484375,274.2392883300781,263.5695495605469,290.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.934965133666992,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,293.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.483619214734064e-05,292.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.9867073004134e-05,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303955078125,0.0,0.0,7.376198482234031e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0825500488281,0.0,0.0,9.986793156713249e-05,292.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1545715332031,0.0,0.0,0.0004737263952847,291.1668701171875,294.1499938964844,263.5795593261719,261.9263000488281,274.1434326171875,263.570068359375,290.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.92609405517578,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,293.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.485494956607e-05,292.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.988682722905652e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,7.377657311735675e-05,291.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766296386719,0.0,0.0,9.988767851609735e-05,292.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1293029785156,0.0,0.0,0.0004738201096188,291.16668701171875,294.1499938964844,263.5924377441406,261.9367370605469,274.04852294921875,263.57232666015625,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107089765369,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.91714096069336,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,293.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.489079820923509e-05,292.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.99245821731165e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,7.380444731097668e-05,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648803710937,0.0,0.0,9.992542618419976e-05,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0791931152344,0.0,0.0,0.0004739991854876,291.166259765625,294.1499938964844,263.6177673339844,261.9571838378906,273.8615417480469,263.5809631347656,290.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.8990421295166,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,293.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.489079820923509e-05,292.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.99245821731165e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,7.380444731097668e-05,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648803710937,0.0,0.0,9.992542618419976e-05,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0791931152344,0.0,0.0,0.0004739991854876,291.166259765625,294.1499938964844,263.6177673339844,261.9571838378906,273.8615417480469,263.5809631347656,290.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.8990421295166,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,293.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.492447861703111e-05,292.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,9.996004519052804e-05,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,7.383063348243013e-05,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0532531738281,0.0,0.0,9.996088192565368e-05,292.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0296936035156,0.0,0.0,0.0004741674056276,291.165771484375,294.1499938964844,263.6424255371094,261.9769897460937,273.67828369140625,263.59393310546875,290.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.880788803100582,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,293.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.492447861703111e-05,292.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,9.996004519052804e-05,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,7.383063348243013e-05,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0532531738281,0.0,0.0,9.996088192565368e-05,292.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0296936035156,0.0,0.0,0.0004741674056276,291.165771484375,294.1499938964844,263.6424255371094,261.9769897460937,273.67828369140625,263.59393310546875,290.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.880788803100582,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,293.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.495599806541576e-05,292.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.999323810916394e-05,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94854736328125,0.0,0.0,7.385514618363231e-05,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.041748046875,0.0,0.0,9.999406029237434e-05,292.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9807434082031,0.0,0.0,0.0004743248573504,291.165283203125,294.1499938964844,263.6662292480469,261.9960327148437,273.4986877441406,263.60992431640625,290.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.862504959106445,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,293.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.495599806541576e-05,292.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.999323810916394e-05,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94854736328125,0.0,0.0,7.385514618363231e-05,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.041748046875,0.0,0.0,9.999406029237434e-05,292.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9807434082031,0.0,0.0,0.0004743248573504,291.165283203125,294.1499938964844,263.6662292480469,261.9960327148437,273.4986877441406,263.60992431640625,290.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.862504959106445,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,293.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.4985356554389e-05,292.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.000100024153653,291.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,7.387797086266801e-05,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03033447265625,0.0,0.0,0.0001000249685603,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9323425292969,0.0,0.0,0.0004744715115521,291.1647033691406,294.1499938964844,263.68902587890625,262.01416015625,273.3226623535156,263.6278991699219,290.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.84430313110352,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,293.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.4985356554389e-05,292.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.000100024153653,291.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,7.387797086266801e-05,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03033447265625,0.0,0.0,0.0001000249685603,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9323425292969,0.0,0.0,0.0004744715115521,291.1647033691406,294.1499938964844,263.68902587890625,262.01416015625,273.3226623535156,263.6278991699219,290.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.84430313110352,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
