time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676500,293.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.499921725364402e-05,292.734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001000387564999,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144287109375,0.0,0.0,7.388875383185223e-05,291.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,0.0001000395641312,292.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9083557128906,0.0,0.0,0.0004745407786685,291.1644287109375,294.1499938964844,263.70001220703125,262.0228576660156,273.2359924316406,263.6373596191406,290.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.835268020629883,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.50125468079932e-05,292.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0001000527918222,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031677246094,0.0,0.0,7.389912207145244e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0190124511719,0.0,0.0,0.0001000535921775,292.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.884521484375,0.0,0.0,0.0004746073391288,291.16412353515625,294.1499938964844,263.710693359375,262.0312805175781,273.1501770019531,263.6470642089844,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.8262939453125,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,293.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.503761975793168e-05,292.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0001000791889964,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807983398437,0.0,0.0,7.391861436190084e-05,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077819824219,0.0,0.0,0.0001000799820758,292.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.83721923828125,0.0,0.0,0.0004747326020151,291.1634521484375,294.1499938964844,263.7310485839844,262.0472106933594,272.9811096191406,263.66680908203125,290.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342467519027e-09,0.0010126517154276,-0.0182927343994379,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.808591842651367,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,293.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.503761975793168e-05,292.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0001000791889964,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807983398437,0.0,0.0,7.391861436190084e-05,291.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077819824219,0.0,0.0,0.0001000799820758,292.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.83721923828125,0.0,0.0,0.0004747326020151,291.1634521484375,294.1499938964844,263.7310485839844,262.0472106933594,272.9811096191406,263.66680908203125,290.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342467519027e-09,0.0010126517154276,-0.0182927343994379,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.808591842651367,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,293.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.50606699916534e-05,292.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.000100103461591,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.85870361328125,0.0,0.0,7.393653504550457e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966735839844,0.0,0.0,0.0001001042473944,292.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7904968261719,0.0,0.0,0.0004748477367684,291.1627502441406,294.1499938964844,263.75,262.0618896484375,272.8153686523437,263.68658447265625,290.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372998211963022e-09,0.00101289676968,-0.0183677896857261,0.0,0.0,0.0,-0.0084679275751113,60.0,-18.79130172729492,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,293.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.50606699916534e-05,292.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.000100103461591,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.85870361328125,0.0,0.0,7.393653504550457e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966735839844,0.0,0.0,0.0001001042473944,292.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7904968261719,0.0,0.0,0.0004748477367684,291.1627502441406,294.1499938964844,263.75,262.0618896484375,272.8153686523437,263.68658447265625,290.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372998211963022e-09,0.00101289676968,-0.0183677896857261,0.0,0.0,0.0,-0.0084679275751113,60.0,-18.79130172729492,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,293.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.508172661298886e-05,292.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0001001256387098,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368225097656,0.0,0.0,7.395290595013648e-05,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98565673828125,0.0,0.0,0.0001001264099613,292.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7442626953125,0.0,0.0,0.0004749529180116,291.1620178222656,294.1499938964844,263.7681579589844,262.0757751464844,272.65289306640625,263.7060852050781,290.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399167056831857e-09,0.0010131206363439,-0.0184363294392824,0.0,0.0,0.0,-0.0084808999672532,60.0,-18.774375915527344,-0.0,-6.998229906685084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,293.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.508172661298886e-05,292.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,0.0001001256387098,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368225097656,0.0,0.0,7.395290595013648e-05,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98565673828125,0.0,0.0,0.0001001264099613,292.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7442626953125,0.0,0.0,0.0004749529180116,291.1620178222656,294.1499938964844,263.7681579589844,262.0757751464844,272.65289306640625,263.7060852050781,290.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399167056831857e-09,0.0010131206363439,-0.0184363294392824,0.0,0.0,0.0,-0.0084808999672532,60.0,-18.774375915527344,-0.0,-6.998229906685084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,293.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.510111704003066e-05,292.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001001460550469,291.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8151550292969,0.0,0.0,7.396798173431307e-05,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747009277344,0.0,0.0,0.0001001468190224,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6985778808594,0.0,0.0,0.0004750497464556,291.16119384765625,294.1499938964844,263.7862548828125,262.0895690917969,272.49365234375,263.72528076171875,290.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423258452377013e-09,0.0010133265750482,-0.0184994284063577,0.0,0.0,0.0,-0.00849284324795,60.0,-18.75725746154785,-0.0,-7.001076340884539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,293.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.510111704003066e-05,292.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001001460550469,291.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8151550292969,0.0,0.0,7.396798173431307e-05,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747009277344,0.0,0.0,0.0001001468190224,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6985778808594,0.0,0.0,0.0004750497464556,291.16119384765625,294.1499938964844,263.7862548828125,262.0895690917969,272.49365234375,263.72528076171875,290.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423258452377013e-09,0.0010133265750482,-0.0184994284063577,0.0,0.0,0.0,-0.00849284324795,60.0,-18.75725746154785,-0.0,-7.001076340884539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,293.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.511046664556488e-05,292.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001001558994175,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8044128417969,0.0,0.0,7.397525041596964e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9692687988281,0.0,0.0,0.0001001566633931,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6759338378906,0.0,0.0,0.0004750964872073,291.1607666015625,294.1499938964844,263.7953186035156,262.0964050292969,272.41522216796875,263.7347717285156,290.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.74859046936035,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,293.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.51197580434382e-05,292.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001001656855805,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.793701171875,0.0,0.0,7.398247544188052e-05,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,0.0001001664350042,292.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6534118652344,0.0,0.0,0.000475142878713,291.16033935546875,294.1499938964844,263.8043212890625,262.1032409667969,272.3375549316406,263.7442321777344,290.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.739879608154297,-0.0,-7.003813351502687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,293.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.513850091025232e-05,292.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001001854252535,291.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724914550781,0.0,0.0,7.399704918498173e-05,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530944824219,0.0,0.0,0.0001001861674012,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6087646484375,0.0,0.0,0.0004752365057356,291.159423828125,294.1499938964844,263.82232666015625,262.1167907714844,272.1845703125,263.7629699707031,290.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469716400976267e-09,0.0010137239005416,-0.0186211094260215,0.0,0.0,0.0,-0.0085158748552203,60.0,-18.722412109375,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,293.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.513850091025232e-05,292.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001001854252535,291.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724914550781,0.0,0.0,7.399704918498173e-05,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530944824219,0.0,0.0,0.0001001861674012,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6087646484375,0.0,0.0,0.0004752365057356,291.159423828125,294.1499938964844,263.82232666015625,262.1167907714844,272.1845703125,263.7629699707031,290.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469716400976267e-09,0.0010137239005416,-0.0186211094260215,0.0,0.0,0.0,-0.0085158748552203,60.0,-18.722412109375,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,293.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.515805140836164e-05,292.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001002060089376,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75146484375,0.0,0.0,7.401224866043776e-05,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424133300781,0.0,0.0,0.0001002067438093,292.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5646057128906,0.0,0.0,0.0004753341490868,291.158447265625,294.1499938964844,263.8402404785156,262.1302185058594,272.0346069335937,263.7815856933594,290.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279187187552,60.0,-18.705007553100582,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,293.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.515805140836164e-05,292.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001002060089376,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75146484375,0.0,0.0,7.401224866043776e-05,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424133300781,0.0,0.0,0.0001002067438093,292.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5646057128906,0.0,0.0,0.0004753341490868,291.158447265625,294.1499938964844,263.8402404785156,262.1302185058594,272.0346069335937,263.7815856933594,290.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279187187552,60.0,-18.705007553100582,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,293.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.517891157884152e-05,292.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0001002279823296,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306823730469,0.0,0.0,7.402847404591739e-05,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,0.0001002287099254,292.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5209655761719,0.0,0.0,0.0004754383990075,291.15740966796875,294.1499938964844,263.85809326171875,262.1435546875,271.8876342773437,263.800048828125,290.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.68779945373535,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,293.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.517891157884152e-05,292.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0001002279823296,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7306823730469,0.0,0.0,7.402847404591739e-05,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,0.0001002287099254,292.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5209655761719,0.0,0.0,0.0004754383990075,291.15740966796875,294.1499938964844,263.85809326171875,262.1435546875,271.8876342773437,263.800048828125,290.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.68779945373535,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,293.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.520140156382696e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0001002516582957,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7100830078125,0.0,0.0,7.404595817206427e-05,291.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212646484375,0.0,0.0,0.0001002523786155,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.477783203125,0.0,0.0,0.0004755507106892,291.15631103515625,294.1499938964844,263.8758850097656,262.1567687988281,271.7435913085937,263.8183898925781,290.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.670873641967773,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,293.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.520140156382696e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0001002516582957,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7100830078125,0.0,0.0,7.404595817206427e-05,291.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212646484375,0.0,0.0,0.0001002523786155,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.477783203125,0.0,0.0,0.0004755507106892,291.15631103515625,294.1499938964844,263.8758850097656,262.1567687988281,271.7435913085937,263.8183898925781,290.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.670873641967773,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,293.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.521329047856852e-05,292.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001002641802188,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,7.405519863823429e-05,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,0.0001002648932626,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4563903808594,0.0,0.0,0.0004756101116072,291.15576171875,294.1499938964844,263.8847351074219,262.163330078125,271.67266845703125,263.8275451660156,290.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.662538528442383,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,293.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.522560867480934e-05,292.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001002771459752,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6896667480469,0.0,0.0,7.406477379845455e-05,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107971191406,0.0,0.0,0.0001002778590191,292.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.43511962890625,0.0,0.0,0.0004756716080009,291.1551818847656,294.1499938964844,263.8935852050781,262.1698913574219,271.6024780273437,263.8366394042969,290.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.654285430908203,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,293.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.525143832433967e-05,292.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001003043507807,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694641113281,0.0,0.0,7.408486271742731e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004211425781,0.0,0.0,0.0001003050492727,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39288330078125,0.0,0.0,0.0004758006543852,291.1539611816406,294.1499938964844,263.91119384765625,262.1828918457031,271.4641418457031,263.85479736328125,290.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.638032913208008,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,293.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.525143832433967e-05,292.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0001003043507807,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694641113281,0.0,0.0,7.408486271742731e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004211425781,0.0,0.0,0.0001003050492727,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39288330078125,0.0,0.0,0.0004758006543852,291.1539611816406,294.1499938964844,263.91119384765625,262.1828918457031,271.4641418457031,263.85479736328125,290.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.638032913208008,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,293.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.52786795096472e-05,292.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001003330398816,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6494445800781,0.0,0.0,7.41060430300422e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901062011719,0.0,0.0,0.0001003337310976,292.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.35113525390625,0.0,0.0,0.0004759367438964,291.1526794433594,294.1499938964844,263.9286804199219,262.19580078125,271.3285522460937,263.87286376953125,290.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.62210273742676,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,293.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.52786795096472e-05,292.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001003330398816,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6494445800781,0.0,0.0,7.41060430300422e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901062011719,0.0,0.0,0.0001003337310976,292.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.35113525390625,0.0,0.0,0.0004759367438964,291.1526794433594,294.1499938964844,263.9286804199219,262.19580078125,271.3285522460937,263.87286376953125,290.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.62210273742676,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,293.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.530704846838488e-05,292.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001003629076876,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296081542969,0.0,0.0,7.41281037335284e-05,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798522949219,0.0,0.0,0.0001003635916276,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.309814453125,0.0,0.0,0.0004760784213431,291.1513366699219,294.1499938964844,263.94610595703125,262.2086181640625,271.1957092285156,263.8908386230469,290.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.606449127197266,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,293.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.530704846838488e-05,292.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001003629076876,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296081542969,0.0,0.0,7.41281037335284e-05,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798522949219,0.0,0.0,0.0001003635916276,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.309814453125,0.0,0.0,0.0004760784213431,291.1513366699219,294.1499938964844,263.94610595703125,262.2086181640625,271.1957092285156,263.8908386230469,290.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.606449127197266,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,293.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.53362468862906e-05,292.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001003936631605,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099853515625,0.0,0.0,7.415081199724227e-05,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86968994140625,0.0,0.0,0.0001003943398245,292.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2689514160156,0.0,0.0,0.0004762243188451,291.1499328613281,294.1499938964844,263.9634094238281,262.2213134765625,271.0655212402344,263.9087219238281,290.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.59102249145508,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,293.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.53362468862906e-05,292.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001003936631605,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099853515625,0.0,0.0,7.415081199724227e-05,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86968994140625,0.0,0.0,0.0001003943398245,292.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2689514160156,0.0,0.0,0.0004762243188451,291.1499328613281,294.1499938964844,263.9634094238281,262.2213134765625,271.0655212402344,263.9087219238281,290.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.59102249145508,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,293.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.535108983982354e-05,292.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001004092919174,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6002197265625,0.0,0.0,7.416235166601837e-05,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646240234375,0.0,0.0,0.0001004099613055,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24871826171875,0.0,0.0,0.0004762984463013,291.1492004394531,294.1499938964844,263.9720153808594,262.2276611328125,271.0014343261719,263.9176330566406,290.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.58338165283203,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,293.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.536606376059352e-05,292.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001004250589176,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59051513671875,0.0,0.0,7.417399319820106e-05,291.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,0.0001004257283057,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2285461425781,0.0,0.0,0.0004763732431456,291.1484375,294.1499938964844,263.9805908203125,262.23394775390625,270.93798828125,263.926513671875,290.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.57578086853028,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,293.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.539638267597184e-05,292.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001004569858196,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711975097656,0.0,0.0,7.419756730087101e-05,291.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494873046875,0.0,0.0,0.0001004576406558,292.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1885681152344,0.0,0.0,0.0004765246703755,291.1469116210937,294.1499938964844,263.9976501464844,262.2464904785156,270.81298828125,263.9441833496094,290.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.56068992614746,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,293.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.539638267597184e-05,292.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001004569858196,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711975097656,0.0,0.0,7.419756730087101e-05,291.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494873046875,0.0,0.0,0.0001004576406558,292.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1885681152344,0.0,0.0,0.0004765246703755,291.1469116210937,294.1499938964844,263.9976501464844,262.2464904785156,270.81298828125,263.9441833496094,290.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.56068992614746,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,293.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.54272400122136e-05,292.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001004894802463,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,7.42215706850402e-05,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,0.0001004901278065,292.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1490173339844,0.0,0.0,0.0004766788333654,291.1452941894531,294.1499938964844,264.0146179199219,262.2589416503906,270.69049072265625,263.9617614746094,290.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.54575538635254,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,293.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.54272400122136e-05,292.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001004894802463,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520935058594,0.0,0.0,7.42215706850402e-05,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,0.0001004901278065,292.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1490173339844,0.0,0.0,0.0004766788333654,291.1452941894531,294.1499938964844,264.0146179199219,262.2589416503906,270.69049072265625,263.9617614746094,290.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.54575538635254,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,293.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.545886859996244e-05,292.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001005227895802,291.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331115722656,0.0,0.0,7.424616342177615e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,0.0001005234298645,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10986328125,0.0,0.0,0.0004768368380609,291.14361572265625,294.1499938964844,264.03143310546875,262.27130126953125,270.57049560546875,263.9792175292969,290.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186102655272e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.531003952026367,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,293.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.545886859996244e-05,292.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001005227895802,291.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5331115722656,0.0,0.0,7.424616342177615e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,0.0001005234298645,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10986328125,0.0,0.0,0.0004768368380609,291.14361572265625,294.1499938964844,264.03143310546875,262.27130126953125,270.57049560546875,263.9792175292969,290.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186102655272e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.531003952026367,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,293.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.54916831688024e-05,292.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001005573431029,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51434326171875,0.0,0.0,7.427168020512909e-05,291.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81964111328125,0.0,0.0,0.0001005579761113,292.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711364746094,0.0,0.0,0.0004770007508341,291.141845703125,294.1499938964844,264.048095703125,262.2835693359375,270.4529113769531,263.9965515136719,290.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.51650047302246,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
