time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678840,293.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.54916831688024e-05,292.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001005573431029,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51434326171875,0.0,0.0,7.427168020512909e-05,291.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81964111328125,0.0,0.0,0.0001005579761113,292.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0711364746094,0.0,0.0,0.0004770007508341,291.141845703125,294.1499938964844,264.048095703125,262.2835693359375,270.4529113769531,263.9965515136719,290.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.51650047302246,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,293.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.55087161855772e-05,292.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001005752783385,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050048828125,0.0,0.0,7.428492972394451e-05,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.814697265625,0.0,0.0,0.0001005759113468,292.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.05194091796875,0.0,0.0,0.0004770858213305,291.1409606933594,294.1499938964844,264.056396484375,262.2897033691406,270.39501953125,264.00518798828125,290.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176614159718,-0.0198271591216325,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.50937461853028,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,293.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.552628762321548e-05,292.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001005937810987,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956970214844,0.0,0.0,7.429859397234395e-05,291.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097839355469,0.0,0.0,0.000100594406831,292.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0328369140625,0.0,0.0,0.0004771735984832,291.1400451660156,294.1499938964844,264.06463623046875,262.2957763671875,270.3377380371094,264.0137634277344,290.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952077218931208e-09,0.0010178484953939,-0.0198844261467456,0.0,0.0,0.0,-0.0087550012394785,60.0,-18.50235366821289,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.556347504258156e-05,292.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001006329403026,291.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4772033691406,0.0,0.0,7.432750862790272e-05,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79998779296875,0.0,0.0,0.000100633558759,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9949035644531,0.0,0.0,0.0004773593391291,291.1381530761719,294.1499938964844,264.0810546875,262.30792236328125,270.224853515625,264.0308532714844,290.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.48868560791016,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.556347504258156e-05,292.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0001006329403026,291.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4772033691406,0.0,0.0,7.432750862790272e-05,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79998779296875,0.0,0.0,0.000100633558759,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9949035644531,0.0,0.0,0.0004773593391291,291.1381530761719,294.1499938964844,264.0810546875,262.30792236328125,270.224853515625,264.0308532714844,290.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.48868560791016,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,293.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.560418402543291e-05,292.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001006758102448,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588928222656,0.0,0.0,7.435916631948203e-05,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79022216796875,0.0,0.0,0.0001006764214253,292.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9573669433594,0.0,0.0,0.0004775627166964,291.1361694335937,294.1499938964844,264.0972900390625,262.3199768066406,270.1142272949219,264.0478210449219,290.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.475669860839844,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,293.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.560418402543291e-05,292.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001006758102448,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4588928222656,0.0,0.0,7.435916631948203e-05,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79022216796875,0.0,0.0,0.0001006764214253,292.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9573669433594,0.0,0.0,0.0004775627166964,291.1361694335937,294.1499938964844,264.0972900390625,262.3199768066406,270.1142272949219,264.0478210449219,290.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.475669860839844,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,293.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.564952051732688e-05,292.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001007235478027,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,7.439442561008036e-05,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.780517578125,0.0,0.0,0.0001007241517072,292.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9201965332031,0.0,0.0,0.0004777891444973,291.1341247558594,294.1499938964844,264.1133728027344,262.3319702148437,270.0057678222656,264.0646667480469,290.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.463520050048828,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,293.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.564952051732688e-05,292.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001007235478027,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,7.439442561008036e-05,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.780517578125,0.0,0.0,0.0001007241517072,292.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9201965332031,0.0,0.0,0.0004777891444973,291.1341247558594,294.1499938964844,264.1133728027344,262.3319702148437,270.0057678222656,264.0646667480469,290.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.463520050048828,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,293.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.57006704993546e-05,292.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001007774117169,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42266845703125,0.0,0.0,7.44342032703571e-05,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77081298828125,0.0,0.0,0.0001007780083455,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8833923339844,0.0,0.0,0.0004780446470249,291.13201904296875,294.1499938964844,264.1292724609375,262.3439025878906,269.8995666503906,264.08135986328125,290.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.452455520629883,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,293.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.57006704993546e-05,292.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001007774117169,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42266845703125,0.0,0.0,7.44342032703571e-05,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77081298828125,0.0,0.0,0.0001007780083455,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8833923339844,0.0,0.0,0.0004780446470249,291.13201904296875,294.1499938964844,264.1292724609375,262.3439025878906,269.8995666503906,264.08135986328125,290.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.452455520629883,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,293.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.572881390340626e-05,292.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001008070539683,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136962890625,0.0,0.0,7.445609662681818e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,0.0001008076433208,292.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8651428222656,0.0,0.0,0.0004781852476298,291.13092041015625,294.1499938964844,264.1371765136719,262.349853515625,269.8472900390625,264.08966064453125,290.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200123069807,8.204187551541509e-09,0.0010200041579082,-0.0205446723848581,0.0,0.0,0.0,-0.0088799828663468,60.0,-18.44742584228516,-0.0,-7.093662901525023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,293.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.575898002367468e-05,292.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0001008388207992,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047546386719,0.0,0.0,7.447955431416631e-05,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611999511719,0.0,0.0,0.0001008394101518,292.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8470153808594,0.0,0.0,0.0004783359472639,291.1298217773437,294.1499938964844,264.14501953125,262.35577392578125,269.7956237792969,264.0979309082031,290.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241748616910627e-09,0.0010203253477811,-0.020643038675189,0.0,0.0,0.0,-0.0088986037299036,60.0,-18.442768096923828,-0.0,-7.098131504790217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,293.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.58255332079716e-05,292.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0001009089028229,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869934082031,0.0,0.0,7.4531308200676e-05,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,0.0001009094848996,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8109741210937,0.0,0.0,0.0004786683712154,291.1275634765625,294.1499938964844,264.1605834960937,262.3675842285156,269.6937561035156,264.1143798828125,290.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.43459129333496,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,293.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.58255332079716e-05,292.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0001009089028229,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869934082031,0.0,0.0,7.4531308200676e-05,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,0.0001009094848996,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8109741210937,0.0,0.0,0.0004786683712154,291.1275634765625,294.1499938964844,264.1605834960937,262.3675842285156,269.6937561035156,264.1143798828125,290.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.43459129333496,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,293.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.590182889951392e-05,292.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.000100989236671,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.369384765625,0.0,0.0,7.459064363501966e-05,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,0.0001009898187476,292.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7752685546875,0.0,0.0,0.0004790494858752,291.1252136230469,294.1499938964844,264.1759948730469,262.3793334960937,269.5938720703125,264.1307067871094,290.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419624109023971e-09,0.0010218461975455,-0.0211088564246892,0.0,0.0,0.0,-0.0089867832139134,60.0,-18.42818832397461,-0.0,-7.119311362657754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,293.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.590182889951392e-05,292.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.000100989236671,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.369384765625,0.0,0.0,7.459064363501966e-05,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,0.0001009898187476,292.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7752685546875,0.0,0.0,0.0004790494858752,291.1252136230469,294.1499938964844,264.1759948730469,262.3793334960937,269.5938720703125,264.1307067871094,290.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419624109023971e-09,0.0010218461975455,-0.0211088564246892,0.0,0.0,0.0,-0.0089867832139134,60.0,-18.42818832397461,-0.0,-7.119311362657754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,293.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.59890749072656e-05,292.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001010811174637,291.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,7.465850649168715e-05,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,0.0001010816849884,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7398681640625,0.0,0.0,0.0004794853157363,291.1227722167969,294.1499938964844,264.1911926269531,262.3910217285156,269.4959411621094,264.1468811035156,290.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227839229628,8.528285633246924e-09,0.0010227754246443,-0.0213934108614921,0.0,0.0,0.0,-0.0090406518429517,60.0,-18.423871994018555,-0.0,-7.132265977816132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,293.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.59890749072656e-05,292.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001010811174637,291.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,7.465850649168715e-05,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,0.0001010816849884,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7398681640625,0.0,0.0,0.0004794853157363,291.1227722167969,294.1499938964844,264.1911926269531,262.3910217285156,269.4959411621094,264.1468811035156,290.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227839229628,8.528285633246924e-09,0.0010227754246443,-0.0213934108614921,0.0,0.0,0.0,-0.0090406518429517,60.0,-18.423871994018555,-0.0,-7.132265977816132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.608837717678398e-05,292.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001011856875265,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33447265625,0.0,0.0,7.473573350580409e-05,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.0001011862477753,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.704833984375,0.0,0.0,0.0004799813323188,291.1202697753906,294.1499938964844,264.2062072753906,262.4026794433594,269.3999938964844,264.1629333496094,290.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238415561616,8.651960925476487e-09,0.0010238328250125,-0.0217172745615243,0.0,0.0,0.0,-0.0091019626706838,60.0,-18.42186164855957,-0.0,-7.147024660980605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.608837717678398e-05,292.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001011856875265,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33447265625,0.0,0.0,7.473573350580409e-05,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.0001011862477753,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.704833984375,0.0,0.0,0.0004799813323188,291.1202697753906,294.1499938964844,264.2062072753906,262.4026794433594,269.3999938964844,264.1629333496094,290.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238415561616,8.651960925476487e-09,0.0010238328250125,-0.0217172745615243,0.0,0.0,0.0,-0.0091019626706838,60.0,-18.42186164855957,-0.0,-7.147024660980605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,293.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.614285954739898e-05,292.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0001012430584523,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3258361816406,0.0,0.0,7.47781086829491e-05,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182312011719,0.0,0.0,0.0001012436187011,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6874389648437,0.0,0.0,0.0004802534822374,291.1189880371094,294.1499938964844,264.213623046875,262.40850830078125,269.3527526855469,264.1709289550781,290.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244217701256,8.719817756741577e-09,0.0010244130389764,-0.0218949671834707,0.0,0.0,0.0,-0.0091356020420789,60.0,-18.42180824279785,-0.0,-7.15512840088195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,293.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.620068885851651e-05,292.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0001013039582176,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31719970703125,0.0,0.0,7.482308865291998e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135009765625,0.0,0.0,0.0001013045184663,292.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6701354980469,0.0,0.0,0.0004805423668585,291.1177062988281,294.1499938964844,264.22100830078125,262.414306640625,269.3059997558594,264.1788635253906,290.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250378400087,8.791853467471356e-09,0.0010250289924442,-0.0220835991203784,0.0,0.0,0.0,-0.00917131267488,60.0,-18.4223861694336,-0.0,-7.163736626125683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,293.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.632669389247894e-05,292.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001014366425806,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.300048828125,0.0,0.0,7.49210812500678e-05,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,0.0001014371955534,292.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6357421875,0.0,0.0,0.000481171766296,291.1150207519531,294.1499938964844,264.235595703125,262.4258728027344,269.2138061523437,264.19464111328125,290.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.42549133300781,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,293.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.632669389247894e-05,292.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001014366425806,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.300048828125,0.0,0.0,7.49210812500678e-05,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,0.0001014371955534,292.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6357421875,0.0,0.0,0.000481171766296,291.1150207519531,294.1499938964844,264.235595703125,262.4258728027344,269.2138061523437,264.19464111328125,290.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.42549133300781,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,293.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.646665421314538e-05,292.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.000101584031654,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829895019531,0.0,0.0,7.50299368519336e-05,291.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.694580078125,0.0,0.0,0.0001015845773508,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60162353515625,0.0,0.0,0.000481870927615,291.1122741699219,294.1499938964844,264.25,262.4373779296875,269.1234741210937,264.2102966308594,290.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278708068653,9.123136024413725e-09,0.0010278617264702,-0.0229510627686977,0.0,0.0,0.0,-0.0093355430290102,60.0,-18.431365966796875,-0.0,-7.203390595122984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,293.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.646665421314538e-05,292.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.000101584031654,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829895019531,0.0,0.0,7.50299368519336e-05,291.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.694580078125,0.0,0.0,0.0001015845773508,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60162353515625,0.0,0.0,0.000481870927615,291.1122741699219,294.1499938964844,264.25,262.4373779296875,269.1234741210937,264.2102966308594,290.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278708068653,9.123136024413725e-09,0.0010278617264702,-0.0229510627686977,0.0,0.0,0.0,-0.0093355430290102,60.0,-18.431365966796875,-0.0,-7.203390595122984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,293.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.66164079727605e-05,292.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001017417307593,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660522460937,0.0,0.0,7.514641038142145e-05,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851501464844,0.0,0.0,0.0001017422691802,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5678405761719,0.0,0.0,0.0004826189833693,291.10943603515625,294.1499938964844,264.2631530761719,262.4479675292969,269.034912109375,264.2255859375,290.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.309681026081762e-09,0.0010294567327946,-0.0234395079314708,0.0,0.0,0.0,-0.0094280214980244,60.0,-18.43997573852539,-0.0,-7.225767717500275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,293.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.66164079727605e-05,292.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001017417307593,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660522460937,0.0,0.0,7.514641038142145e-05,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851501464844,0.0,0.0,0.0001017422691802,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5678405761719,0.0,0.0,0.0004826189833693,291.10943603515625,294.1499938964844,264.2631530761719,262.4479675292969,269.034912109375,264.2255859375,290.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.309681026081762e-09,0.0010294567327946,-0.0234395079314708,0.0,0.0,0.0,-0.0094280214980244,60.0,-18.43997573852539,-0.0,-7.225767717500275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,293.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.67713349382393e-05,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.000101904872281,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24920654296875,0.0,0.0,7.526690023951232e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,0.0001019054034259,292.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5343322753906,0.0,0.0,0.0004833928542211,291.1065368652344,294.1499938964844,264.274169921875,262.456787109375,268.9480895996094,264.24005126953125,290.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311163496226,9.502659992222108e-09,0.0010311069199815,-0.0239447839558124,0.0,0.0,0.0,-0.0095236888155341,60.0,-18.451152801513672,-0.0,-7.248953437510863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,293.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.67713349382393e-05,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.000101904872281,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24920654296875,0.0,0.0,7.526690023951232e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,0.0001019054034259,292.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5343322753906,0.0,0.0,0.0004833928542211,291.1065368652344,294.1499938964844,264.274169921875,262.456787109375,268.9480895996094,264.24005126953125,290.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311163496226,9.502659992222108e-09,0.0010311069199815,-0.0239447839558124,0.0,0.0,0.0,-0.0095236888155341,60.0,-18.451152801513672,-0.0,-7.248953437510863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,293.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.685056284070016e-05,292.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0001019883056869,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408142089844,0.0,0.0,7.532852760050446e-05,291.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710205078125,0.0,0.0,0.0001019888368318,292.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5176696777344,0.0,0.0,0.0004837886372115,291.10504150390625,294.1499938964844,264.2789001464844,262.4605712890625,268.9052734375,264.246826171875,290.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601357930932863e-09,0.0010319508146494,-0.024203198030591,0.0,0.0,0.0,-0.0095726177096366,60.0,-18.457618713378903,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,293.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.693086030893028e-05,292.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0001020728668663,291.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,7.5390977144707e-05,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66632080078125,0.0,0.0,0.0001020733907353,292.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5010986328125,0.0,0.0,0.000484189717099,291.103515625,294.1499938964844,264.2831115722656,262.46392822265625,268.86285400390625,264.25323486328125,290.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701382808202652e-09,0.0010328061180189,-0.0244650784879922,0.0,0.0,0.0,-0.0096222041174769,60.0,-18.464656829833984,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,293.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.709432924864814e-05,292.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0001022450087475,291.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157897949219,0.0,0.0,7.551811722805724e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65692138671875,0.0,0.0,0.0001022455253405,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681396484375,0.0,0.0,0.0004850062832701,291.1004333496094,294.1499938964844,264.2901916503906,262.46954345703125,268.7791442871094,264.2648620605469,290.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.48029327392578,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,293.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.709432924864814e-05,292.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0001022450087475,291.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157897949219,0.0,0.0,7.551811722805724e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65692138671875,0.0,0.0,0.0001022455253405,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4681396484375,0.0,0.0,0.0004850062832701,291.1004333496094,294.1499938964844,264.2901916503906,262.46954345703125,268.7791442871094,264.2648620605469,290.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.48029327392578,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,293.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.726102143758908e-05,292.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.000102420541225,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991882324219,0.0,0.0,7.564776751678437e-05,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0001024210578179,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354553222656,0.0,0.0,0.0004858389729633,291.0972595214844,294.1499938964844,264.2955322265625,262.47369384765625,268.69696044921875,264.2747497558594,290.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.49789810180664,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,293.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.726102143758908e-05,292.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.000102420541225,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991882324219,0.0,0.0,7.564776751678437e-05,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0001024210578179,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4354553222656,0.0,0.0,0.0004858389729633,291.0972595214844,294.1499938964844,264.2955322265625,262.47369384765625,268.69696044921875,264.2747497558594,290.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.49789810180664,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,293.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.743014379637316e-05,292.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0001025986275635,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827087402344,0.0,0.0,7.577929500257596e-05,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63818359375,0.0,0.0,0.0001025991368805,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4030456542969,0.0,0.0,0.0004866837407462,291.0940246582031,294.1499938964844,264.2992248535156,262.4765319824219,268.6162109375,264.28289794921875,290.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.51720428466797,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,293.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.743014379637316e-05,292.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0001025986275635,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827087402344,0.0,0.0,7.577929500257596e-05,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63818359375,0.0,0.0,0.0001025991368805,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4030456542969,0.0,0.0,0.0004866837407462,291.0940246582031,294.1499938964844,264.2992248535156,262.4765319824219,268.6162109375,264.28289794921875,290.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.51720428466797,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
