time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681180,293.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.760080138221384e-05,292.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001027783437166,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,7.59120230213739e-05,291.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,0.0001027788457577,292.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0004875361919403,291.0906677246094,294.1499938964844,264.3014221191406,262.4781799316406,268.536865234375,264.28924560546875,290.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.026649847626686,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.537961959838867,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,293.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.760080138221384e-05,292.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001027783437166,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,7.59120230213739e-05,291.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,0.0001027788457577,292.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,0.0004875361919403,291.0906677246094,294.1499938964844,264.3014221191406,262.4781799316406,268.536865234375,264.28924560546875,290.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.026649847626686,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.537961959838867,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,293.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.768641029950233e-05,292.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001028684928314,291.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581420898437,0.0,0.0,7.59786125854589e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,0.0001028689948725,292.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,0.000487963843625,291.0889587402344,294.1499938964844,264.302001953125,262.47857666015625,268.4977111816406,264.291748046875,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.548816680908203,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,293.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.777203376870602e-05,292.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001029586564982,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499938964844,0.0,0.0,7.604520214954391e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194152832031,0.0,0.0,0.0001029591512633,292.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389892578125,0.0,0.0,0.0004883915535174,291.08721923828125,294.1499938964844,264.30224609375,262.47869873046875,268.4588928222656,264.2938537597656,290.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749227286055433e-08,0.001041765906848,-0.027208212763071,0.0,0.0,0.0,-0.0101416651159524,60.0,-18.55992317199707,-0.0,-7.399616919201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,293.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.79427932179533e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001031384745147,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337585449219,0.0,0.0,7.61780102038756e-05,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,0.0001031389620038,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0004892445285804,291.0837097167969,294.1499938964844,264.3018798828125,262.4782409667969,268.3822021484375,264.29693603515625,290.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.096194335303835e-08,0.0010435847798362,-0.02776500582695,0.0,0.0,0.0,-0.010247116908431,60.0,-18.582752227783203,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,293.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.79427932179533e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001031384745147,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337585449219,0.0,0.0,7.61780102038756e-05,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,0.0001031389620038,292.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0004892445285804,291.0837097167969,294.1499938964844,264.3018798828125,262.4782409667969,268.3822021484375,264.29693603515625,290.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.096194335303835e-08,0.0010435847798362,-0.02776500582695,0.0,0.0,0.0,-0.010247116908431,60.0,-18.582752227783203,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,293.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.811193740461022e-05,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0001033165899571,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175842285156,0.0,0.0,7.630956679349765e-05,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,0.0001033170774462,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759704589844,0.0,0.0,0.0004900894127786,291.0801086425781,294.1499938964844,264.3004150390625,262.4768981933594,268.3067932128906,264.29852294921875,290.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172651248614333e-08,0.0010453865397721,-0.0283165164291858,0.0,0.0,0.0,-0.0103515740483999,60.0,-18.606199264526367,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,293.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.811193740461022e-05,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,0.0001033165899571,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175842285156,0.0,0.0,7.630956679349765e-05,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,0.0001033170774462,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759704589844,0.0,0.0,0.0004900894127786,291.0801086425781,294.1499938964844,264.3004150390625,262.4768981933594,268.3067932128906,264.29852294921875,290.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172651248614333e-08,0.0010453865397721,-0.0283165164291858,0.0,0.0,0.0,-0.0103515740483999,60.0,-18.606199264526367,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,293.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.827825124375522e-05,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0001034917295328,291.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015014648437,0.0,0.0,7.64389187679626e-05,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,0.000103492209746,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,0.0004909202107228,291.076416015625,294.1499938964844,264.2980041503906,262.47479248046875,268.23260498046875,264.2987365722656,290.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379830411328841e-08,0.0010471580317243,-0.0288587659597396,0.0,0.0,0.0,-0.010454281233251,60.0,-18.629940032958984,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,293.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.827825124375522e-05,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0001034917295328,291.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015014648437,0.0,0.0,7.64389187679626e-05,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5913391113281,0.0,0.0,0.000103492209746,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,0.0004909202107228,291.076416015625,294.1499938964844,264.2980041503906,262.47479248046875,268.23260498046875,264.2987365722656,290.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379830411328841e-08,0.0010471580317243,-0.0288587659597396,0.0,0.0,0.0,-0.010454281233251,60.0,-18.629940032958984,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,293.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.844042506301776e-05,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001036625108099,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.08551025390625,0.0,0.0,7.656505476916209e-05,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0001036629837471,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,0.0004917302867397,291.0726013183594,294.1499938964844,264.2947692871094,262.4720153808594,268.1596069335937,264.2977294921875,290.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581858139209087e-08,0.0010488855186849,-0.0293875113129615,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.65363883972168,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,293.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.844042506301776e-05,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001036625108099,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.08551025390625,0.0,0.0,7.656505476916209e-05,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0001036629837471,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21392822265625,0.0,0.0,0.0004917302867397,291.0726013183594,294.1499938964844,264.2947692871094,262.4720153808594,268.1596069335937,264.2977294921875,290.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581858139209087e-08,0.0010488855186849,-0.0293875113129615,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.65363883972168,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,293.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.851952199824154e-05,292.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0001037458059727,291.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0775451660156,0.0,0.0,7.662657299079001e-05,291.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,0.000103746271634,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,0.000492125400342,291.0706787109375,294.1499938964844,264.2928771972656,262.4704284667969,268.1235656738281,264.2968139648437,290.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497397743165,1.16803917649122e-08,0.001049728016369,-0.0296453814953565,0.0,0.0,0.0,-0.0106032816693186,60.0,-18.66536331176757,-0.0,-7.513170174888728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,293.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.859709098236635e-05,292.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001038274858728,291.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.069580078125,0.0,0.0,7.668690523132682e-05,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726013183594,0.0,0.0,0.0001038279515341,291.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,0.0004925128887407,291.0687255859375,294.1499938964844,264.2908630371094,262.4687194824219,268.0878295898437,264.295654296875,290.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777018471548216e-08,0.0010505543323233,-0.0298982579261064,0.0,0.0,0.0,-0.010651184245944,60.0,-18.67694664001465,-0.0,-7.525002843067341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,293.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.87468083621934e-05,292.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0001039851485984,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537109375,0.0,0.0,7.680334965698421e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.563232421875,0.0,0.0,0.0001039856069837,291.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,0.0004932607407681,291.06475830078125,294.1499938964844,264.286376953125,262.4649658203125,268.01715087890625,264.292724609375,290.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963523505187368e-08,0.001052149105817,-0.03038633428514,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.699522018432617,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,293.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.87468083621934e-05,292.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0001039851485984,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537109375,0.0,0.0,7.680334965698421e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.563232421875,0.0,0.0,0.0001039856069837,291.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15289306640625,0.0,0.0,0.0004932607407681,291.06475830078125,294.1499938964844,264.286376953125,262.4649658203125,268.01715087890625,264.292724609375,290.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963523505187368e-08,0.001052149105817,-0.03038633428514,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.699522018432617,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,293.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.8888085631188e-05,292.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001041339128278,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379333496094,0.0,0.0,7.6913223892916e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538635253906,0.0,0.0,0.0001041343712131,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.000493966450449,291.0606994628906,294.1499938964844,264.2815246582031,262.4609069824219,267.9476013183594,264.2890319824219,290.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468546718359,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.72097587585449,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,293.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.8888085631188e-05,292.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001041339128278,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379333496094,0.0,0.0,7.6913223892916e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538635253906,0.0,0.0,0.0001041343712131,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.000493966450449,291.0606994628906,294.1499938964844,264.2815246582031,262.4609069824219,267.9476013183594,264.2890319824219,290.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468546718359,0.0,0.0,0.0,-0.0108308847993612,60.0,-18.72097587585449,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,293.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.901938756229356e-05,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0001042721851263,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,7.701534923398867e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,0.0001042726362356,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,0.0004946223343722,291.0565795898437,294.1499938964844,264.2763671875,262.4566345214844,267.879150390625,264.28472900390625,290.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.74093246459961,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,293.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.901938756229356e-05,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0001042721851263,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,7.701534923398867e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,0.0001042726362356,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,0.0004946223343722,291.0565795898437,294.1499938964844,264.2763671875,262.4566345214844,267.879150390625,264.28472900390625,290.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.74093246459961,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,293.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.913920075632632e-05,292.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001043983502313,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.006591796875,0.0,0.0,7.71085251471959e-05,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,0.0001043987940647,291.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,0.0004952208255417,291.0523376464844,294.1499938964844,264.27105712890625,262.4522705078125,267.8117980957031,264.2799987792969,290.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.759010314941406,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,293.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.913920075632632e-05,292.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001043983502313,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.006591796875,0.0,0.0,7.71085251471959e-05,291.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,0.0001043987940647,291.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,0.0004952208255417,291.0523376464844,294.1499938964844,264.27105712890625,262.4522705078125,267.8117980957031,264.2799987792969,290.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.759010314941406,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,293.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,9.919429430738091e-05,292.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,0.0001044563687173,291.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,7.715138053754345e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,0.0001044568125507,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483703613281,0.0,0.0,0.0004954960313625,291.0501708984375,294.1499938964844,264.26837158203125,262.4500732421875,267.778564453125,264.2774963378906,290.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056927954778,1.2520939840499068e-08,0.0010569153819233,-0.0318449363112449,0.0,0.0,0.0,-0.0110199777409434,60.0,-18.76719856262207,-0.0,-7.616414166022879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,293.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.92459972621873e-05,292.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001045108147081,291.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,7.719158747931942e-05,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,0.0001045112512656,291.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03369140625,0.0,0.0,0.000495754298754,291.0480041503906,294.1499938964844,264.2657165527344,262.4479064941406,267.7455749511719,264.27496337890625,290.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585335440462586e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.77479362487793,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,293.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.933834371622652e-05,292.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0001046080578817,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755249023437,0.0,0.0,7.726340845692903e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163879394531,0.0,0.0,0.0001046084944391,291.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0045166015625,0.0,0.0,0.0004962155944667,291.0436096191406,294.1499938964844,264.2605285644531,262.4436950683594,267.6803894042969,264.2698059082031,290.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700361651241112e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.78799819946289,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,293.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.933834371622652e-05,292.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0001046080578817,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755249023437,0.0,0.0,7.726340845692903e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163879394531,0.0,0.0,0.0001046084944391,291.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0045166015625,0.0,0.0,0.0004962155944667,291.0436096191406,294.1499938964844,264.2605285644531,262.4436950683594,267.6803894042969,264.2698059082031,290.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700361651241112e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.78799819946289,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,293.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.941491589415818e-05,292.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,0.0001046886973199,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.0,0.0,7.732296217000112e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50701904296875,0.0,0.0,0.0001046891266014,291.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,0.0004965980770066,291.0390930175781,294.1499938964844,264.255615234375,262.439697265625,267.61627197265625,264.2646484375,290.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.0010592652251943,-0.0325639173388481,0.0,0.0,0.0,-0.011156203225255,60.0,-18.798185348510746,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,293.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,9.941491589415818e-05,292.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,0.0001046886973199,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.0,0.0,7.732296217000112e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50701904296875,0.0,0.0,0.0001046891266014,291.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,0.0004965980770066,291.0390930175781,294.1499938964844,264.255615234375,262.439697265625,267.61627197265625,264.2646484375,290.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.0010592652251943,-0.0325639173388481,0.0,0.0,0.0,-0.011156203225255,60.0,-18.798185348510746,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,293.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.947457147063687e-05,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001047515179379,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447937011719,0.0,0.0,7.736936095170677e-05,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49761962890625,0.0,0.0,0.0001047519399435,291.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94683837890625,0.0,0.0,0.0004968961002305,291.0345153808594,294.1499938964844,264.2510681152344,262.4360656738281,267.55322265625,264.2596740722656,290.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.805042266845703,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,293.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.947457147063687e-05,292.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001047515179379,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447937011719,0.0,0.0,7.736936095170677e-05,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49761962890625,0.0,0.0,0.0001047519399435,291.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94683837890625,0.0,0.0,0.0004968961002305,291.0345153808594,294.1499938964844,264.2510681152344,262.4360656738281,267.55322265625,264.2596740722656,290.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.805042266845703,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,293.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.951643733074889e-05,292.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0001047955956892,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92950439453125,0.0,0.0,7.740191358607262e-05,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882507324219,0.0,0.0,0.0001047960176947,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183959960937,0.0,0.0,0.0004971051821485,291.02984619140625,294.1499938964844,264.2470397949219,262.432861328125,267.4912414550781,264.2549743652344,290.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922144243532333e-08,0.0010603461414575,-0.0328946523368358,0.0,0.0,0.0,-0.0112188719213008,60.0,-18.80828666687012,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,293.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.951643733074889e-05,292.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,0.0001047955956892,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92950439453125,0.0,0.0,7.740191358607262e-05,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882507324219,0.0,0.0,0.0001047960176947,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183959960937,0.0,0.0,0.0004971051821485,291.02984619140625,294.1499938964844,264.2470397949219,262.432861328125,267.4912414550781,264.2549743652344,290.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922144243532333e-08,0.0010603461414575,-0.0328946523368358,0.0,0.0,0.0,-0.0112188719213008,60.0,-18.80828666687012,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,293.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,9.953050903277472e-05,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001048104168148,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219055175781,0.0,0.0,7.741286390228197e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835510253906,0.0,0.0,0.0001048108315444,291.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042358398437,0.0,0.0,0.0004971754970028,291.0274963378906,294.1499938964844,264.2452697753906,262.4314880371094,267.4606628417969,264.2528076171875,290.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605088900774,1.2939660898325656e-08,0.0010604959679767,-0.0329404771327972,0.0,0.0,0.0,-0.0112275555729866,60.0,-18.808439254760746,-0.0,-7.668108281677632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,293.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.953997505363076e-05,292.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0001048203921527,291.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143371582031,0.0,0.0,7.742022717138752e-05,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788818359375,0.0,0.0,0.0001048208068823,291.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8901672363281,0.0,0.0,0.0004972228198312,291.02508544921875,294.1499938964844,264.2436828613281,262.4302673339844,267.43035888671875,264.250732421875,290.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951442585062978e-08,0.0010605967836454,-0.032971303910017,0.0,0.0,0.0,-0.0112333968281745,60.0,-18.807632446289062,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,293.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,9.954470442608e-05,292.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0001048253616318,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89923095703125,0.0,0.0,7.742389425402507e-05,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695129394531,0.0,0.0,0.0001048257763613,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622131347656,0.0,0.0,0.0004972463939338,291.020263671875,294.1499938964844,264.2411193847656,262.4283447265625,267.3705444335937,264.2470397949219,290.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957290351778285e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.80305290222168,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,293.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,9.954470442608e-05,292.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0001048253616318,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89923095703125,0.0,0.0,7.742389425402507e-05,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695129394531,0.0,0.0,0.0001048257763613,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622131347656,0.0,0.0,0.0004972463939338,291.020263671875,294.1499938964844,264.2411193847656,262.4283447265625,267.3705444335937,264.2470397949219,290.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957290351778285e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.80305290222168,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,293.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,9.952959953807294e-05,292.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0001048094636644,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,7.741215085843578e-05,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46014404296875,0.0,0.0,0.000104809863842,291.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83447265625,0.0,0.0,0.0004971709568053,291.0153503417969,294.1499938964844,264.239501953125,262.4272155761719,267.3117980957031,264.2440795898437,290.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938436988463309e-08,0.0010604856070131,-0.0329372771084308,0.0,0.0,0.0,-0.0112269502133131,60.0,-18.794158935546875,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,293.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,9.952959953807294e-05,292.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0001048094636644,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,7.741215085843578e-05,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46014404296875,0.0,0.0,0.000104809863842,291.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83447265625,0.0,0.0,0.0004971709568053,291.0153503417969,294.1499938964844,264.239501953125,262.4272155761719,267.3117980957031,264.2440795898437,290.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938436988463309e-08,0.0010604856070131,-0.0329372771084308,0.0,0.0,0.0,-0.0112269502133131,60.0,-18.794158935546875,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,293.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.94938745861873e-05,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001047718469635,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692321777344,0.0,0.0,7.738436397630721e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507751464844,0.0,0.0,0.0001047722398652,291.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070068359375,0.0,0.0,0.0004969925503246,291.0103454589844,294.1499938964844,264.2389221191406,262.4269714355469,267.254150390625,264.241943359375,290.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893891288001669e-08,0.0010601048124954,-0.0328207314014434,0.0,0.0,0.0,-0.0112048666924238,60.0,-18.78072738647461,-0.0,-7.662449519330039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
