time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683520,293.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.94938745861873e-05,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001047718469635,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692321777344,0.0,0.0,7.738436397630721e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507751464844,0.0,0.0,0.0001047722398652,291.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070068359375,0.0,0.0,0.0004969925503246,291.0103454589844,294.1499938964844,264.2389221191406,262.4269714355469,267.254150390625,264.241943359375,290.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893891288001669e-08,0.0010601048124954,-0.0328207314014434,0.0,0.0,0.0,-0.0112048666924238,60.0,-18.78072738647461,-0.0,-7.662449519330039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,293.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.943710756488144e-05,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001047120604198,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543701171875,0.0,0.0,7.734019891358912e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44140625,0.0,0.0,0.0001047124533215,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,0.0004967089626006,291.0052795410156,294.1499938964844,264.23956298828125,262.4277648925781,267.1976318359375,264.24078369140625,290.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-18.76255798339844,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,293.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.943710756488144e-05,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001047120604198,291.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543701171875,0.0,0.0,7.734019891358912e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44140625,0.0,0.0,0.0001047124533215,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77978515625,0.0,0.0,0.0004967089626006,291.0052795410156,294.1499938964844,264.23956298828125,262.4277648925781,267.1976318359375,264.24078369140625,290.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-18.76255798339844,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,293.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,9.94008150883019e-05,292.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.0001046738470904,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,7.73119754740037e-05,291.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,0.0001046742327162,291.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76629638671875,0.0,0.0,0.0004965276457369,291.002685546875,294.1499938964844,264.2403564453125,262.4285888671875,267.1697998046875,264.2406005859375,290.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591257596388,1.2777880975534116e-08,0.0010591129539534,-0.032517209649086,0.0,0.0,0.0,-0.0111473565921187,60.0,-18.75160026550293,-0.0,-7.648115030178816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,293.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.935932757798582e-05,292.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001046301549649,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395690917969,0.0,0.0,7.72797066019848e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320373535156,0.0,0.0,0.0001046305405907,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528381347656,0.0,0.0,0.000496320426464,291.0001220703125,294.1499938964844,264.24151611328125,262.4296875,267.1422424316406,264.24072265625,290.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586836142465,1.2726171227939176e-08,0.0010586708085611,-0.0323819182813167,0.0,0.0,0.0,-0.0111217219382524,60.0,-18.73944854736328,-0.0,-7.64172938261254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.926120401360096e-05,292.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001045268218149,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248596191406,0.0,0.0,7.720338180661201e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226989746094,0.0,0.0,0.0001045272074406,291.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,0.0004958302597515,290.994873046875,294.1499938964844,264.2449645996094,262.432861328125,267.0879821777344,264.2418518066406,290.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603873500438569e-08,0.0010576251661404,-0.03206193074584,0.0,0.0,0.0,-0.0110610937699675,60.0,-18.711570739746094,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.926120401360096e-05,292.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001045268218149,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248596191406,0.0,0.0,7.720338180661201e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226989746094,0.0,0.0,0.0001045272074406,291.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,0.0004958302597515,290.994873046875,294.1499938964844,264.2449645996094,262.432861328125,267.0879821777344,264.2418518066406,290.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603873500438569e-08,0.0010576251661404,-0.03206193074584,0.0,0.0,0.0,-0.0110610937699675,60.0,-18.711570739746094,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,293.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,9.914421389112248e-05,292.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0001044036253006,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81024169921875,0.0,0.0,7.711238140473142e-05,290.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,0.0001044040036504,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996765136719,0.0,0.0,0.0004952458548359,290.98956298828125,294.1499938964844,264.25,262.4373779296875,267.03485107421875,264.2442932128906,290.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563910473138,1.2458071907417434e-08,0.0010563785908743,-0.0316804386675357,0.0,0.0,0.0,-0.0109888147562742,60.0,-18.67883682250977,-0.0,-7.608667829117621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,293.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,9.914421389112248e-05,292.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0001044036253006,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81024169921875,0.0,0.0,7.711238140473142e-05,290.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,0.0001044040036504,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996765136719,0.0,0.0,0.0004952458548359,290.98956298828125,294.1499938964844,264.25,262.4373779296875,267.03485107421875,264.2442932128906,290.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563910473138,1.2458071907417434e-08,0.0010563785908743,-0.0316804386675357,0.0,0.0,0.0,-0.0109888147562742,60.0,-18.67883682250977,-0.0,-7.608667829117621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,293.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.902170859277248e-05,292.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0001042746225721,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79571533203125,0.0,0.0,7.701710273977369e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040222167969,0.0,0.0,0.0001042749936459,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734619140625,0.0,0.0,0.0004946339176967,290.98419189453125,294.1499938964844,264.2574462890625,262.44403076171875,266.9829406738281,264.2483825683594,290.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305401142498342e-08,0.0010550731094554,-0.0312809534370899,0.0,0.0,0.0,-0.0109131289646029,60.0,-18.64219856262207,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,293.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.902170859277248e-05,292.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0001042746225721,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79571533203125,0.0,0.0,7.701710273977369e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040222167969,0.0,0.0,0.0001042749936459,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6734619140625,0.0,0.0,0.0004946339176967,290.98419189453125,294.1499938964844,264.2574462890625,262.44403076171875,266.9829406738281,264.2483825683594,290.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305401142498342e-08,0.0010550731094554,-0.0312809534370899,0.0,0.0,0.0,-0.0109131289646029,60.0,-18.64219856262207,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,293.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.890750516206026e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0001041543655446,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,7.692827784921974e-05,290.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946838378906,0.0,0.0,0.0001041547293425,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.64752197265625,0.0,0.0,0.0004940634826198,290.978759765625,294.1499938964844,264.26788330078125,262.45330810546875,266.93218994140625,264.25445556640625,290.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163075879811912e-08,0.001053856103681,-0.0309085268527269,0.0,0.0,0.0,-0.0108425728976726,60.0,-18.6040096282959,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,293.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.890750516206026e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,0.0001041543655446,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,7.692827784921974e-05,290.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946838378906,0.0,0.0,0.0001041547293425,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.64752197265625,0.0,0.0,0.0004940634826198,290.978759765625,294.1499938964844,264.26788330078125,262.45330810546875,266.93218994140625,264.25445556640625,290.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163075879811912e-08,0.001053856103681,-0.0309085268527269,0.0,0.0,0.0,-0.0108425728976726,60.0,-18.6040096282959,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,293.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.885385225061329e-05,292.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0001040978677337,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,7.688654295634478e-05,290.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900451660156,0.0,0.0,0.0001040982315316,291.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346435546875,0.0,0.0,0.0004937954945489,290.9759826660156,294.1499938964844,264.274169921875,262.4588928222656,266.90728759765625,264.2584228515625,290.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053296495229,1.2096210255663209e-08,0.0010532843880355,-0.0307335536926984,0.0,0.0,0.0,-0.0108094243332743,60.0,-18.584688186645508,-0.0,-7.564157300521401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,293.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,9.880273137241602e-05,292.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0001040440329234,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,7.684677984798327e-05,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853759765625,0.0,0.0,0.0001040443967212,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217956542969,0.0,0.0,0.0004935401375405,290.9732360839844,294.1499938964844,264.2810974121094,262.4650573730469,266.8826904296875,264.2629699707031,290.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527516715228,1.2032499441261281e-08,0.0010527395643293,-0.0305668320506811,0.0,0.0,0.0,-0.0107778403908014,60.0,-18.56531524658203,-0.0,-7.556333514457948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,293.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,9.87088424153626e-05,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.0001039451672113,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525634765625,0.0,0.0,7.677375106140971e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,0.0001039455237332,291.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963439941406,0.0,0.0,0.0004930711002089,290.9676208496094,294.1499938964844,264.2968139648437,262.47906494140625,266.8344116210937,264.2738342285156,290.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915482822644208e-08,0.0010517389746382,-0.0302606150507926,0.0,0.0,0.0,-0.0107198301702737,60.0,-18.526636123657227,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,293.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,9.87088424153626e-05,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.0001039451672113,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525634765625,0.0,0.0,7.677375106140971e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,0.0001039455237332,291.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963439941406,0.0,0.0,0.0004930711002089,290.9676208496094,294.1499938964844,264.2968139648437,262.47906494140625,266.8344116210937,264.2738342285156,290.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915482822644208e-08,0.0010517389746382,-0.0302606150507926,0.0,0.0,0.0,-0.0107198301702737,60.0,-18.526636123657227,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,293.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.862740262178704e-05,292.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001038594054989,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,7.671040657442063e-05,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0001038597547449,291.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5710754394531,0.0,0.0,0.0004926642868667,290.9619445800781,294.1499938964844,264.3148803710937,262.4951171875,266.7873840332031,264.287109375,290.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.1813980016484038e-08,0.001050871098414,-0.029994985088706,0.0,0.0,0.0,-0.0106695108115673,60.0,-18.48841857910156,-0.0,-7.529531842465077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,293.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.862740262178704e-05,292.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001038594054989,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,7.671040657442063e-05,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,0.0001038597547449,291.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5710754394531,0.0,0.0,0.0004926642868667,290.9619445800781,294.1499938964844,264.3148803710937,262.4951171875,266.7873840332031,264.287109375,290.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.1813980016484038e-08,0.001050871098414,-0.029994985088706,0.0,0.0,0.0,-0.0106695108115673,60.0,-18.48841857910156,-0.0,-7.529531842465077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,293.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.855999087449165e-05,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0001037884139805,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,7.665796874789521e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,0.0001037887632264,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5460510253906,0.0,0.0,0.0004923275555483,290.9562072753906,294.1499938964844,264.3349914550781,262.5130310058594,266.7416076660156,264.3026733398437,290.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501642245799,1.1729953008909888e-08,0.0010501524666324,-0.0297750849276781,0.0,0.0,0.0,-0.0106278546154499,60.0,-18.451122283935547,-0.0,-7.519238209852119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,293.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.855999087449165e-05,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0001037884139805,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,7.665796874789521e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,0.0001037887632264,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5460510253906,0.0,0.0,0.0004923275555483,290.9562072753906,294.1499938964844,264.3349914550781,262.5130310058594,266.7416076660156,264.3026733398437,290.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501642245799,1.1729953008909888e-08,0.0010501524666324,-0.0297750849276781,0.0,0.0,0.0,-0.0106278546154499,60.0,-18.451122283935547,-0.0,-7.519238209852119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,293.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.850804053712636e-05,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001037337133311,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100830078125,0.0,0.0,7.661756535526365e-05,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0001037340553011,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.521240234375,0.0,0.0,0.000492068065796,290.9504089355469,294.1499938964844,264.3569641113281,262.5325622558594,266.6971130371094,264.32037353515625,290.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665198584864813e-08,0.0010495987953618,-0.029605621472001,0.0,0.0,0.0,-0.010595753788948,60.0,-18.415189743041992,-0.0,-7.511310684549245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,293.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.850804053712636e-05,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0001037337133311,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100830078125,0.0,0.0,7.661756535526365e-05,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0001037340553011,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.521240234375,0.0,0.0,0.000492068065796,290.9504089355469,294.1499938964844,264.3569641113281,262.5325622558594,266.6971130371094,264.32037353515625,290.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665198584864813e-08,0.0010495987953618,-0.029605621472001,0.0,0.0,0.0,-0.010595753788948,60.0,-18.415189743041992,-0.0,-7.511310684549245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,293.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,9.848824265645816e-05,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001037128604366,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,7.660216942895204e-05,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34344482421875,0.0,0.0,0.0001037132024066,291.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089111328125,0.0,0.0,0.0004919691709801,290.9474792480469,294.1499938964844,264.3685607910156,262.5429077148437,266.67535400390625,264.3300170898437,289.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493993759155,1.1640514330224503e-08,0.0010493877343833,-0.0295410193502903,0.0,0.0,0.0,-0.0105835162103176,60.0,-18.397878646850582,-0.0,-7.508289456836793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,293.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.847269393503666e-05,291.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.000103696489532,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.696044921875,0.0,0.0,7.659006951143965e-05,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,0.000103696824226,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4966125488281,0.0,0.0,0.0004918914637528,290.94451904296875,294.1499938964844,264.38055419921875,262.5535583496094,266.6539306640625,264.340087890625,289.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492334840819,1.1621123618965612e-08,0.0010492218425497,-0.0294902715831995,0.0,0.0,0.0,-0.0105739030987024,60.0,-18.38104248046875,-0.0,-7.50591695464209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,293.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.84544967650436e-05,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0001036773246596,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820678710937,0.0,0.0,7.657591049792245e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,0.0001036776520777,291.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721984863281,0.0,0.0,0.0004918006015941,290.9385681152344,294.1499938964844,264.4055480957031,262.5757751464844,266.6119689941406,264.3616027832031,289.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598418225844398e-08,0.0010490276617929,-0.0294308494776487,0.0,0.0,0.0,-0.0105626471340656,60.0,-18.348926544189453,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,293.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.84544967650436e-05,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0001036773246596,291.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820678710937,0.0,0.0,7.657591049792245e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,0.0001036776520777,291.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721984863281,0.0,0.0,0.0004918006015941,290.9385681152344,294.1499938964844,264.4055480957031,262.5757751464844,266.6119689941406,264.3616027832031,289.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598418225844398e-08,0.0010490276617929,-0.0294308494776487,0.0,0.0,0.0,-0.0105626471340656,60.0,-18.348926544189453,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,293.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.845317981671542e-05,291.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0001036759349517,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6681213378906,0.0,0.0,7.657488458789885e-05,290.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32012939453125,0.0,0.0,0.0001036762623698,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479675292969,0.0,0.0,0.0004917940241284,290.9325256347656,294.1499938964844,264.43170166015625,262.5990600585937,266.5712585449219,264.3847045898437,289.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596747562236942e-08,0.0010490133427083,-0.0294264778494834,0.0,0.0,0.0,-0.0105618182569742,60.0,-18.319091796875,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,293.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.845317981671542e-05,291.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0001036759349517,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6681213378906,0.0,0.0,7.657488458789885e-05,290.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32012939453125,0.0,0.0,0.0001036762623698,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479675292969,0.0,0.0,0.0004917940241284,290.9325256347656,294.1499938964844,264.43170166015625,262.5990600585937,266.5712585449219,264.3847045898437,289.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596747562236942e-08,0.0010490133427083,-0.0294264778494834,0.0,0.0,0.0,-0.0105618182569742,60.0,-18.319091796875,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,293.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.846725879469886e-05,291.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.0001036907633533,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,7.65858349041082e-05,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,0.0001036910907714,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239501953125,0.0,0.0,0.0004918643389828,290.9264221191406,294.1499938964844,264.45880126953125,262.6231384277344,266.53179931640625,264.4092712402344,289.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614265993387109e-08,0.0010491630528122,-0.0294723249971866,0.0,0.0,0.0,-0.0105705028399825,60.0,-18.29152107238769,-0.0,-7.505077803671156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,293.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.846725879469886e-05,291.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.0001036907633533,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,7.65858349041082e-05,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,0.0001036910907714,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239501953125,0.0,0.0,0.0004918643389828,290.9264221191406,294.1499938964844,264.45880126953125,262.6231384277344,266.53179931640625,264.4092712402344,289.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614265993387109e-08,0.0010491630528122,-0.0294723249971866,0.0,0.0,0.0,-0.0105705028399825,60.0,-18.29152107238769,-0.0,-7.505077803671156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,293.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.849367052083836e-05,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0001037185793393,291.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404113769531,0.0,0.0,7.660637493245304e-05,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30145263671875,0.0,0.0,0.0001037188994814,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40008544921875,0.0,0.0,0.0004919962957501,290.92022705078125,294.1499938964844,264.4866027832031,262.6478881835937,266.4935913085937,264.4350280761719,289.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583717525005,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.26595497131348,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,293.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,9.849367052083836e-05,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0001037185793393,291.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404113769531,0.0,0.0,7.660637493245304e-05,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30145263671875,0.0,0.0,0.0001037188994814,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40008544921875,0.0,0.0,0.0004919962957501,290.92022705078125,294.1499938964844,264.4866027832031,262.6478881835937,266.4935913085937,264.4350280761719,289.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583717525005,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.26595497131348,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,293.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.850999049376696e-05,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0001037357651512,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6335144042969,0.0,0.0,7.661907147848979e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967529296875,0.0,0.0,0.0001037360852933,291.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882141113281,0.0,0.0,0.0004920777864754,290.9171142578125,294.1499938964844,264.5007019042969,262.6604309082031,266.4749450683594,264.44830322265625,289.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496296454221,1.1667466992548723e-08,0.0010496178874745,-0.0296115558594465,0.0,0.0,0.0,-0.0105968760326504,60.0,-18.25376892089844,-0.0,-7.51158779621619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,293.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.852732182480396e-05,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.0001037540132529,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62664794921875,0.0,0.0,7.663254655199125e-05,290.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920837402344,0.0,0.0,0.000103754326119,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,0.0004921643412671,290.9139709472656,294.1499938964844,264.5149230957031,262.67303466796875,266.45660400390625,264.4618225097656,289.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.168904084636324e-08,0.0010498024057596,-0.0296680182218551,0.0,0.0,0.0,-0.0106075713410973,60.0,-18.241823196411133,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,293.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.856318501988426e-05,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0001037917754729,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,7.666043529752642e-05,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826843261719,0.0,0.0,0.0001037920883391,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35284423828125,0.0,0.0,0.0004923435044474,290.9076232910156,294.1499938964844,264.54345703125,262.69842529296875,266.4208068847656,264.48931884765625,289.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.2182674407959,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,293.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,9.856318501988426e-05,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0001037917754729,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,7.666043529752642e-05,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826843261719,0.0,0.0,0.0001037920883391,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35284423828125,0.0,0.0,0.0004923435044474,290.9076232910156,294.1499938964844,264.54345703125,262.69842529296875,266.4208068847656,264.48931884765625,289.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.2182674407959,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,293.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.860035061137752e-05,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001038309201248,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,7.668934267712757e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0001038312257151,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,0.0004925291868858,290.9012145996094,294.1499938964844,264.5720520019531,262.7238464355469,266.3861389160156,264.5173645019531,289.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.1949520111084,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,293.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.860035061137752e-05,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0001038309201248,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,7.668934267712757e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0001038312257151,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294982910156,0.0,0.0,0.0004925291868858,290.9012145996094,294.1499938964844,264.5720520019531,262.7238464355469,266.3861389160156,264.5173645019531,289.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.1949520111084,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
