time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685860,293.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.863855666480958e-05,291.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001038711488945,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,7.67190576880239e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,0.0001038714544847,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062744140625,0.0,0.0,0.0004927199915982,290.8947448730469,294.1499938964844,264.6004638671875,262.74908447265625,266.3526611328125,264.545654296875,289.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.17190361022949,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,293.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.863855666480958e-05,291.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001038711488945,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,7.67190576880239e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,0.0001038714544847,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062744140625,0.0,0.0,0.0004927199915982,290.8947448730469,294.1499938964844,264.6004638671875,262.74908447265625,266.3526611328125,264.545654296875,289.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.17190361022949,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,293.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.867754124570638e-05,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0001039121998474,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,7.67493766034022e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,0.0001039125054376,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2832336425781,0.0,0.0,0.0004929147544316,290.88818359375,294.1499938964844,264.62841796875,262.77392578125,266.3203125,264.57403564453125,289.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.149229049682617,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,293.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.867754124570638e-05,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0001039121998474,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,7.67493766034022e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,0.0001039125054376,291.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2832336425781,0.0,0.0,0.0004929147544316,290.88818359375,294.1499938964844,264.62841796875,262.77392578125,266.3203125,264.57403564453125,289.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.149229049682617,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,293.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.86972518148832e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0001039329581544,290.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650939941406,0.0,0.0,7.676469977013767e-05,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.249755859375,0.0,0.0,0.0001039332564687,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27178955078125,0.0,0.0,0.0004930131835862,290.8848876953125,294.1499938964844,264.6421813964844,262.7861328125,266.3045654296875,264.588134765625,289.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900645802143116e-08,0.0010516117326915,-0.0302217863500118,0.0,0.0,0.0,-0.0107124727219343,60.0,-18.1380672454834,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,293.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,9.8717056971509e-05,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0001039538183249,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55828857421875,0.0,0.0,7.678011024836451e-05,290.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,0.0001039541093632,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603454589844,0.0,0.0,0.0004931121366098,290.8815612792969,294.1499938964844,264.6557312011719,262.7981872558594,266.2890930175781,264.6021728515625,289.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.127042770385746,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,293.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,9.87568637356162e-05,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,0.0001039957351167,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,7.681106944801286e-05,290.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,0.000103996026155,291.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23760986328125,0.0,0.0,0.0004933109739795,290.8748474121094,294.1499938964844,264.68218994140625,262.8216857910156,266.25897216796875,264.6298828125,289.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160714149475,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.10546112060547,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,293.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,9.87568637356162e-05,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,0.0001039957351167,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,7.681106944801286e-05,290.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355651855469,0.0,0.0,0.000103996026155,291.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23760986328125,0.0,0.0,0.0004933109739795,290.8748474121094,294.1499938964844,264.68218994140625,262.8216857910156,266.25897216796875,264.6298828125,289.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160714149475,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.10546112060547,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,293.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,9.879673598334192e-05,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.0001040377246681,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312194824219,0.0,0.0,7.68420723034069e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0001040380084305,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21502685546875,0.0,0.0,0.0004935101605951,290.8680419921875,294.1499938964844,264.70751953125,262.8441772460937,266.2298278808594,264.6569519042969,289.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460039526224,0.0,0.0,0.0,-0.0107738925144076,60.0,-18.084596633911133,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,293.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,9.879673598334192e-05,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.0001040377246681,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312194824219,0.0,0.0,7.68420723034069e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,0.0001040380084305,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21502685546875,0.0,0.0,0.0004935101605951,290.8680419921875,294.1499938964844,264.70751953125,262.8441772460937,266.2298278808594,264.6569519042969,289.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460039526224,0.0,0.0,0.0,-0.0107738925144076,60.0,-18.084596633911133,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,293.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,9.883644816000016e-05,291.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.0001040795395965,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,7.68729587434791e-05,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001040798233589,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925964355469,0.0,0.0,0.0004937085323035,290.8612060546875,294.1499938964844,264.73150634765625,262.8655090332031,266.20172119140625,264.6830749511719,289.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399247249441e-08,0.001053093932569,-0.0306754130870103,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.064586639404297,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,293.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,9.883644816000016e-05,291.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.0001040795395965,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,7.68729587434791e-05,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.0001040798233589,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1925964355469,0.0,0.0,0.0004937085323035,290.8612060546875,294.1499938964844,264.73150634765625,262.8655090332031,266.20172119140625,264.6830749511719,289.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399247249441e-08,0.001053093932569,-0.0306754130870103,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.064586639404297,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,293.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,9.887578198686242e-05,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0001041209543473,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,7.690354686928913e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0001041212381096,291.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703186035156,0.0,0.0,0.0004939049831591,290.8542785644531,294.1499938964844,264.75396728515625,262.88543701171875,266.17449951171875,264.7080993652344,289.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122972847805611e-08,0.0010535127948969,-0.0308035872876644,0.0,0.0,0.0,-0.0108226900920271,60.0,-18.04553985595703,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,293.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,9.887578198686242e-05,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0001041209543473,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,7.690354686928913e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0001041212381096,291.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703186035156,0.0,0.0,0.0004939049831591,290.8542785644531,294.1499938964844,264.75396728515625,262.88543701171875,266.17449951171875,264.7080993652344,289.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122972847805611e-08,0.0010535127948969,-0.0308035872876644,0.0,0.0,0.0,-0.0108226900920271,60.0,-18.04553985595703,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,293.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.889523789752276e-05,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0001041414434439,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49755859375,0.0,0.0,7.691868086112663e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0001041417272062,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1592102050781,0.0,0.0,0.0004940021899528,290.85076904296875,294.1499938964844,264.7645263671875,262.8948059082031,266.1612548828125,264.7200927734375,289.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669935911893,0.0,0.0,0.0,-0.010834701359272,60.0,-18.03642845153809,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,293.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.891451918520032e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,0.0001041617506416,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908447265625,0.0,0.0,7.693367660976946e-05,290.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.000104162027128,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1481628417969,0.0,0.0,0.0004940985236316,290.8472595214844,294.1499938964844,264.77459716796875,262.9037780761719,266.1482238769531,264.7317199707031,289.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171216035028465e-08,0.0010539252543821,-0.0309298280626535,0.0,0.0,0.0,-0.0108466055244207,60.0,-18.02760505676269,-0.0,-7.573372329261474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,293.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,9.895244875224309e-05,291.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,0.0001042016956489,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774475097656,0.0,0.0,7.696318061789498e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0001042019721353,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12615966796875,0.0,0.0,0.0004942879895679,290.8402099609375,294.1499938964844,264.7932434082031,262.9203186035156,266.1227722167969,264.7537536621094,289.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218454692458636e-08,0.0010543292155489,-0.0310534406453371,0.0,0.0,0.0,-0.0108700236305594,60.0,-18.010881423950195,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,293.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,9.895244875224309e-05,291.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,0.0001042016956489,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774475097656,0.0,0.0,7.696318061789498e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0001042019721353,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12615966796875,0.0,0.0,0.0004942879895679,290.8402099609375,294.1499938964844,264.7932434082031,262.9203186035156,266.1227722167969,264.7537536621094,289.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218454692458636e-08,0.0010543292155489,-0.0310534406453371,0.0,0.0,0.0,-0.0108700236305594,60.0,-18.010881423950195,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,293.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,9.898937423713504e-05,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,0.0001042405783664,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640808105469,0.0,0.0,7.699189154664055e-05,290.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0001042408475768,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,0.0004944723914377,290.83306884765625,294.1499938964844,264.80963134765625,262.93487548828125,266.09814453125,264.7738952636719,289.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433912889672e-08,0.0010547223500907,-0.0311737544834613,0.0,0.0,0.0,-0.0108928177505731,60.0,-17.995534896850586,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,293.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963317871094,0.0,0.0,9.898937423713504e-05,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,0.0001042405783664,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640808105469,0.0,0.0,7.699189154664055e-05,290.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0001042408475768,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,0.0004944723914377,290.83306884765625,294.1499938964844,264.80963134765625,262.93487548828125,266.09814453125,264.7738952636719,289.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433912889672e-08,0.0010547223500907,-0.0311737544834613,0.0,0.0,0.0,-0.0108928177505731,60.0,-17.995534896850586,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,293.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.902507008519024e-05,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001042781659634,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,7.701965660089627e-05,290.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0001042784351739,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,0.0004946507397107,290.8258361816406,294.1499938964844,264.8235778808594,262.9472351074219,266.0742492675781,264.7919616699219,289.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308889019152502e-08,0.0010551024461165,-0.0312900803983211,0.0,0.0,0.0,-0.0109148556366562,60.0,-17.98165512084961,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,293.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.902507008519024e-05,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001042781659634,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,7.701965660089627e-05,290.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0001042784351739,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,0.0004946507397107,290.8258361816406,294.1499938964844,264.8235778808594,262.9472351074219,266.0742492675781,264.7919616699219,289.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308889019152502e-08,0.0010551024461165,-0.0312900803983211,0.0,0.0,0.0,-0.0109148556366562,60.0,-17.98165512084961,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,293.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,9.905933984555304e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.0001043142547132,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,7.704630843363702e-05,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001043145166477,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610046386719,0.0,0.0,0.0004948219284415,290.8185729980469,294.1499938964844,264.83477783203125,262.9571838378906,266.051025390625,264.8077087402344,289.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351557998613316e-08,0.0010554672917351,-0.0314017310738563,0.0,0.0,0.0,-0.0109360087662935,60.0,-17.96938705444336,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,293.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,9.905933984555304e-05,291.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.0001043142547132,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,7.704630843363702e-05,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001043145166477,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610046386719,0.0,0.0,0.0004948219284415,290.8185729980469,294.1499938964844,264.83477783203125,262.9571838378906,266.051025390625,264.8077087402344,289.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351557998613316e-08,0.0010554672917351,-0.0314017310738563,0.0,0.0,0.0,-0.0109360087662935,60.0,-17.96938705444336,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,293.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,9.907584899337962e-05,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,0.0001043316442519,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308166503906,0.0,0.0,7.705915049882606e-05,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0001043319061864,291.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502624511719,0.0,0.0,0.000494904408697,290.8148803710937,294.1499938964844,264.8393249511719,262.9612121582031,266.0396728515625,264.8146057128906,289.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556555353105,1.2372121105386212e-08,0.0010556431952863,-0.0314555391669273,0.0,0.0,0.0,-0.0109462030231952,60.0,-17.96392822265625,-0.0,-7.59808358452574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,293.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,9.90919434116222e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001043485899572,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241638183594,0.0,0.0,7.707166514592245e-05,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001043488518917,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03955078125,0.0,0.0,0.0004949847934767,290.8111877441406,294.1499938964844,264.84307861328125,262.9645690917969,266.0284423828125,264.8208312988281,289.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392163739605166e-08,0.0010558145586401,-0.0315079800784587,0.0,0.0,0.0,-0.0109561393037438,60.0,-17.958906173706055,-0.0,-7.600551299447035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,293.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.91227279882878e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0001043810043483,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109191894531,0.0,0.0,7.709560304647312e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001043812590069,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182189941406,0.0,0.0,0.0004951385199092,290.80377197265625,294.1499938964844,264.8482360839844,262.9691162109375,266.0063781738281,264.831298828125,289.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430491302950486e-08,0.001056142267771,-0.0316082686185836,0.0,0.0,0.0,-0.0109751392155885,60.0,-17.95020866394043,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,293.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.91227279882878e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0001043810043483,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109191894531,0.0,0.0,7.709560304647312e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001043812590069,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182189941406,0.0,0.0,0.0004951385199092,290.80377197265625,294.1499938964844,264.8482360839844,262.9691162109375,266.0063781738281,264.831298828125,289.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430491302950486e-08,0.001056142267771,-0.0316082686185836,0.0,0.0,0.0,-0.0109751392155885,60.0,-17.95020866394043,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,293.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,9.915118425851688e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,0.0001044109740178,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.397705078125,0.0,0.0,7.711773650953546e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0001044112286763,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970397949219,0.0,0.0,0.0004952807212248,290.7962951660156,294.1499938964844,264.8500061035156,262.970703125,265.9847717285156,264.8387145996094,289.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564577532932,1.2465927845539682e-08,0.0010564452968537,-0.0317009910941123,0.0,0.0,0.0,-0.0109927067533135,60.0,-17.94352912902832,-0.0,-7.609635588323729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,293.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,9.915118425851688e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,0.0001044109740178,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.397705078125,0.0,0.0,7.711773650953546e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0001044112286763,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9970397949219,0.0,0.0,0.0004952807212248,290.7962951660156,294.1499938964844,264.8500061035156,262.970703125,265.9847717285156,264.8387145996094,289.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564577532932,1.2465927845539682e-08,0.0010564452968537,-0.0317009910941123,0.0,0.0,0.0,-0.0109927067533135,60.0,-17.94352912902832,-0.0,-7.609635588323729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,293.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,9.917040006257594e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,0.0001044312084559,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844909667969,0.0,0.0,7.7132681326475e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001044314558384,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759826660156,0.0,0.0,0.0004953767056576,290.7887268066406,294.1499938964844,264.8480529785156,262.9689636230469,265.96356201171875,264.84295654296875,289.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566622950136,1.2489847378560626e-08,0.0010566498385742,-0.0317635796964168,0.0,0.0,0.0,-0.0110045652836561,60.0,-17.938446044921875,-0.0,-7.61258291959166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,293.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,9.917040006257594e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,0.0001044312084559,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844909667969,0.0,0.0,7.7132681326475e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001044314558384,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759826660156,0.0,0.0,0.0004953767056576,290.7887268066406,294.1499938964844,264.8480529785156,262.9689636230469,265.96356201171875,264.84295654296875,289.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566622950136,1.2489847378560626e-08,0.0010566498385742,-0.0317635796964168,0.0,0.0,0.0,-0.0110045652836561,60.0,-17.938446044921875,-0.0,-7.61258291959166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,293.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,9.91742344922386e-05,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0001044352393364,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.371337890625,0.0,0.0,7.71356571931392e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.000104435486719,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550476074219,0.0,0.0,0.0004953958559781,290.7810974121094,294.1499938964844,264.84234619140625,262.9638977050781,265.9426574707031,264.8436889648437,289.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567030403763,1.2494600021284441e-08,0.0010566905839368,-0.0317760147154331,0.0,0.0,0.0,-0.0110069215297698,60.0,-17.933746337890625,-0.0,-7.613168406805927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,293.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,9.91742344922386e-05,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0001044352393364,290.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.371337890625,0.0,0.0,7.71356571931392e-05,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.000104435486719,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550476074219,0.0,0.0,0.0004953958559781,290.7810974121094,294.1499938964844,264.84234619140625,262.9638977050781,265.9426574707031,264.8436889648437,289.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567030403763,1.2494600021284441e-08,0.0010566905839368,-0.0317760147154331,0.0,0.0,0.0,-0.0110069215297698,60.0,-17.933746337890625,-0.0,-7.613168406805927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,292.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,9.917057468555868e-05,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0001044313903548,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36474609375,0.0,0.0,7.713281229371205e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001044316377374,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,0.0004953775787726,290.7772521972656,294.1499938964844,264.83819580078125,262.960205078125,265.93231201171875,264.8426513671875,289.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566640412434,1.2490033896028764e-08,0.001056651584804,-0.0317640677094459,0.0,0.0,0.0,-0.011004657484591,60.0,-17.931381225585938,-0.0,-7.612605656959205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,292.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,9.91634515230544e-05,291.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.0001044238888425,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,7.712726801401004e-05,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.0001044241289491,291.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93426513671875,0.0,0.0,0.0004953419556841,290.7734069824219,294.1499938964844,264.83319091796875,262.9557800292969,265.9220275878906,264.8407287597656,289.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565880220383,1.2481143230047564e-08,0.0010565755655989,-0.031740803271532,0.0,0.0,0.0,-0.0110002504661679,60.0,-17.929000854492188,-0.0,-7.611510000060663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,292.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,9.913966641761364e-05,291.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001043988449964,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,7.710877252975479e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.000104399085103,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136047363281,0.0,0.0,0.0004952231538482,290.7656555175781,294.1499938964844,264.8208312988281,262.94482421875,265.90155029296875,264.8345642089844,289.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451488728970617e-08,0.0010563220130279,-0.0316632129251956,0.0,0.0,0.0,-0.0109855495393276,60.0,-17.924192428588867,-0.0,-7.607857099856119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,292.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,9.913966641761364e-05,291.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001043988449964,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,7.710877252975479e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,0.000104399085103,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136047363281,0.0,0.0,0.0004952231538482,290.7656555175781,294.1499938964844,264.8208312988281,262.94482421875,265.90155029296875,264.8345642089844,289.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451488728970617e-08,0.0010563220130279,-0.0316632129251956,0.0,0.0,0.0,-0.0109855495393276,60.0,-17.924192428588867,-0.0,-7.607857099856119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,292.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,9.910368680721147e-05,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,0.0001043609590851,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,7.708078192081302e-05,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0001043611919158,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,0.0004950434667989,290.7578430175781,294.1499938964844,264.8055419921875,262.9312438964844,265.8812255859375,264.8250427246094,289.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559508809819,1.24066374951326e-08,0.0010559385409578,-0.0315458551049232,0.0,0.0,0.0,-0.0109633151441812,60.0,-17.919334411621094,-0.0,-7.60233334062832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
