time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688200,292.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,9.910368680721147e-05,291.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,0.0001043609590851,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,7.708078192081302e-05,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0001043611919158,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,0.0004950434667989,290.7578430175781,294.1499938964844,264.8055419921875,262.9312438964844,265.8812255859375,264.8250427246094,289.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559508809819,1.24066374951326e-08,0.0010559385409578,-0.0315458551049232,0.0,0.0,0.0,-0.0109633151441812,60.0,-17.919334411621094,-0.0,-7.60233334062832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,292.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,9.905713523039594e-05,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0001043119336827,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,7.704457675572485e-05,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0001043121665134,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8726501464844,0.0,0.0,0.0004948109271936,290.7499694824219,294.1499938964844,264.78759765625,262.9153137207031,265.8609619140625,264.8126220703125,289.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348616351687273e-08,0.0010554424952715,-0.0313940308988094,0.0,0.0,0.0,-0.0109345512464642,60.0,-17.914445877075195,-0.0,-7.595190254505725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,292.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,9.905713523039594e-05,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0001043119336827,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,7.704457675572485e-05,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0001043121665134,291.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8726501464844,0.0,0.0,0.0004948109271936,290.7499694824219,294.1499938964844,264.78759765625,262.9153137207031,265.8609619140625,264.8126220703125,289.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348616351687273e-08,0.0010554424952715,-0.0313940308988094,0.0,0.0,0.0,-0.0109345512464642,60.0,-17.914445877075195,-0.0,-7.595190254505725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,292.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,9.900087752612308e-05,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,0.0001042526928358,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,7.700081914663315e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001042529183905,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523864746094,0.0,0.0,0.0004945299006067,290.7420654296875,294.1499938964844,264.7672424316406,262.897216796875,265.8407287597656,264.7974548339844,289.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278496441808784e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.9095458984375,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,292.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,9.900087752612308e-05,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,0.0001042526928358,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,7.700081914663315e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001042529183905,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523864746094,0.0,0.0,0.0004945299006067,290.7420654296875,294.1499938964844,264.7672424316406,262.897216796875,265.8407287597656,264.7974548339844,289.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278496441808784e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.9095458984375,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,292.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,9.896940173348412e-05,291.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,0.0001042195435729,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994384765625,0.0,0.0,7.697633554926142e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,0.0001042197764036,291.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423156738281,0.0,0.0,0.0004943726235069,290.7380676269531,294.1499938964844,264.7562561035156,262.887451171875,265.8305969238281,264.78887939453125,289.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545197874307,1.2239268265545888e-08,0.0010545074474066,-0.0311079043895006,0.0,0.0,0.0,-0.0108803436160087,60.0,-17.90709114074707,-0.0,-7.581738259432313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,292.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,9.893593232845888e-05,291.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,0.0001041843061102,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,7.695030217291787e-05,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001041845316649,291.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8322448730469,0.0,0.0,0.0004942055093124,290.73406982421875,294.1499938964844,264.7447509765625,262.87725830078125,265.8204650878906,264.7796325683594,289.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197561183313612e-08,0.0010541508672758,-0.0309987664222717,0.0,0.0,0.0,-0.0108596682548522,60.0,-17.90463638305664,-0.0,-7.576610272508334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,292.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,9.88639221759513e-05,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,0.000104108468804,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,7.689429185120389e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001041086943587,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.812255859375,0.0,0.0,0.000493845785968,290.7260437011719,294.1499938964844,264.72039794921875,262.8556213378906,265.8001708984375,264.7596435546875,289.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639203965663,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.89972686767578,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,292.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,9.88639221759513e-05,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,0.000104108468804,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,7.689429185120389e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001041086943587,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.812255859375,0.0,0.0,0.000493845785968,290.7260437011719,294.1499938964844,264.72039794921875,262.8556213378906,265.8001708984375,264.7596435546875,289.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639203965663,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.89972686767578,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,292.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,9.87853854894638e-05,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,0.0001040257702697,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,7.683321018703282e-05,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0001040259885485,291.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.0004934534663334,290.71795654296875,294.1499938964844,264.6944580078125,262.83258056640625,265.77978515625,264.7377014160156,289.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009942373936155e-08,0.0010525466641411,-0.0305078048259019,0.0,0.0,0.0,-0.010766658000648,60.0,-17.894811630249023,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,292.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,9.87853854894638e-05,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,0.0001040257702697,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,7.683321018703282e-05,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0001040259885485,291.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.0004934534663334,290.71795654296875,294.1499938964844,264.6944580078125,262.83258056640625,265.77978515625,264.7377014160156,289.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009942373936155e-08,0.0010525466641411,-0.0305078048259019,0.0,0.0,0.0,-0.010766658000648,60.0,-17.894811630249023,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,9.87015591817908e-05,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.000103937498352,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,7.676801033085212e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0001039377166307,291.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,0.0004930347204208,290.7098083496094,294.1499938964844,264.6671447753906,262.808349609375,265.7593078613281,264.7139587402344,289.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905476604567866e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.889890670776367,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,9.87015591817908e-05,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.000103937498352,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,7.676801033085212e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228271484375,0.0,0.0,0.0001039377166307,291.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726135253906,0.0,0.0,0.0004930347204208,290.7098083496094,294.1499938964844,264.6671447753906,262.808349609375,265.7593078613281,264.7139587402344,289.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905476604567866e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.889890670776367,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,9.86134764389135e-05,291.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0001038447371684,290.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,7.669949263799936e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001038449554471,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75299072265625,0.0,0.0,0.0004925947287119,290.7016296386719,294.1499938964844,264.6387939453125,262.7831420898437,265.7387084960937,264.688720703125,289.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.88495445251465,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,9.86134764389135e-05,291.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0001038447371684,290.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413330078125,0.0,0.0,7.669949263799936e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001038449554471,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75299072265625,0.0,0.0,0.0004925947287119,290.7016296386719,294.1499938964844,264.6387939453125,262.7831420898437,265.7387084960937,264.688720703125,289.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.88495445251465,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,292.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,9.856811811914667e-05,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.0001037969705066,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,7.66642187954858e-05,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0001037971887853,291.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74322509765625,0.0,0.0,0.000492368126288,290.697509765625,294.1499938964844,264.6242980957031,262.770263671875,265.72833251953125,264.6756286621094,289.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739183847225831e-08,0.0010502315126359,-0.0297992434352636,0.0,0.0,0.0,-0.0106324311345815,60.0,-17.882476806640625,-0.0,-7.520368683344716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,292.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,9.852213406702504e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0001037485562846,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,7.662845018785447e-05,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0001037487672874,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334899902344,0.0,0.0,0.0004921384970657,290.693359375,294.1499938964844,264.6096496582031,262.7572326660156,265.71795654296875,264.6622314453125,289.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681883904657298e-08,0.0010497416369616,-0.0296492855995893,0.0,0.0,0.0,-0.0106040257960557,60.0,-17.879995346069336,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,292.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,9.842863073572516e-05,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,0.0001036500907503,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,7.65557269915007e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.000103650301753,291.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7141418457031,0.0,0.0,0.0004916713805869,290.6850891113281,294.1499938964844,264.5799560546875,262.7308654785156,265.69708251953125,264.63482666015625,289.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462623760104,60.0,-17.87500762939453,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,292.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,9.842863073572516e-05,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,0.0001036500907503,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,7.65557269915007e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.000103650301753,291.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7141418457031,0.0,0.0,0.0004916713805869,290.6850891113281,294.1499938964844,264.5799560546875,262.7308654785156,265.69708251953125,264.63482666015625,289.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462623760104,60.0,-17.87500762939453,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,292.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,9.833390504354612e-05,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,0.0001035503373714,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.648205064469948e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0001035505410982,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,0.0004911982105113,290.6767578125,294.1499938964844,264.54998779296875,262.7042236328125,265.6760559082031,264.606689453125,289.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447319536728172e-08,0.0010477359173819,-0.0290353987365961,0.0,0.0,0.0,-0.0104877417907118,60.0,-17.869979858398438,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,292.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,9.833390504354612e-05,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,0.0001035503373714,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.648205064469948e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0001035505410982,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69488525390625,0.0,0.0,0.0004911982105113,290.6767578125,294.1499938964844,264.54998779296875,262.7042236328125,265.6760559082031,264.606689453125,289.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447319536728172e-08,0.0010477359173819,-0.0290353987365961,0.0,0.0,0.0,-0.0104877417907118,60.0,-17.869979858398438,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,292.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,9.823901928029954e-05,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0001034504166455,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,7.640824333066121e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0001034506203723,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0004907242255285,290.6683654785156,294.1499938964844,264.5200500488281,262.6776123046875,265.6548767089844,264.5780944824219,289.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079896427174e-08,0.0010467249667271,-0.028725940734148,0.0,0.0,0.0,-0.0104291262105107,60.0,-17.86490821838379,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,292.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,9.823901928029954e-05,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,0.0001034504166455,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,7.640824333066121e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0001034506203723,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0004907242255285,290.6683654785156,294.1499938964844,264.5200500488281,262.6776123046875,265.6548767089844,264.5780944824219,289.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079896427174e-08,0.0010467249667271,-0.028725940734148,0.0,0.0,0.0,-0.0104291262105107,60.0,-17.86490821838379,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,292.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,9.814507939154282e-05,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,0.0001033514927257,290.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,7.633517816429958e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0001033516964525,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,0.0004902549553662,290.659912109375,294.1499938964844,264.4903564453125,262.6512145996094,265.633544921875,264.54931640625,289.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457350872457,1.1212012651640181e-08,0.0010457239113748,-0.0284195374697446,0.0,0.0,0.0,-0.0103710908442735,60.0,-17.85978126525879,-0.0,-7.455944484036081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,292.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,9.814507939154282e-05,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,0.0001033514927257,290.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,7.633517816429958e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0001033516964525,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,0.0004902549553662,290.659912109375,294.1499938964844,264.4903564453125,262.6512145996094,265.633544921875,264.54931640625,289.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457350872457,1.1212012651640181e-08,0.0010457239113748,-0.0284195374697446,0.0,0.0,0.0,-0.0103710908442735,60.0,-17.85978126525879,-0.0,-7.455944484036081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,292.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489318847656,0.0,0.0,9.809860057430342e-05,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,0.0001033025546348,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,7.629903120687231e-05,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0001033027510857,291.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473083496094,0.0,0.0,0.0004900228232145,290.6557006835937,294.1499938964844,264.4757080078125,262.63818359375,265.6228332519531,264.534912109375,289.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452398564666,1.1154099865962053e-08,0.0010452286805957,-0.0282679609954357,0.0,0.0,0.0,-0.0103423809632658,60.0,-17.85719871520996,-0.0,-7.448883820870833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,292.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,9.805291483644396e-05,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0001032544387271,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,7.626349542988464e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.000103254635178,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379089355469,0.0,0.0,0.000489794590976,290.6514587402344,294.1499938964844,264.4612121582031,262.6252746582031,265.6120910644531,264.52056884765625,289.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447530075907,1.1097164076545596e-08,0.0010447418317198,-0.0281189363449811,0.0,0.0,0.0,-0.010314155369997,60.0,-17.854602813720703,-0.0,-7.441946081598871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,292.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,9.796354424906896e-05,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420349121094,0.0,0.0,0.0001031603314913,290.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.619398093083873e-05,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,0.0001031605279422,291.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,0.0004893481964245,290.6429138183594,294.1499938964844,264.4328308105469,262.6000671386719,265.5905456542969,264.4920654296875,289.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985799825391496e-08,0.0010437895543873,-0.0278274472802877,0.0,0.0,0.0,-0.0102589474990963,60.0,-17.84937286376953,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,292.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,9.796354424906896e-05,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420349121094,0.0,0.0,0.0001031603314913,290.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.619398093083873e-05,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,0.0001031605279422,291.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,0.0004893481964245,290.6429138183594,294.1499938964844,264.4328308105469,262.6000671386719,265.5905456542969,264.4920654296875,289.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985799825391496e-08,0.0010437895543873,-0.0278274472802877,0.0,0.0,0.0,-0.0102589474990963,60.0,-17.84937286376953,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,292.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,9.787854651222004e-05,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0001030708226608,290.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.612787157995626e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0001030710191116,291.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,0.0004889236297458,290.63433837890625,294.1499938964844,264.4055480957031,262.5758056640625,265.5688781738281,264.4641418457031,289.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428947862237,1.0879879219771738e-08,0.0010428839595988,-0.0275502018630504,0.0,0.0,0.0,-0.0102064386010169,60.0,-17.844083786010742,-0.0,-7.415497549345673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,292.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,9.787854651222004e-05,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0001030708226608,290.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.612787157995626e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0001030710191116,291.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,0.0004889236297458,290.63433837890625,294.1499938964844,264.4055480957031,262.5758056640625,265.5688781738281,264.4641418457031,289.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428947862237,1.0879879219771738e-08,0.0010428839595988,-0.0275502018630504,0.0,0.0,0.0,-0.0102064386010169,60.0,-17.844083786010742,-0.0,-7.415497549345673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,292.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,9.77980307652615e-05,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,0.0001029860359267,290.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,7.606524741277099e-05,290.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001029862251016,291.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,0.0004885214148089,290.625732421875,294.1499938964844,264.3796081542969,262.5527038574219,265.5471496582031,264.4369201660156,289.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779539927341377e-08,0.0010420258622616,-0.0272875558584928,0.0,0.0,0.0,-0.0101566957309842,60.0,-17.838754653930664,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,292.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,9.77980307652615e-05,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,0.0001029860359267,290.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,7.606524741277099e-05,290.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001029862251016,291.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,0.0004885214148089,290.625732421875,294.1499938964844,264.3796081542969,262.5527038574219,265.5471496582031,264.4369201660156,289.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779539927341377e-08,0.0010420258622616,-0.0272875558584928,0.0,0.0,0.0,-0.0101566957309842,60.0,-17.838754653930664,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,292.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,9.772427438292652e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0001029083723551,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,7.600788376294076e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.000102908554254,291.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,0.0004881529894191,290.6170654296875,294.1499938964844,264.3552551269531,262.5310363769531,265.525390625,264.4107971191406,289.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412506526336,1.0687633000827644e-08,0.0010412400588393,-0.0270469803363084,0.0,0.0,0.0,-0.0101111335679888,60.0,-17.83338737487793,-0.0,-7.392136325279355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,292.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,9.772427438292652e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0001029083723551,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,7.600788376294076e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.000102908554254,291.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,0.0004881529894191,290.6170654296875,294.1499938964844,264.3552551269531,262.5310363769531,265.525390625,264.4107971191406,289.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412506526336,1.0687633000827644e-08,0.0010412400588393,-0.0270469803363084,0.0,0.0,0.0,-0.0101111335679888,60.0,-17.83338737487793,-0.0,-7.392136325279355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,292.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,9.768954623723404e-05,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162780761719,0.0,0.0,0.0001028717961162,290.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,7.59808681323193e-05,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0001028719852911,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543212890625,0.0,0.0,0.0004879795014858,290.6127319335937,294.1499938964844,264.34375,262.52081298828125,265.5144958496094,264.3981628417969,289.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408805683255,1.064435117825724e-08,0.0010408698581159,-0.0269336830824613,0.0,0.0,0.0,-0.0100896768271923,60.0,-17.8306941986084,-0.0,-7.386881861748408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,292.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088317871094,0.0,0.0,9.765727736521512e-05,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,0.0001028378173941,290.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,7.595576607855037e-05,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,0.0001028379992931,291.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.545166015625,0.0,0.0,0.0004878183244727,290.6083679199219,294.1499938964844,264.332763671875,262.51104736328125,265.50360107421875,264.3858947753906,289.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405366774648,1.0604138900305315e-08,0.0010405260836705,-0.0268284231424331,0.0,0.0,0.0,-0.0100697418674826,60.0,-17.828001022338867,-0.0,-7.382001854239206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,292.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,9.759902604855596e-05,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001027764737955,290.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.591045869048685e-05,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,0.0001027766556944,291.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,0.0004875273443758,290.5996398925781,294.1499938964844,264.3124084472656,262.492919921875,265.4818725585937,264.3623352050781,289.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399158345535,1.0531543637171126e-08,0.0010399053571745,-0.026638388633728,0.0,0.0,0.0,-0.0100337537005543,60.0,-17.82261848449707,-0.0,-7.373195387572198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,292.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,9.759902604855596e-05,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001027764737955,290.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.591045869048685e-05,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,0.0001027766556944,291.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,0.0004875273443758,290.5996398925781,294.1499938964844,264.3124084472656,262.492919921875,265.4818725585937,264.3623352050781,289.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399158345535,1.0531543637171126e-08,0.0010399053571745,-0.026638388633728,0.0,0.0,0.0,-0.0100337537005543,60.0,-17.82261848449707,-0.0,-7.373195387572198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
