time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690540,292.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.754978236742318e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,0.0001027246180456,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,7.587215804960579e-05,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,0.0001027247999445,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,0.0004872813588008,290.5908203125,294.1499938964844,264.29443359375,262.4769592285156,265.4601745605469,264.3406066894531,289.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393910342827,1.0470174949261946e-08,0.0010393805569037,-0.0264777429401874,0.0,0.0,0.0,-0.0100033301860094,60.0,-17.817262649536133,-0.0,-7.365755294586054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,292.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.754978236742318e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,0.0001027246180456,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,7.587215804960579e-05,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,0.0001027247999445,291.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5087890625,0.0,0.0,0.0004872813588008,290.5908203125,294.1499938964844,264.29443359375,262.4769592285156,265.4601745605469,264.3406066894531,289.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393910342827,1.0470174949261946e-08,0.0010393805569037,-0.0264777429401874,0.0,0.0,0.0,-0.0100033301860094,60.0,-17.817262649536133,-0.0,-7.365755294586054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,292.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,9.751206380315124e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0001026848985929,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.58428213885054e-05,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,0.0001026850732159,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4907531738281,0.0,0.0,0.0004870929406024,290.5820007324219,294.1499938964844,264.2791442871094,262.4633483886719,265.4385986328125,264.3210754394531,289.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389889357611,1.042316100097196e-08,0.0010389784583821,-0.0263546705245971,0.0,0.0,0.0,-0.0099800238385796,60.0,-17.811975479125977,-0.0,-7.360058162930727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,292.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,9.751206380315124e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0001026848985929,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.58428213885054e-05,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,0.0001026850732159,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4907531738281,0.0,0.0,0.0004870929406024,290.5820007324219,294.1499938964844,264.2791442871094,262.4633483886719,265.4385986328125,264.3210754394531,289.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389889357611,1.042316100097196e-08,0.0010389784583821,-0.0263546705245971,0.0,0.0,0.0,-0.0099800238385796,60.0,-17.811975479125977,-0.0,-7.360058162930727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,292.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,9.748586307978258e-05,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,0.0001026573081617,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,7.582244143122807e-05,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0001026574827847,291.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,0.0004869620897807,290.5731201171875,294.1499938964844,264.2668151855469,262.45233154296875,265.4172058105469,264.3037414550781,289.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038709655404,1.0390505345014844e-08,0.0010386991780251,-0.0262691844254732,0.0,0.0,0.0,-0.0099638346582651,60.0,-17.80678367614746,-0.0,-7.35610257152075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,292.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,9.748586307978258e-05,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68231201171875,0.0,0.0,0.0001026573081617,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052001953125,0.0,0.0,7.582244143122807e-05,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0001026574827847,291.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,0.0004869620897807,290.5731201171875,294.1499938964844,264.2668151855469,262.45233154296875,265.4172058105469,264.3037414550781,289.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038709655404,1.0390505345014844e-08,0.0010386991780251,-0.0262691844254732,0.0,0.0,0.0,-0.0099638346582651,60.0,-17.80678367614746,-0.0,-7.35610257152075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,292.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,9.747758304001763e-05,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0001026485915645,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,7.581600220873952e-05,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,0.0001026487661874,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638671875,0.0,0.0,0.0004869207041338,290.5686340332031,294.1499938964844,264.2618103027344,262.4479064941406,265.40655517578125,264.2959899902344,289.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386212961748,1.0380182047242671e-08,0.0010386109352111,-0.026242159307003,0.0,0.0,0.0,-0.009958716109395,60.0,-17.80423927307129,-0.0,-7.354852016305814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,9.747304284246638e-05,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67462158203125,0.0,0.0,0.0001026438112603,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,7.581246609333903e-05,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0001026439786073,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,0.0004868980322498,290.5641784667969,294.1499938964844,264.25762939453125,262.4441833496094,265.39599609375,264.2889404296875,289.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385728674009,1.0374518133460242e-08,0.0010385625064373,-0.0262273326516151,0.0,0.0,0.0,-0.0099559081718325,60.0,-17.801740646362305,-0.0,-7.35416563202307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,292.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,9.747568401508032e-05,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,0.0001026465906761,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,7.581452518934384e-05,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0001026467652991,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,0.0004869112453889,290.5552062988281,294.1499938964844,264.251953125,262.4391174316406,265.37506103515625,264.2767639160156,289.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386008070781,1.0377795511828936e-08,0.0010385904461145,-0.0262359119951725,0.0,0.0,0.0,-0.0099575333297252,60.0,-17.796892166137695,-0.0,-7.35456282541236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,292.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,9.747568401508032e-05,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,0.0001026465906761,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,7.581452518934384e-05,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0001026467652991,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,0.0004869112453889,290.5552062988281,294.1499938964844,264.251953125,262.4391174316406,265.37506103515625,264.2767639160156,289.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386008070781,1.0377795511828936e-08,0.0010385904461145,-0.0262359119951725,0.0,0.0,0.0,-0.0099575333297252,60.0,-17.796892166137695,-0.0,-7.35456282541236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,292.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,9.749300079420208e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0001026648242259,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,7.582798571093008e-05,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0001026649915729,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194641113281,0.0,0.0,0.0004869977128691,290.5461730957031,294.1499938964844,264.25,262.4373779296875,265.3544311523437,264.2677001953125,289.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387850925326,1.0399349825718218e-08,0.0010387747315689,-0.0262923389673233,0.0,0.0,0.0,-0.0099682183936238,60.0,-17.792301177978516,-0.0,-7.357174069966278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,292.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557312011719,0.0,0.0,9.749300079420208e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591186523437,0.0,0.0,0.0001026648242259,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,7.582798571093008e-05,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0001026649915729,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194641113281,0.0,0.0,0.0004869977128691,290.5461730957031,294.1499938964844,264.25,262.4373779296875,265.3544311523437,264.2677001953125,289.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387850925326,1.0399349825718218e-08,0.0010387747315689,-0.0262923389673233,0.0,0.0,0.0,-0.0099682183936238,60.0,-17.792301177978516,-0.0,-7.357174069966278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,292.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64794921875,0.0,0.0,9.751287871040404e-05,291.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,0.0001026857571559,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,7.584344712086022e-05,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.000102685924503,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018249511719,0.0,0.0,0.0004870970151387,290.537109375,294.1499938964844,264.25,262.4384460449219,265.33416748046875,264.2615966796875,289.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038996852003,1.0424106022810521e-08,0.001038986374624,-0.0263571459800004,0.0,0.0,0.0,-0.0099804913625121,60.0,-17.787343978881836,-0.0,-7.360172560311184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,292.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64794921875,0.0,0.0,9.751287871040404e-05,291.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,0.0001026857571559,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,7.584344712086022e-05,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,0.000102685924503,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4018249511719,0.0,0.0,0.0004870970151387,290.537109375,294.1499938964844,264.25,262.4384460449219,265.33416748046875,264.2615966796875,289.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038996852003,1.0424106022810521e-08,0.001038986374624,-0.0263571459800004,0.0,0.0,0.0,-0.0099804913625121,60.0,-17.787343978881836,-0.0,-7.360172560311184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,292.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,9.751904144650324e-05,291.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,0.0001026922473101,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,7.584824197692797e-05,290.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0001026924146572,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,0.0004871278069913,290.5279846191406,294.1499938964844,264.25,262.4415283203125,265.3142395019531,264.2574768066406,289.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390623938292,1.0431771002572532e-08,0.0010390520328655,-0.0263772085309028,0.0,0.0,0.0,-0.0099842911586165,60.0,-17.780742645263672,-0.0,-7.361101239666824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,292.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401062011719,0.0,0.0,9.751904144650324e-05,291.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,0.0001026922473101,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,7.584824197692797e-05,290.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0001026924146572,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38427734375,0.0,0.0,0.0004871278069913,290.5279846191406,294.1499938964844,264.25,262.4415283203125,265.3142395019531,264.2574768066406,289.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390623938292,1.0431771002572532e-08,0.0010390520328655,-0.0263772085309028,0.0,0.0,0.0,-0.0099842911586165,60.0,-17.780742645263672,-0.0,-7.361101239666824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,292.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361694335937,0.0,0.0,9.751775360200554e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394348144531,0.0,0.0,0.0001026908867061,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,7.584723789477721e-05,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,0.0001026910467771,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,0.0004871213459409,290.5234069824219,294.1499938964844,264.25,262.4437866210937,265.304443359375,264.25604248046875,289.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390486568212,1.0430154517848678e-08,0.0010390382958576,-0.0263729784637689,0.0,0.0,0.0,-0.0099834902212023,60.0,-17.776506423950195,-0.0,-7.36090584041449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,292.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322326660156,0.0,0.0,9.751232573762536e-05,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354675292969,0.0,0.0,0.0001026851750793,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,7.584301783936098e-05,290.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80377197265625,0.0,0.0,0.0001026853351504,291.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,0.0004870942793786,290.518798828125,294.1499938964844,264.25,262.4465026855469,265.29473876953125,264.2549133300781,289.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389907984063,1.042339103918266e-08,0.0010389803210273,-0.0263552721589803,0.0,0.0,0.0,-0.0099801365286111,60.0,-17.77164077758789,-0.0,-7.360085874097423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,292.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,9.749273885972798e-05,291.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,0.0001026645477395,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,7.582778198411688e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,0.0001026647078106,291.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493957519531,0.0,0.0,0.0004869964323006,290.5096130371094,294.1499938964844,264.25,262.4532165527344,265.2755432128906,264.253173828125,289.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387820657342,1.0398973238068264e-08,0.0010387715883553,-0.0262913536280393,0.0,0.0,0.0,-0.0099680321291089,60.0,-17.760337829589844,-0.0,-7.357127884688452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,292.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,9.749273885972798e-05,291.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62750244140625,0.0,0.0,0.0001026645477395,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,7.582778198411688e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,0.0001026647078106,291.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493957519531,0.0,0.0,0.0004869964323006,290.5096130371094,294.1499938964844,264.25,262.4532165527344,265.2755432128906,264.253173828125,289.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387820657342,1.0398973238068264e-08,0.0010387715883553,-0.0262913536280393,0.0,0.0,0.0,-0.0099680321291089,60.0,-17.760337829589844,-0.0,-7.357127884688452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,292.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,9.746121213538572e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194763183594,0.0,0.0,0.0001026313475449,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,7.580325473099947e-05,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.000102631507616,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,0.0004868389223702,290.5003662109375,294.1499938964844,264.25,262.4615478515625,265.2567443847656,264.2520751953125,289.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384459747001,1.0359675783888632e-08,0.0010384356137365,-0.0261884797364473,0.0,0.0,0.0,-0.0099485507234931,60.0,-17.746707916259766,-0.0,-7.352368669444331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,292.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,9.746121213538572e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194763183594,0.0,0.0,0.0001026313475449,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,7.580325473099947e-05,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.000102631507616,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,0.0004868389223702,290.5003662109375,294.1499938964844,264.25,262.4615478515625,265.2567443847656,264.2520751953125,289.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384459747001,1.0359675783888632e-08,0.0010384356137365,-0.0261884797364473,0.0,0.0,0.0,-0.0099485507234931,60.0,-17.746707916259766,-0.0,-7.352368669444331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,292.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,9.741981921251865e-05,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114196777344,0.0,0.0,0.0001025877645588,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,7.577105861855671e-05,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001025879173539,291.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148193359375,0.0,0.0,0.0004866321687586,290.4910583496094,294.1499938964844,264.25,262.4713439941406,265.23828125,264.2513427734375,289.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380048770457,1.0308092157629293e-08,0.0010379946324974,-0.0260534416884183,0.0,0.0,0.0,-0.0099229784682393,60.0,-17.73116683959961,-0.0,-7.346122998797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,292.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,9.741981921251865e-05,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114196777344,0.0,0.0,0.0001025877645588,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,7.577105861855671e-05,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001025879173539,291.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148193359375,0.0,0.0,0.0004866321687586,290.4910583496094,294.1499938964844,264.25,262.4713439941406,265.23828125,264.2513427734375,289.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380048770457,1.0308092157629293e-08,0.0010379946324974,-0.0260534416884183,0.0,0.0,0.0,-0.0099229784682393,60.0,-17.73116683959961,-0.0,-7.346122998797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,292.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002197265625,0.0,0.0,9.737016807775944e-05,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,0.0001025354722514,290.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,7.573243783554062e-05,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,0.0001025356250465,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,0.0004863841459155,290.4817199707031,294.1499938964844,264.25,262.4825134277344,265.2201538085937,264.2508850097656,289.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475769408,1.0246211878950362e-08,0.0010374655248597,-0.0258914493024349,0.0,0.0,0.0,-0.0098923025652766,60.0,-17.71394920349121,-0.0,-7.33863529944756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,292.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002197265625,0.0,0.0,9.737016807775944e-05,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,0.0001025354722514,290.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,7.573243783554062e-05,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630920410156,0.0,0.0,0.0001025356250465,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,0.0004863841459155,290.4817199707031,294.1499938964844,264.25,262.4825134277344,265.2201538085937,264.2508850097656,289.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475769408,1.0246211878950362e-08,0.0010374655248597,-0.0258914493024349,0.0,0.0,0.0,-0.0098923025652766,60.0,-17.71394920349121,-0.0,-7.33863529944756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,292.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,9.73430651356466e-05,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992431640625,0.0,0.0,0.0001025069359457,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.921875,0.0,0.0,7.571136666228995e-05,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,0.0001025070887408,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28912353515625,0.0,0.0,0.000486248784,290.47705078125,294.1499938964844,264.25,262.488525390625,265.21124267578125,264.250732421875,289.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371870594099,1.0212443335433365e-08,0.0010371768148615,-0.0258030463010072,0.0,0.0,0.0,-0.0098755620419979,60.0,-17.70485496520996,-0.0,-7.334550389259675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,292.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921325683594,0.0,0.0,9.731457976158708e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951843261719,0.0,0.0,0.0001024769444484,290.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,7.568921137135476e-05,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,0.0001024770899675,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,0.0004861064953729,290.47235107421875,294.1499938964844,264.25,262.4948425292969,265.202392578125,264.2505798339844,289.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368834482505,1.0176945508533208e-08,0.0010368732037022,-0.0257101170718669,0.0,0.0,0.0,-0.0098579647019505,60.0,-17.695470809936523,-0.0,-7.330257290050214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.583984375,0.0,0.0,9.72551351878792e-05,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,0.0001024143421091,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,7.564297266071662e-05,290.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0001024144876282,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,0.0004858095489908,290.46295166015625,294.1499938964844,264.25,262.5082702636719,265.1849670410156,264.2503967285156,289.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102866987438121e-08,0.0010362397879362,-0.0255161840468645,0.0,0.0,0.0,-0.0098212407901883,60.0,-17.676130294799805,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.583984375,0.0,0.0,9.72551351878792e-05,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,0.0001024143421091,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,7.564297266071662e-05,290.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0001024144876282,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635803222656,0.0,0.0,0.0004858095489908,290.46295166015625,294.1499938964844,264.25,262.5082702636719,265.1849670410156,264.2503967285156,289.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102866987438121e-08,0.0010362397879362,-0.0255161840468645,0.0,0.0,0.0,-0.0098212407901883,60.0,-17.676130294799805,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,292.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,9.719381341710688e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787658691406,0.0,0.0,0.0001023497679852,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,7.559527875855565e-05,290.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,0.0001023499135044,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0004855032311752,290.4535217285156,294.1499938964844,264.25,262.52264404296875,265.1678466796875,264.250244140625,289.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355964768677,1.0026455221634478e-08,0.0010355864651501,-0.0253161396831274,0.0,0.0,0.0,-0.0097833601757884,60.0,-17.656246185302734,-0.0,-7.312072369813907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,292.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,9.719381341710688e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787658691406,0.0,0.0,0.0001023497679852,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,7.559527875855565e-05,290.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,0.0001023499135044,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0004855032311752,290.4535217285156,294.1499938964844,264.25,262.52264404296875,265.1678466796875,264.250244140625,289.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355964768677,1.0026455221634478e-08,0.0010355864651501,-0.0253161396831274,0.0,0.0,0.0,-0.0097833601757884,60.0,-17.656246185302734,-0.0,-7.312072369813907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,292.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,9.713284816825762e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57049560546875,0.0,0.0,0.0001022855649353,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,7.55478540668264e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0001022857104544,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.0,0.0,0.0004851986886933,290.44403076171875,294.1499938964844,264.25,262.5378112792969,265.1510925292969,264.25018310546875,289.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349466465413,9.95047688689965e-09,0.001034936751239,-0.025117227807641,0.0,0.0,0.0,-0.0097456937655806,60.0,-17.636226654052734,-0.0,-7.302899973637977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,292.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,9.713284816825762e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57049560546875,0.0,0.0,0.0001022855649353,290.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,7.55478540668264e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0001022857104544,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.0,0.0,0.0004851986886933,290.44403076171875,294.1499938964844,264.25,262.5378112792969,265.1510925292969,264.25018310546875,289.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349466465413,9.95047688689965e-09,0.001034936751239,-0.025117227807641,0.0,0.0,0.0,-0.0097456937655806,60.0,-17.636226654052734,-0.0,-7.302899973637977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,292.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,9.70738474279642e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001022234355332,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,7.550196460215375e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001022235810523,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0004849039542023,290.4345397949219,294.1499938964844,264.25,262.5536193847656,265.1346130371094,264.2501220703125,289.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343180038034,9.876954365495294e-09,0.0010343081085011,-0.0249247439205646,0.0,0.0,0.0,-0.009709246456623,60.0,-17.61639404296875,-0.0,-7.294028847582015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,292.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,9.70738474279642e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001022234355332,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,7.550196460215375e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001022235810523,291.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.0004849039542023,290.4345397949219,294.1499938964844,264.25,262.5536193847656,265.1346130371094,264.2501220703125,289.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343180038034,9.876954365495294e-09,0.0010343081085011,-0.0249247439205646,0.0,0.0,0.0,-0.009709246456623,60.0,-17.61639404296875,-0.0,-7.294028847582015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,292.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551452636719,0.0,0.0,9.704597323434427e-05,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580139160156,0.0,0.0,0.0001021940843202,290.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,7.548028224846348e-05,290.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,0.0001021942225634,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0004847647214774,290.42974853515625,294.1499938964844,264.25,262.5617370605469,265.1264953613281,264.2500915527344,289.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340209119021,9.84222037203608e-09,0.0010340110165998,-0.024833807721734,0.0,0.0,0.0,-0.009692027233541,60.0,-17.606708526611328,-0.0,-7.289840198154708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,292.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,9.701893577584995e-05,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538635253906,0.0,0.0,0.000102165613498,290.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,7.545925473095849e-05,290.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,0.0001021657517412,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.000484629679704,290.42498779296875,294.1499938964844,264.25,262.5699768066406,265.11846923828125,264.25006103515625,289.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337327839806,9.808528211863177e-09,0.0010337228886783,-0.0247455984354019,0.0,0.0,0.0,-0.0096753239631652,60.0,-17.597164154052734,-0.0,-7.285778025334366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,292.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,9.696971392259002e-05,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,0.000102113779576,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,7.542096864199266e-05,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0001021139178192,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0004843838105443,290.4154052734375,294.1499938964844,264.25,262.58673095703125,265.1026306152344,264.25006103515625,289.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332082165405,9.747189722020266e-09,0.0010331984376534,-0.0245850086212158,0.0,0.0,0.0,-0.009644916281104,60.0,-17.57880401611328,-0.0,-7.278386249254255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
