time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692880,292.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426330566406,0.0,0.0,9.696971392259002e-05,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,0.000102113779576,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,7.542096864199266e-05,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0001021139178192,291.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0004843838105443,290.4154052734375,294.1499938964844,264.25,262.58673095703125,265.1026306152344,264.25006103515625,289.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332082165405,9.747189722020266e-09,0.0010331984376534,-0.0245850086212158,0.0,0.0,0.0,-0.009644916281104,60.0,-17.57880401611328,-0.0,-7.278386249254255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,292.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53424072265625,0.0,0.0,9.692695311969146e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370483398437,0.0,0.0,0.0001020687486743,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,7.538771023973823e-05,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0001020688869175,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004841701884288,290.4057922363281,294.1499938964844,264.25,262.6037292480469,265.0870666503906,264.2500305175781,289.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327524505555,9.69389812865984e-09,0.0010327427880838,-0.0244454815983772,0.0,0.0,0.0,-0.0096184974536299,60.0,-17.561420440673828,-0.0,-7.271966495636661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,292.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53424072265625,0.0,0.0,9.692695311969146e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370483398437,0.0,0.0,0.0001020687486743,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,7.538771023973823e-05,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,0.0001020688869175,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004841701884288,290.4057922363281,294.1499938964844,264.25,262.6037292480469,265.0870666503906,264.2500305175781,289.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327524505555,9.69389812865984e-09,0.0010327427880838,-0.0244454815983772,0.0,0.0,0.0,-0.0096184974536299,60.0,-17.561420440673828,-0.0,-7.271966495636661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,292.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,9.689209400676192e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285949707031,0.0,0.0,0.0001020320414681,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,7.536060002166778e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708068847656,0.0,0.0,0.0001020321797113,291.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.000483996089315,290.3961486816406,294.1499938964844,264.25,262.620849609375,265.07177734375,264.2500305175781,289.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323809692636,9.650459986687563e-09,0.0010323713067919,-0.0243317559361457,0.0,0.0,0.0,-0.0095969634130597,60.0,-17.545427322387695,-0.0,-7.266736190558731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,292.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,9.689209400676192e-05,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285949707031,0.0,0.0,0.0001020320414681,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,7.536060002166778e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708068847656,0.0,0.0,0.0001020321797113,291.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.000483996089315,290.3961486816406,294.1499938964844,264.25,262.620849609375,265.07177734375,264.2500305175781,289.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323809692636,9.650459986687563e-09,0.0010323713067919,-0.0243317559361457,0.0,0.0,0.0,-0.0095969634130597,60.0,-17.545427322387695,-0.0,-7.266736190558731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,292.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173645019531,0.0,0.0,9.68654130701907e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,0.0001020039489958,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,7.533984899055213e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.000102004079963,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0004838627937715,290.3864440917969,294.1499938964844,264.25,262.637939453125,265.0567932128906,264.2500305175781,289.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320965666323,9.617205698475573e-09,0.0010320869041606,-0.0242446903139352,0.0,0.0,0.0,-0.0095804771408438,60.0,-17.53091812133789,-0.0,-7.26273299278546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,292.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5173645019531,0.0,0.0,9.68654130701907e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52008056640625,0.0,0.0,0.0001020039489958,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,7.533984899055213e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.000102004079963,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0004838627937715,290.3864440917969,294.1499938964844,264.25,262.637939453125,265.0567932128906,264.2500305175781,289.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320965666323,9.617205698475573e-09,0.0010320869041606,-0.0242446903139352,0.0,0.0,0.0,-0.0095804771408438,60.0,-17.53091812133789,-0.0,-7.26273299278546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,292.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,9.685543773230164e-05,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.000101993442513,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,7.53320855437778e-05,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,0.0001019935734802,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004838129680138,290.381591796875,294.1499938964844,264.25,262.6464538574219,265.0494079589844,264.25,289.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319901630282,9.604771200599773e-09,0.0010319805005565,-0.0242121331393718,0.0,0.0,0.0,-0.0095743127167224,60.0,-17.524303436279297,-0.0,-7.261236589783948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,292.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50885009765625,0.0,0.0,9.684780525276436e-05,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51153564453125,0.0,0.0,0.0001019854025798,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,7.532614836236462e-05,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0001019855335471,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.000483774812892,290.3767395019531,294.1499938964844,264.25,262.6549072265625,265.0420837402344,264.25,289.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319086723029,9.595249927940586e-09,0.0010318991262465,-0.0241872053593397,0.0,0.0,0.0,-0.0095695927739143,60.0,-17.5180721282959,-0.0,-7.260091194893904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50030517578125,0.0,0.0,9.68391468632035e-05,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,0.0001019762858049,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,7.531941082561389e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,0.0001019764167722,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0004837315937038,290.3669738769531,294.1499938964844,264.25,262.67156982421875,265.02764892578125,264.25,289.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318163549527,9.58445411924913e-09,0.0010318068088963,-0.0241589397192001,0.0,0.0,0.0,-0.009564240463078,60.0,-17.50674057006836,-0.0,-7.258791612230199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50030517578125,0.0,0.0,9.68391468632035e-05,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,0.0001019762858049,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,7.531941082561389e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,0.0001019764167722,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0004837315937038,290.3669738769531,294.1499938964844,264.25,262.67156982421875,265.02764892578125,264.25,289.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318163549527,9.58445411924913e-09,0.0010318068088963,-0.0241589397192001,0.0,0.0,0.0,-0.009564240463078,60.0,-17.50674057006836,-0.0,-7.258791612230199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,292.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,9.683940152172e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,0.0001019765550154,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,7.531960727646947e-05,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.0001019766787067,291.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0004837328451685,290.357177734375,294.1499938964844,264.25,262.6878356933594,265.01348876953125,264.25,289.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318189160898,9.584759652625507e-09,0.0010318093700334,-0.0241597387939691,0.0,0.0,0.0,-0.0095643922686576,60.0,-17.497058868408203,-0.0,-7.258828560452457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,292.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,9.683940152172e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,0.0001019765550154,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,7.531960727646947e-05,290.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.0001019766787067,291.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0004837328451685,290.357177734375,294.1499938964844,264.25,262.6878356933594,265.01348876953125,264.25,289.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318189160898,9.584759652625507e-09,0.0010318093700334,-0.0241597387939691,0.0,0.0,0.0,-0.0095643922686576,60.0,-17.497058868408203,-0.0,-7.258828560452457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48309326171875,0.0,0.0,9.684769611340016e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48565673828125,0.0,0.0,0.0001019852861645,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,7.532606105087325e-05,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0001019854098558,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0004837742890231,290.3473205566406,294.1499938964844,264.25,262.7035522460937,264.9996032714844,264.25,289.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319071589037,9.595081174040844e-09,0.0010318976128473,-0.0241867639124393,0.0,0.0,0.0,-0.0095695089548826,60.0,-17.488855361938477,-0.0,-7.260070589154567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48309326171875,0.0,0.0,9.684769611340016e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48565673828125,0.0,0.0,0.0001019852861645,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,7.532606105087325e-05,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,0.0001019854098558,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0004837742890231,290.3473205566406,294.1499938964844,264.25,262.7035522460937,264.9996032714844,264.25,289.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319071589037,9.595081174040844e-09,0.0010318976128473,-0.0241867639124393,0.0,0.0,0.0,-0.0095695089548826,60.0,-17.488855361938477,-0.0,-7.260070589154567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,292.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,9.686395060271023e-05,291.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,0.0001020024064928,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445373535156,0.0,0.0,7.533869938924909e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,0.0001020025301841,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0004838554887101,290.33746337890625,294.1499938964844,264.25,262.71856689453125,264.9859619140625,264.25,289.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320802684873,9.615325424761068e-09,0.0010320707224309,-0.0242397673428058,0.0,0.0,0.0,-0.0095795439556241,60.0,-17.48220443725586,-0.0,-7.262507040195487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,292.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,9.686395060271023e-05,291.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,0.0001020024064928,290.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445373535156,0.0,0.0,7.533869938924909e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,0.0001020025301841,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0004838554887101,290.33746337890625,294.1499938964844,264.25,262.71856689453125,264.9859619140625,264.25,289.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320802684873,9.615325424761068e-09,0.0010320707224309,-0.0242397673428058,0.0,0.0,0.0,-0.0095795439556241,60.0,-17.48220443725586,-0.0,-7.262507040195487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,292.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700622558594,0.0,0.0,9.687405690783636e-05,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0001020130512188,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,7.534656469943002e-05,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,0.00010201317491,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0004839059838559,290.33251953125,294.1499938964844,264.25,262.72576904296875,264.9792175292969,264.25,289.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103218795266,9.627918018395576e-09,0.0010321782901883,-0.0242727361619472,0.0,0.0,0.0,-0.0095857866108417,60.0,-17.47928810119629,-0.0,-7.264022627850866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,292.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656982421875,0.0,0.0,9.688609861768782e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682006835937,0.0,0.0,0.0001020257332129,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,7.535592885687947e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981750488281,0.0,0.0,0.0001020258569042,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0004839661414735,290.3275451660156,294.1499938964844,264.25,262.7327575683594,264.9725341796875,264.25,289.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323162423446,9.642915799190632e-09,0.0010323065798729,-0.0243120025843381,0.0,0.0,0.0,-0.0095932222902774,60.0,-17.476701736450195,-0.0,-7.26582811694243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,292.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,9.69136381172575e-05,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,0.000102054727904,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201843261719,0.0,0.0,7.537734200013801e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877380371094,0.0,0.0,0.0001020548515953,291.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0004841036861762,290.3175964355469,294.1499938964844,264.25,262.7460021972656,264.9593811035156,264.25,289.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326094925403,9.677211032510512e-09,0.0010325998300686,-0.0244017951190471,0.0,0.0,0.0,-0.009610223583877,60.0,-17.472257614135742,-0.0,-7.269957080779933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,292.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,9.69136381172575e-05,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,0.000102054727904,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201843261719,0.0,0.0,7.537734200013801e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877380371094,0.0,0.0,0.0001020548515953,291.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0004841036861762,290.3175964355469,294.1499938964844,264.25,262.7460021972656,264.9593811035156,264.25,289.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326094925403,9.677211032510512e-09,0.0010325998300686,-0.0244017951190471,0.0,0.0,0.0,-0.009610223583877,60.0,-17.472257614135742,-0.0,-7.269957080779933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,292.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,9.694499749457464e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,0.0001020877534756,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,7.540173828601837e-05,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,0.0001020878771669,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,0.0004842603520955,290.3076171875,294.1499938964844,264.25,262.7581481933594,264.94647216796875,264.25,288.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032943604514,9.716278448479445e-09,0.0010329339420422,-0.024504080414772,0.0,0.0,0.0,-0.0096295913681387,60.0,-17.468658447265625,-0.0,-7.274662294776135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,292.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,9.694499749457464e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,0.0001020877534756,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,7.540173828601837e-05,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,0.0001020878771669,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,0.0004842603520955,290.3076171875,294.1499938964844,264.25,262.7581481933594,264.94647216796875,264.25,288.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032943604514,9.716278448479445e-09,0.0010329339420422,-0.024504080414772,0.0,0.0,0.0,-0.0096295913681387,60.0,-17.468658447265625,-0.0,-7.274662294776135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,292.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,9.697849600343034e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,0.0001021230273181,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,7.542778621427715e-05,290.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667419433594,0.0,0.0,0.0001021231437334,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,0.0004844276700168,290.2975769042969,294.1499938964844,264.25,262.7690734863281,264.93377685546875,264.25,288.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758001517923276e-09,0.0010332906385883,-0.0246133171021938,0.0,0.0,0.0,-0.0096502751111984,60.0,-17.4655818939209,-0.0,-7.279688674088902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,292.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,9.697849600343034e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,0.0001021230273181,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,7.542778621427715e-05,290.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667419433594,0.0,0.0,0.0001021231437334,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,0.0004844276700168,290.2975769042969,294.1499938964844,264.25,262.7690734863281,264.93377685546875,264.25,288.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758001517923276e-09,0.0010332906385883,-0.0246133171021938,0.0,0.0,0.0,-0.0096502751111984,60.0,-17.4655818939209,-0.0,-7.279688674088902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,292.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303894042969,0.0,0.0,9.701268572825938e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.0001021590287564,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,7.545437983935699e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55621337890625,0.0,0.0,0.0001021591451717,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.000484598451294,290.2875061035156,294.1499938964844,264.25,262.7786560058594,264.9212951660156,264.25,288.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.800587896791058e-09,0.001033654785715,-0.0247248094528913,0.0,0.0,0.0,-0.0096713863313198,60.0,-17.4627685546875,-0.0,-7.284820924269297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,292.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303894042969,0.0,0.0,9.701268572825938e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.0001021590287564,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68365478515625,0.0,0.0,7.545437983935699e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55621337890625,0.0,0.0,0.0001021591451717,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.000484598451294,290.2875061035156,294.1499938964844,264.25,262.7786560058594,264.9212951660156,264.25,288.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.800587896791058e-09,0.001033654785715,-0.0247248094528913,0.0,0.0,0.0,-0.0096713863313198,60.0,-17.4627685546875,-0.0,-7.284820924269297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,292.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259338378906,0.0,0.0,9.702955867396668e-05,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,0.0001021767966449,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,7.546750566689298e-05,290.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55096435546875,0.0,0.0,0.0001021769203362,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.000484682735987,290.282470703125,294.1499938964844,264.25,262.78289794921875,264.9151611328125,264.25,288.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821610191806941e-09,0.0010338345309719,-0.0247798487544059,0.0,0.0,0.0,-0.0096818078309297,60.0,-17.46137809753418,-0.0,-7.287355430207755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,292.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214782714844,0.0,0.0,9.704598051030187e-05,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,0.0001021940915961,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,7.548027497250587e-05,290.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456848144531,0.0,0.0,0.0001021942080114,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.000484764779685,290.27740478515625,294.1499938964844,264.25,262.7867431640625,264.9090576171875,264.25,288.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842065828991052e-09,0.0010340095032006,-0.0248334035277366,0.0,0.0,0.0,-0.0096919490024447,60.0,-17.459945678710938,-0.0,-7.289821724043577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,292.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142761230469,0.0,0.0,9.7070966148749e-05,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166259765625,0.0,0.0,0.0001022204014589,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,7.549970905529335e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,0.0001022205178742,291.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.00048488957691,290.2693176269531,294.1499938964844,264.25,262.79205322265625,264.8994140625,264.25,288.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873184048103669e-09,0.0010342756286263,-0.0249148737639188,0.0,0.0,0.0,-0.0097073754295706,60.0,-17.457489013671875,-0.0,-7.293574810773863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,292.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125061035156,0.0,0.0,9.707693243399262e-05,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148254394531,0.0,0.0,0.0001022266878862,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,7.55043511162512e-05,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5351257324219,0.0,0.0,0.0001022268043016,291.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0004849193792324,290.26727294921875,294.1499938964844,264.25,262.7931823730469,264.89703369140625,264.25,288.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343490866944,9.880619877833396e-09,0.001034339191392,-0.0249343421310186,0.0,0.0,0.0,-0.0097110625356435,60.0,-17.456836700439453,-0.0,-7.294471515706391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,292.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034729003906,0.0,0.0,9.710463200462982e-05,291.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,0.0001022558572003,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,7.55258952267468e-05,290.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245361328125,0.0,0.0,0.0001022559663397,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0004850577388424,290.2571105957031,294.1499938964844,264.25,262.79791259765625,264.8852233886719,264.25,288.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915120280368228e-09,0.0010346341878175,-0.0250246636569499,0.0,0.0,0.0,-0.0097281653434038,60.0,-17.453237533569336,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,292.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034729003906,0.0,0.0,9.710463200462982e-05,291.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,0.0001022558572003,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,7.55258952267468e-05,290.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245361328125,0.0,0.0,0.0001022559663397,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0004850577388424,290.2571105957031,294.1499938964844,264.25,262.79791259765625,264.8852233886719,264.25,288.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915120280368228e-09,0.0010346341878175,-0.0250246636569499,0.0,0.0,0.0,-0.0097281653434038,60.0,-17.453237533569336,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,292.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,9.7135292890016e-05,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,0.0001022881406242,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63494873046875,0.0,0.0,7.554973853984848e-05,290.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.513916015625,0.0,0.0,0.0001022882497636,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,0.0004852109123021,290.24688720703125,294.1499938964844,264.25,262.80096435546875,264.87359619140625,264.25,288.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953311952415334e-09,0.0010349607327952,-0.0251246504485607,0.0,0.0,0.0,-0.0097470982000231,60.0,-17.44961166381836,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,292.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,9.7135292890016e-05,291.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,0.0001022881406242,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63494873046875,0.0,0.0,7.554973853984848e-05,290.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.513916015625,0.0,0.0,0.0001022882497636,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,0.0004852109123021,290.24688720703125,294.1499938964844,264.25,262.80096435546875,264.87359619140625,264.25,288.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953311952415334e-09,0.0010349607327952,-0.0251246504485607,0.0,0.0,0.0,-0.0097470982000231,60.0,-17.44961166381836,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,292.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,9.717503417050466e-05,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875732421875,0.0,0.0,0.0001023299846565,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,7.558064680779353e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,0.0001023301010718,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0004854094004258,290.2366638183594,294.1499938964844,264.25,262.8026428222656,264.8622131347656,264.25,288.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.000281280028048e-08,0.0010353839024901,-0.0252542458474636,0.0,0.0,0.0,-0.0097716376185417,60.0,-17.446996688842773,-0.0,-7.30921740910162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,292.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853454589844,0.0,0.0,9.717503417050466e-05,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875732421875,0.0,0.0,0.0001023299846565,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,7.558064680779353e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,0.0001023301010718,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0004854094004258,290.2366638183594,294.1499938964844,264.25,262.8026428222656,264.8622131347656,264.25,288.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.000281280028048e-08,0.0010353839024901,-0.0252542458474636,0.0,0.0,0.0,-0.0097716376185417,60.0,-17.446996688842773,-0.0,-7.30921740910162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,292.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,9.719853551359849e-05,291.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0001023547374643,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,7.559892401332036e-05,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979858398437,0.0,0.0,0.0001023548538796,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0004855268343817,290.23150634765625,294.1499938964844,264.25,262.8030090332031,264.8565979003906,264.25,288.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032096042777994e-08,0.0010356343118473,-0.0253309104591608,0.0,0.0,0.0,-0.0097861550748348,60.0,-17.44633674621582,-0.0,-7.312753780297498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,292.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,9.722379763843492e-05,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37841796875,0.0,0.0,0.0001023813383653,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.610595703125,0.0,0.0,7.561857637483627e-05,290.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,0.0001023814547806,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,0.0004856529994867,290.22637939453125,294.1499938964844,264.25,262.80303955078125,264.8510131835937,264.25,288.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063565092366389e-08,0.0010359033476561,-0.0254132952541112,0.0,0.0,0.0,-0.0098017547279596,60.0,-17.446012496948242,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,292.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670349121094,0.0,0.0,9.728069562697784e-05,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001024412558763,290.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,7.566282874904573e-05,290.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0001024413650156,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,0.000485937227495,290.2160339355469,294.1499938964844,264.25,262.8022766113281,264.84002685546875,264.25,288.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134448835685816e-08,0.0010365095222368,-0.0255988631397485,0.0,0.0,0.0,-0.009836895391345,60.0,-17.44647789001465,-0.0,-7.325120066070667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
