time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695280,292.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670349121094,0.0,0.0,9.728069562697784e-05,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001024412558763,290.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,7.566282874904573e-05,290.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0001024413650156,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,0.000485937227495,290.2160339355469,294.1499938964844,264.25,262.8022766113281,264.84002685546875,264.25,288.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134448835685816e-08,0.0010365095222368,-0.0255988631397485,0.0,0.0,0.0,-0.009836895391345,60.0,-17.44647789001465,-0.0,-7.325120066070667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,292.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578186035156,0.0,0.0,9.734447667142376e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599548339844,0.0,0.0,0.000102508420241,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,7.571242895210162e-05,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0001025085293804,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0004862557980231,290.2056884765625,294.1499938964844,264.25,262.8004150390625,264.8292236328125,264.25,288.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.44821548461914,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,292.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578186035156,0.0,0.0,9.734447667142376e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599548339844,0.0,0.0,0.000102508420241,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,7.571242895210162e-05,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0001025085293804,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0004862557980231,290.2056884765625,294.1499938964844,264.25,262.8004150390625,264.8292236328125,264.25,288.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.44821548461914,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,292.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485412597656,0.0,0.0,9.741526446305215e-05,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506774902344,0.0,0.0,0.0001025829624268,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,7.576749339932576e-05,290.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,0.0001025830715661,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,0.0004866094095632,290.1952819824219,294.1499938964844,264.25,262.7975769042969,264.818603515625,264.25,288.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379531886428,1.0302093400582636e-08,0.0010379429440945,-0.0260377377271652,0.0,0.0,0.0,-0.0099200028926134,60.0,-17.451311111450195,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,292.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485412597656,0.0,0.0,9.741526446305215e-05,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506774902344,0.0,0.0,0.0001025829624268,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,7.576749339932576e-05,290.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605712890625,0.0,0.0,0.0001025830715661,291.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,0.0004866094095632,290.1952819824219,294.1499938964844,264.25,262.7975769042969,264.818603515625,264.25,288.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379531886428,1.0302093400582636e-08,0.0010379429440945,-0.0260377377271652,0.0,0.0,0.0,-0.0099200028926134,60.0,-17.451311111450195,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,292.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,9.749137825565413e-05,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.0001026631143759,290.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,7.582669059047475e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.0001026632235152,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0004869896220043,290.18487548828125,294.1499938964844,264.25,262.7938537597656,264.80816650390625,264.25,288.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.455387115478516,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,292.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392333984375,0.0,0.0,9.749137825565413e-05,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3413391113281,0.0,0.0,0.0001026631143759,290.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,7.582669059047475e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.0001026632235152,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0004869896220043,290.18487548828125,294.1499938964844,264.25,262.7938537597656,264.80816650390625,264.25,288.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.455387115478516,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,292.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345642089844,0.0,0.0,9.75316361291334e-05,291.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,0.0001027055113809,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,7.585799903608859e-05,290.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444274902344,0.0,0.0,0.0001027056132443,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,0.0004871907294727,290.1796264648437,294.1499938964844,264.25,262.79168701171875,264.80303955078125,264.25,288.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447069875851868e-08,0.0010391825344413,-0.0264172591269016,0.0,0.0,0.0,-0.009991873987019,60.0,-17.457857131958008,-0.0,-7.362955756207158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,292.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32989501953125,0.0,0.0,9.757285442901777e-05,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319702148437,0.0,0.0,0.000102748919744,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,7.589005690533668e-05,290.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,0.0001027490216074,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0004873966099694,290.17437744140625,294.1499938964844,264.25,262.7893371582031,264.7979431152344,264.25,288.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498423463900508e-08,0.0010396216530352,-0.0265516899526119,0.0,0.0,0.0,-0.0100173316895961,60.0,-17.460521697998047,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,292.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,9.765873983269556e-05,291.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,0.0001028393598971,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,7.59568574721925e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4282531738281,0.0,0.0,0.0001028394617605,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.0004878256295341,290.16387939453125,294.1499938964844,264.25,262.7841491699219,264.78790283203125,264.25,288.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.0605421429943362e-08,0.0010405365610495,-0.026831779628992,0.0,0.0,0.0,-0.0100703760981559,60.0,-17.466472625732422,-0.0,-7.382157463098339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,292.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,9.765873983269556e-05,291.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,0.0001028393598971,290.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,7.59568574721925e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4282531738281,0.0,0.0,0.0001028394617605,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.0004878256295341,290.16387939453125,294.1499938964844,264.25,262.7841491699219,264.78790283203125,264.25,288.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.0605421429943362e-08,0.0010405365610495,-0.026831779628992,0.0,0.0,0.0,-0.0100703760981559,60.0,-17.466472625732422,-0.0,-7.382157463098339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,292.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,9.77479649009183e-05,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,0.0001029333143378,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251159667969,0.0,0.0,7.602625555591658e-05,290.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174194335937,0.0,0.0,0.0001029334089253,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.0004882713255938,290.1533203125,294.1499938964844,264.25,262.7783508300781,264.77801513671875,264.25,288.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716577847347253e-08,0.0010414869757369,-0.0271227490156888,0.0,0.0,0.0,-0.0101254805922508,60.0,-17.473068237304688,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,292.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,9.77479649009183e-05,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,0.0001029333143378,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251159667969,0.0,0.0,7.602625555591658e-05,290.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174194335937,0.0,0.0,0.0001029334089253,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.0004882713255938,290.1533203125,294.1499938964844,264.25,262.7783508300781,264.77801513671875,264.25,288.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716577847347253e-08,0.0010414869757369,-0.0271227490156888,0.0,0.0,0.0,-0.0101254805922508,60.0,-17.473068237304688,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30157470703125,0.0,0.0,9.784031863091514e-05,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.0001030305720632,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,7.60980838094838e-05,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,0.0001030306666507,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0004887326504103,290.1427307128906,294.1499938964844,264.25,262.7720642089844,264.768310546875,264.25,288.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831642249797824e-08,0.0010424709180369,-0.0274239387363195,0.0,0.0,0.0,-0.0101825222373008,60.0,-17.480295181274414,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30157470703125,0.0,0.0,9.784031863091514e-05,291.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.0001030305720632,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,7.60980838094838e-05,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,0.0001030306666507,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0004887326504103,290.1427307128906,294.1499938964844,264.25,262.7720642089844,264.768310546875,264.25,288.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831642249797824e-08,0.0010424709180369,-0.0274239387363195,0.0,0.0,0.0,-0.0101825222373008,60.0,-17.480295181274414,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,292.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29205322265625,0.0,0.0,9.793455683393404e-05,291.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940368652344,0.0,0.0,0.0001031298015732,290.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006103515625,0.0,0.0,7.617138180648908e-05,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,0.0001031299034366,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,0.0004892033757641,290.1321105957031,294.1499938964844,264.25,262.7654113769531,264.7587585449219,264.25,288.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949047002384305e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.4879093170166,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,292.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29205322265625,0.0,0.0,9.793455683393404e-05,291.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940368652344,0.0,0.0,0.0001031298015732,290.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006103515625,0.0,0.0,7.617138180648908e-05,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,0.0001031299034366,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,0.0004892033757641,290.1321105957031,294.1499938964844,264.25,262.7654113769531,264.7587585449219,264.25,288.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949047002384305e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.4879093170166,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,292.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,9.798233077162875e-05,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,0.0001031801148201,290.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944763183594,0.0,0.0,7.620854012202471e-05,290.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902282714844,0.0,0.0,0.0001031802166835,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,0.0004894420271739,290.12677001953125,294.1499938964844,264.25,262.7619323730469,264.7540588378906,264.25,288.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870463371276,0.0,0.0,0.0,-0.010270232334733,60.0,-17.491851806640625,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825012207031,0.0,0.0,9.803032298805192e-05,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,0.0001032306463457,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,7.624586578458548e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.384765625,0.0,0.0,0.0001032307482091,291.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0004896817263215,290.1214294433594,294.1499938964844,264.25,262.7584228515625,264.7493896484375,264.25,288.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.495849609375,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,292.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728881835937,0.0,0.0,9.812667849473657e-05,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748107910156,0.0,0.0,0.0001033321168506,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,7.632080814801157e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0001033322114381,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0004901631036773,290.1107177734375,294.1499938964844,264.25,262.7512512207031,264.7402038574219,264.25,288.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188401316530872e-08,0.0010455214651301,-0.0283577404916286,0.0,0.0,0.0,-0.010359383188188,60.0,-17.503950119018555,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,292.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728881835937,0.0,0.0,9.812667849473657e-05,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748107910156,0.0,0.0,0.0001033321168506,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47607421875,0.0,0.0,7.632080814801157e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0001033322114381,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0004901631036773,290.1107177734375,294.1499938964844,264.25,262.7512512207031,264.7402038574219,264.25,288.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188401316530872e-08,0.0010455214651301,-0.0283577404916286,0.0,0.0,0.0,-0.010359383188188,60.0,-17.503950119018555,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,292.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632141113281,0.0,0.0,9.822299762163313e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,0.0001034335436997,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,7.63957214076072e-05,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,0.0001034336382872,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0004906441899947,290.0999755859375,294.1499938964844,264.25,262.7439880371094,264.73114013671875,264.25,288.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,-0.010418870486319,60.0,-17.512094497680664,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,292.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632141113281,0.0,0.0,9.822299762163313e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,0.0001034335436997,290.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,7.63957214076072e-05,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,0.0001034336382872,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0004906441899947,290.0999755859375,294.1499938964844,264.25,262.7439880371094,264.73114013671875,264.25,288.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,-0.010418870486319,60.0,-17.512094497680664,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,292.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,9.831843635765836e-05,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,0.0001035340465023,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,7.64699507271871e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,0.0001035341410897,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0004911209689453,290.0892028808594,294.1499938964844,264.25,262.7367248535156,264.7222595214844,264.25,288.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.142730532421865e-08,0.0010475642047822,-0.0289830192923545,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.520145416259766,-0.0,-7.482221775489961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,292.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,9.831843635765836e-05,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,0.0001035340465023,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,7.64699507271871e-05,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,0.0001035341410897,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0004911209689453,290.0892028808594,294.1499938964844,264.25,262.7367248535156,264.7222595214844,264.25,288.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.142730532421865e-08,0.0010475642047822,-0.0289830192923545,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.520145416259766,-0.0,-7.482221775489961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,292.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,9.841236897045746e-05,291.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,0.000103632963146,290.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43914794921875,0.0,0.0,7.654300861759111e-05,290.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001036330577335,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,0.0004915901808999,290.078369140625,294.1499938964844,264.25,262.72955322265625,264.7135314941406,264.25,288.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.527982711791992,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,292.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,9.841236897045746e-05,291.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456359863281,0.0,0.0,0.000103632963146,290.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43914794921875,0.0,0.0,7.654300861759111e-05,290.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001036330577335,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,0.0004915901808999,290.078369140625,294.1499938964844,264.25,262.72955322265625,264.7135314941406,264.25,288.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.527982711791992,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,292.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388916015625,0.0,0.0,9.845852764556184e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2407531738281,0.0,0.0,0.0001036815738189,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,7.65789081924595e-05,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353271484375,0.0,0.0,0.0001036816611303,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,0.0004918207414448,290.0729675292969,294.1499938964844,264.25,262.7260131835937,264.709228515625,264.25,288.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601838600938665e-08,0.001049056649208,-0.029439803212881,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.531774520874023,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,292.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340087890625,0.0,0.0,9.850398055277763e-05,291.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23583984375,0.0,0.0,0.000103729435068,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268493652344,0.0,0.0,7.66142547945492e-05,290.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298034667969,0.0,0.0,0.0001037295223795,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.644287109375,0.0,0.0,0.0004920477513223,290.0675354003906,294.1499938964844,264.25,262.7225646972656,264.7049560546875,264.25,288.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658464416086645e-08,0.0010495408205315,-0.029587997123599,0.0,0.0,0.0,-0.0105924122035503,60.0,-17.535459518432617,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,292.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,9.85923907137476e-05,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259826660156,0.0,0.0,0.0001038225309457,290.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145202636719,0.0,0.0,7.668301986996084e-05,290.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001038226255332,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,0.0004924893728457,290.056640625,294.1499938964844,264.25,262.71588134765625,264.696533203125,264.25,288.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768612750984177e-08,0.0010504826204851,-0.029876260086894,0.0,0.0,0.0,-0.0106470184400677,60.0,-17.542430877685547,-0.0,-7.523973266643227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,292.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,9.85923907137476e-05,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259826660156,0.0,0.0,0.0001038225309457,290.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145202636719,0.0,0.0,7.668301986996084e-05,290.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0001038226255332,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,0.0004924893728457,290.056640625,294.1499938964844,264.25,262.71588134765625,264.696533203125,264.25,288.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768612750984177e-08,0.0010504826204851,-0.029876260086894,0.0,0.0,0.0,-0.0106470184400677,60.0,-17.542430877685547,-0.0,-7.523973266643227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,292.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,9.867717744782568e-05,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160949707031,0.0,0.0,0.0001039118142216,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40216064453125,0.0,0.0,7.67489691497758e-05,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,0.000103911908809,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,0.0004929129499942,290.04571533203125,294.1499938964844,264.25,262.7095947265625,264.6882629394531,264.25,288.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105139776133,1.1874243810439113e-08,0.0010513858869671,-0.0301526933908462,0.0,0.0,0.0,-0.0106993839144706,60.0,-17.548837661743164,-0.0,-7.536918644746039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,292.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,9.867717744782568e-05,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160949707031,0.0,0.0,0.0001039118142216,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40216064453125,0.0,0.0,7.67489691497758e-05,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,0.000103911908809,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,0.0004929129499942,290.04571533203125,294.1499938964844,264.25,262.7095947265625,264.6882629394531,264.25,288.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105139776133,1.1874243810439113e-08,0.0010513858869671,-0.0301526933908462,0.0,0.0,0.0,-0.0106993839144706,60.0,-17.548837661743164,-0.0,-7.536918644746039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,292.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,9.875729301711544e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,0.0001039961862261,290.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898010253906,0.0,0.0,7.681128045078367e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.0001039962735376,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5988464355469,0.0,0.0,0.0004933131276629,290.0347595214844,294.1499938964844,264.25,262.70379638671875,264.6801147460937,264.25,288.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522513184696,1.1974055524888172e-08,0.0010522393276914,-0.030413893982768,0.0,0.0,0.0,-0.0107488650828599,60.0,-17.554458618164062,-0.0,-7.54916058554045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,292.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,9.875729301711544e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,0.0001039961862261,290.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898010253906,0.0,0.0,7.681128045078367e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.0001039962735376,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5988464355469,0.0,0.0,0.0004933131276629,290.0347595214844,294.1499938964844,264.25,262.70379638671875,264.6801147460937,264.25,288.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522513184696,1.1974055524888172e-08,0.0010522393276914,-0.030413893982768,0.0,0.0,0.0,-0.0107488650828599,60.0,-17.554458618164062,-0.0,-7.54916058554045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,292.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,9.883240272756666e-05,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961975097656,0.0,0.0,0.0001040752831613,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37744140625,0.0,0.0,7.686969911446795e-05,290.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,0.0001040753704728,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,0.0004936883342452,290.02374267578125,294.1499938964844,264.25,262.6985778808594,264.672119140625,264.25,288.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530515573918,1.2067634891366197e-08,0.0010530395666137,-0.0306587778031826,0.0,0.0,0.0,-0.0107952561229467,60.0,-17.559215545654297,-0.0,-7.560647929949482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,292.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,9.883240272756666e-05,291.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961975097656,0.0,0.0,0.0001040752831613,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37744140625,0.0,0.0,7.686969911446795e-05,290.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,0.0001040753704728,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,0.0004936883342452,290.02374267578125,294.1499938964844,264.25,262.6985778808594,264.672119140625,264.25,288.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530515573918,1.2067634891366197e-08,0.0010530395666137,-0.0306587778031826,0.0,0.0,0.0,-0.0107952561229467,60.0,-17.559215545654297,-0.0,-7.560647929949482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,292.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,9.886765474220738e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,0.0001041123978211,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37127685546875,0.0,0.0,7.689711492275819e-05,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,0.0001041124851326,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,0.0004938644124194,290.01824951171875,294.1499938964844,264.25,262.6962280273437,264.6681823730469,264.25,288.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111550873328273e-08,0.0010534150060266,-0.0307736974209547,0.0,0.0,0.0,-0.0108170267194509,60.0,-17.561203002929688,-0.0,-7.566041659856637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,292.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,9.890129149425776e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.0001041478244587,290.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3650817871094,0.0,0.0,7.69232792663388e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,0.0001041479117702,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,0.0004940324579365,290.0127258300781,294.1499938964844,264.25,262.6940612792969,264.664306640625,264.25,288.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053785555996,1.215345779570498e-08,0.0010537733323872,-0.0308833606541156,0.0,0.0,0.0,-0.0108378017321228,60.0,-17.562929153442383,-0.0,-7.571190252519956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,292.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,9.896310075419024e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,0.0001042129078996,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,7.69713515182957e-05,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,0.0001042129952111,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536804199219,0.0,0.0,0.00049434119137,290.00164794921875,294.1499938964844,264.25,262.6903381347656,264.6566162109375,264.25,288.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544440010562,1.2230461088336142e-08,0.0010544317774474,-0.0310848578810691,0.0,0.0,0.0,-0.0108759757131338,60.0,-17.565481185913086,-0.0,-7.580655392303015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
