time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697680,292.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,9.896310075419024e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,0.0001042129078996,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,7.69713515182957e-05,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630310058594,0.0,0.0,0.0001042129952111,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536804199219,0.0,0.0,0.00049434119137,290.00164794921875,294.1499938964844,264.25,262.6903381347656,264.6566162109375,264.25,288.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544440010562,1.2230461088336142e-08,0.0010544317774474,-0.0310848578810691,0.0,0.0,0.0,-0.0108759757131338,60.0,-17.565481185913086,-0.0,-7.580655392303015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,292.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,9.901806333800778e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,0.0001042707881424,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,7.701409776927903e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518310546875,0.0,0.0,0.0001042708754539,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0004946157569065,289.9905700683594,294.1499938964844,264.25,262.6874694824219,264.6490478515625,264.25,288.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055029570125,1.2298936091781344e-08,0.0010550173465162,-0.0312640368938446,0.0,0.0,0.0,-0.0109099214896559,60.0,-17.56686019897461,-0.0,-7.58907745534998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,292.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,9.901806333800778e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,0.0001042707881424,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,7.701409776927903e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518310546875,0.0,0.0,0.0001042708754539,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0004946157569065,289.9905700683594,294.1499938964844,264.25,262.6874694824219,264.6490478515625,264.25,288.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055029570125,1.2298936091781344e-08,0.0010550173465162,-0.0312640368938446,0.0,0.0,0.0,-0.0109099214896559,60.0,-17.56686019897461,-0.0,-7.58907745534998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,292.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,9.90639382507652e-05,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559753417969,0.0,0.0,0.000104319093225,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32794189453125,0.0,0.0,7.704977906541899e-05,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0001043191732605,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,0.0004948448622599,289.9794616699219,294.1499938964844,264.25,262.6856384277344,264.6416320800781,264.25,288.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055518281646,1.2356081491304849e-08,0.0010555059416219,-0.0314135663211345,0.0,0.0,0.0,-0.0109382513910532,60.0,-17.566743850708008,-0.0,-7.596109696805797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,292.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,9.90639382507652e-05,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559753417969,0.0,0.0,0.000104319093225,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32794189453125,0.0,0.0,7.704977906541899e-05,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0001043191732605,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.523681640625,0.0,0.0,0.0004948448622599,289.9794616699219,294.1499938964844,264.25,262.6856384277344,264.6416320800781,264.25,288.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055518281646,1.2356081491304849e-08,0.0010555059416219,-0.0314135663211345,0.0,0.0,0.0,-0.0109382513910532,60.0,-17.566743850708008,-0.0,-7.596109696805797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,9.9101584055461e-05,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,0.000104358739918,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155517578125,0.0,0.0,7.707905751885846e-05,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,0.0001043588272295,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,0.0004950329312123,289.9682922363281,294.1499938964844,264.25,262.6848449707031,264.63433837890625,264.25,288.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402985305470793e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-17.565202713012695,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,9.9101584055461e-05,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,0.000104358739918,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155517578125,0.0,0.0,7.707905751885846e-05,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,0.0001043588272295,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,0.0004950329312123,289.9682922363281,294.1499938964844,264.25,262.6848449707031,264.63433837890625,264.25,288.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402985305470793e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-17.565202713012695,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,292.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391296386719,0.0,0.0,9.911679080687465e-05,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,0.0001043747543008,290.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,7.709088094998151e-05,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22369384765625,0.0,0.0,0.0001043748343363,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,0.0004951088922098,289.96270751953125,294.1499938964844,264.25,262.6849060058594,264.6307373046875,264.25,288.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056081498973,1.2421924822092478e-08,0.0010560690425336,-0.0315858535468578,0.0,0.0,0.0,-0.0109708923846483,60.0,-17.563823699951172,-0.0,-7.60421556833535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1340637207031,0.0,0.0,9.912926179822534e-05,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,0.0001043878874043,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,7.710058707743883e-05,290.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21807861328125,0.0,0.0,0.0001043879674398,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0004951712326146,289.9571228027344,294.1499938964844,264.25,262.68524169921875,264.6271667480469,264.25,288.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562143288552,1.2437465279901973e-08,0.0010562018724158,-0.0316265188157558,0.0,0.0,0.0,-0.0109785962849855,60.0,-17.56199073791504,-0.0,-7.606129770465486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,292.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238708496094,0.0,0.0,9.914636029861867e-05,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.0001044058881234,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2907409667969,0.0,0.0,7.711388025199994e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.206787109375,0.0,0.0,0.0001044059681589,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789123535156,0.0,0.0,0.0004952566232532,289.9459228515625,294.1499938964844,264.25,262.6869506835937,264.6201477050781,264.25,288.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563965188339,1.2458756692979024e-08,0.0010563840623944,-0.0316822305321693,0.0,0.0,0.0,-0.0109891518950462,60.0,-17.557008743286133,-0.0,-7.608752383703178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,292.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238708496094,0.0,0.0,9.914636029861867e-05,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.0001044058881234,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2907409667969,0.0,0.0,7.711388025199994e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.206787109375,0.0,0.0,0.0001044059681589,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789123535156,0.0,0.0,0.0004952566232532,289.9459228515625,294.1499938964844,264.25,262.6869506835937,264.6201477050781,264.25,288.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563965188339,1.2458756692979024e-08,0.0010563840623944,-0.0316822305321693,0.0,0.0,0.0,-0.0109891518950462,60.0,-17.557008743286133,-0.0,-7.608752383703178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,292.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,9.915248665492982e-05,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,0.0001044123491737,290.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,7.711864600423723e-05,290.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,0.0001044124219333,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,0.0004952872404828,289.9347229003906,294.1499938964844,264.25,262.69000244140625,264.6132507324219,264.25,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.5501708984375,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,292.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,9.915248665492982e-05,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,0.0001044123491737,290.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,7.711864600423723e-05,290.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,0.0001044124219333,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,0.0004952872404828,289.9347229003906,294.1499938964844,264.25,262.69000244140625,264.6132507324219,264.25,288.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.5501708984375,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,292.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,9.914778638631104e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0001044073942466,290.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26593017578125,0.0,0.0,7.711499347351491e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,0.0001044074742821,291.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0004952637245878,289.9234619140625,294.1499938964844,264.251953125,262.6960144042969,264.60650634765625,264.25054931640625,288.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.540510177612305,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,292.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,9.914778638631104e-05,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0001044073942466,290.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26593017578125,0.0,0.0,7.711499347351491e-05,290.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,0.0001044074742821,291.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0004952637245878,289.9234619140625,294.1499938964844,264.251953125,262.6960144042969,264.60650634765625,264.25054931640625,288.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.540510177612305,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,292.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,9.913509711623192e-05,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,0.0001043940283125,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,7.710511999903247e-05,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,0.0001043941010721,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,0.0004952003364451,289.9122009277344,294.1499938964844,264.25762939453125,262.706298828125,264.5999450683594,264.2525329589844,288.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.527463912963867,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,292.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,9.913509711623192e-05,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,0.0001043940283125,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,7.710511999903247e-05,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,0.0001043941010721,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43438720703125,0.0,0.0,0.0004952003364451,289.9122009277344,294.1499938964844,264.25762939453125,262.706298828125,264.5999450683594,264.2525329589844,288.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.527463912963867,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880126953125,0.0,0.0,9.91255437838845e-05,290.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,0.0001043839656631,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,7.709769124630839e-05,290.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,0.0001043840456986,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,0.0004951526061631,289.90655517578125,294.1499938964844,264.2618103027344,262.7129211425781,264.5967712402344,264.25445556640625,288.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561745148152,1.2432791685057513e-08,0.0010561620583757,-0.0316142886877059,0.0,0.0,0.0,-0.010976281017065,60.0,-17.519275665283203,-0.0,-7.60555423084952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,292.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,9.911409870255738e-05,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,0.0001043719166773,290.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411499023437,0.0,0.0,7.708878547418863e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614990234375,0.0,0.0,0.0001043719967128,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.0004950954462401,289.90093994140625,294.1499938964844,264.2668151855469,262.7204895019531,264.5936889648437,264.257080078125,288.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560526279732,1.2418530204172384e-08,0.0010560401715338,-0.0315769724547863,0.0,0.0,0.0,-0.0109692104160785,60.0,-17.510150909423828,-0.0,-7.603797769206724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,292.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,9.9086100817658e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740051269531,0.0,0.0,0.000104342434497,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,7.706700853304937e-05,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,0.0001043425072566,291.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.0004949555732309,289.8896179199219,294.1499938964844,264.2791442871094,262.73834228515625,264.5877380371094,264.26416015625,288.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557542555034,1.2383639891311304e-08,0.0010557417990639,-0.0314856767654418,0.0,0.0,0.0,-0.0109519138932228,60.0,-17.489383697509766,-0.0,-7.599501827826316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,292.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,9.9086100817658e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740051269531,0.0,0.0,0.000104342434497,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,7.706700853304937e-05,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,0.0001043425072566,291.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,0.0004949555732309,289.8896179199219,294.1499938964844,264.2791442871094,262.73834228515625,264.5877380371094,264.26416015625,288.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557542555034,1.2383639891311304e-08,0.0010557417990639,-0.0314856767654418,0.0,0.0,0.0,-0.0109519138932228,60.0,-17.489383697509766,-0.0,-7.599501827826316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,292.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,9.905097977025434e-05,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,0.0001043054508045,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,7.703969458816573e-05,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387939453125,0.0,0.0,0.0001043055235641,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,0.0004947801353409,289.8783264160156,294.1499938964844,264.29443359375,262.7594909667969,264.5821838378906,264.2743530273437,288.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553799802437,1.2339871346966902e-08,0.0010553676402196,-0.0313711501657962,0.0,0.0,0.0,-0.0109302159398794,60.0,-17.464866638183594,-0.0,-7.594114492803784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,292.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,9.905097977025434e-05,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,0.0001043054508045,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,7.703969458816573e-05,290.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387939453125,0.0,0.0,0.0001043055235641,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,0.0004947801353409,289.8783264160156,294.1499938964844,264.29443359375,262.7594909667969,264.5821838378906,264.2743530273437,288.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553799802437,1.2339871346966902e-08,0.0010553676402196,-0.0313711501657962,0.0,0.0,0.0,-0.0109302159398794,60.0,-17.464866638183594,-0.0,-7.594114492803784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,292.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,9.901039447868244e-05,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0532531738281,0.0,0.0,0.0001042627118295,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039794921875,0.0,0.0,7.700812420807779e-05,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,0.000104262784589,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37554931640625,0.0,0.0,0.000494577398058,289.8669738769531,294.1499938964844,264.3124084472656,262.7836608886719,264.5770263671875,264.2869567871094,288.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549474973231,1.2289294915035498e-08,0.001054935157299,-0.0312388092279434,0.0,0.0,0.0,-0.0109051438048481,60.0,-17.43762969970703,-0.0,-7.587891559523997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,292.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,9.901039447868244e-05,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0532531738281,0.0,0.0,0.0001042627118295,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039794921875,0.0,0.0,7.700812420807779e-05,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,0.000104262784589,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37554931640625,0.0,0.0,0.000494577398058,289.8669738769531,294.1499938964844,264.3124084472656,262.7836608886719,264.5770263671875,264.2869567871094,288.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549474973231,1.2289294915035498e-08,0.001054935157299,-0.0312388092279434,0.0,0.0,0.0,-0.0109051438048481,60.0,-17.43762969970703,-0.0,-7.587891559523997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,292.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,9.896376286633311e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,0.0001042136063915,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,7.697185355937108e-05,290.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,0.0001042136791511,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.000494344450999,289.8556213378906,294.1499938964844,264.332763671875,262.810546875,264.5723876953125,264.3025207519531,288.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544505203142,1.2231186730105037e-08,0.0010544382967054,-0.0310867577791214,0.0,0.0,0.0,-0.0108763370662927,60.0,-17.40714454650879,-0.0,-7.580744920687722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,292.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,9.896376286633311e-05,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,0.0001042136063915,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,7.697185355937108e-05,290.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,0.0001042136791511,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609313964844,0.0,0.0,0.000494344450999,289.8556213378906,294.1499938964844,264.332763671875,262.810546875,264.5723876953125,264.3025207519531,288.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544505203142,1.2231186730105037e-08,0.0010544382967054,-0.0310867577791214,0.0,0.0,0.0,-0.0108763370662927,60.0,-17.40714454650879,-0.0,-7.580744920687722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,292.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362243652344,0.0,0.0,9.89389736787416e-05,290.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,0.0001041875002556,290.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,7.695257954765111e-05,290.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,0.0001041875730152,291.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536376953125,0.0,0.0,0.0004942206433042,289.8499450683594,294.1499938964844,264.34375,262.8249206542969,264.5702209472656,264.3111267089844,288.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541864903643,1.2200302101916805e-08,0.0010541742667555,-0.0310059394687414,0.0,0.0,0.0,-0.010861026123166,60.0,-17.391082763671875,-0.0,-7.57694778030782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,292.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.031005859375,0.0,0.0,9.891262743622065e-05,290.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03240966796875,0.0,0.0,0.0001041597643052,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,7.693208317505196e-05,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,0.0001041598297888,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0004940890357829,289.8442687988281,294.1499938964844,264.3552551269531,262.83984375,264.5682067871094,264.3204040527344,288.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539056966081,1.2167473251167849e-08,0.0010538935894146,-0.0309200342744588,0.0,0.0,0.0,-0.0108447521924972,60.0,-17.374338150024414,-0.0,-7.572912608111437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,292.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,9.885729377856478e-05,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,0.0001041014911606,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,7.688904588576406e-05,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,0.0001041015639202,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.331787109375,0.0,0.0,0.0004938126658089,289.8329162597656,294.1499938964844,264.3796081542969,262.8712158203125,264.56451416015625,264.34039306640625,288.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098523072268108e-08,0.0010533040622249,-0.0307396054267883,0.0,0.0,0.0,-0.0108105707913637,60.0,-17.339401245117188,-0.0,-7.56444080707297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,292.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,9.885729377856478e-05,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,0.0001041014911606,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,7.688904588576406e-05,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,0.0001041015639202,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.331787109375,0.0,0.0,0.0004938126658089,289.8329162597656,294.1499938964844,264.3796081542969,262.8712158203125,264.56451416015625,264.34039306640625,288.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098523072268108e-08,0.0010533040622249,-0.0307396054267883,0.0,0.0,0.0,-0.0108105707913637,60.0,-17.339401245117188,-0.0,-7.56444080707297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,292.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,9.879816934699193e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,0.0001040392307913,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15447998046875,0.0,0.0,7.684306183364242e-05,290.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08184814453125,0.0,0.0,0.000104039296275,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,0.0004935173201374,289.8215026855469,294.1499938964844,264.4055480957031,262.90435791015625,264.5613708496094,264.3623962402344,288.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024849560532402e-08,0.0010526741389185,-0.0305468160659074,0.0,0.0,0.0,-0.0107740480452775,60.0,-17.302453994750977,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,292.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,9.879816934699193e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,0.0001040392307913,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15447998046875,0.0,0.0,7.684306183364242e-05,290.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08184814453125,0.0,0.0,0.000104039296275,291.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172607421875,0.0,0.0,0.0004935173201374,289.8215026855469,294.1499938964844,264.4055480957031,262.90435791015625,264.5613708496094,264.3623962402344,288.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024849560532402e-08,0.0010526741389185,-0.0305468160659074,0.0,0.0,0.0,-0.0107740480452775,60.0,-17.302453994750977,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,292.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,9.873601084109396e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010070800781,0.0,0.0,0.0001039737690007,290.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,7.679471309529617e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,0.0001039738417603,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30279541015625,0.0,0.0,0.0004932067822664,289.81011962890625,294.1499938964844,264.4328308105469,262.9389953613281,264.5588073730469,264.3861999511719,288.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.26386070251465,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,292.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,9.873601084109396e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010070800781,0.0,0.0,0.0001039737690007,290.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14215087890625,0.0,0.0,7.679471309529617e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,0.0001039738417603,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30279541015625,0.0,0.0,0.0004932067822664,289.81011962890625,294.1499938964844,264.4328308105469,262.9389953613281,264.5588073730469,264.3861999511719,288.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.26386070251465,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,292.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,9.867142216535284e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,0.0001039057606249,290.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297912597656,0.0,0.0,7.674447988392785e-05,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,0.0001039058261085,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2883605957031,0.0,0.0,0.0004928841954097,289.7987060546875,294.1499938964844,264.4612121582031,262.9747619628906,264.5567932128906,264.4114990234375,288.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.223949432373047,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,292.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,9.867142216535284e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,0.0001039057606249,290.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297912597656,0.0,0.0,7.674447988392785e-05,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,0.0001039058261085,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2883605957031,0.0,0.0,0.0004928841954097,289.7987060546875,294.1499938964844,264.4612121582031,262.9747619628906,264.5567932128906,264.4114990234375,288.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.223949432373047,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,292.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,9.863838931778446e-05,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,0.0001038709742715,290.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,7.671878847759217e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,0.0001038710397551,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811279296875,0.0,0.0,0.000492719176691,289.7929992675781,294.1499938964844,264.4757080078125,262.99298095703125,264.5559997558594,264.4246520996094,288.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.203575134277344,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,292.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786682128906,0.0,0.0,9.860498539637774e-05,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97998046875,0.0,0.0,0.0001038358022924,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,7.669280603295192e-05,290.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476379394531,0.0,0.0,0.000103835867776,291.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2739562988281,0.0,0.0,0.0004925523535348,289.78729248046875,294.1499938964844,264.4903564453125,263.0113830566406,264.5553894042969,264.4381408691406,288.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.1829833984375,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
