time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700020,292.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681396484375,0.0,0.0,9.85374063020572e-05,290.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,0.000103764636151,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,7.664024451514706e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,0.0001037647016346,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.0004922147491015,289.77587890625,294.1499938964844,264.5200500488281,263.0485534667969,264.5545959472656,264.4656982421875,288.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.141357421875,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,292.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681396484375,0.0,0.0,9.85374063020572e-05,290.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,0.000103764636151,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,7.664024451514706e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,0.0001037647016346,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,0.0004922147491015,289.77587890625,294.1499938964844,264.5200500488281,263.0485534667969,264.5545959472656,264.4656982421875,288.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.141357421875,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,9.846920147538184e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,0.0001036928151734,290.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,7.658719550818205e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.000103692873381,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,0.0004918740596622,289.7644348144531,294.1499938964844,264.54998779296875,263.0859375,264.5542907714844,264.49395751953125,288.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.09933853149414,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,9.846920147538184e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,0.0001036928151734,290.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,7.658719550818205e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.000103692873381,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,0.0004918740596622,289.7644348144531,294.1499938964844,264.54998779296875,263.0859375,264.5542907714844,264.49395751953125,288.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.09933853149414,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,292.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9470520019531,0.0,0.0,9.840107668424024e-05,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,0.0001036210742313,290.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805053710937,0.0,0.0,7.653421198483557e-05,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.0001036211397149,291.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,0.0004915337776765,289.75299072265625,294.1499938964844,264.5799560546875,263.12322998046875,264.5546264648437,264.522705078125,288.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519424110651,0.0,0.0,0.0,-0.010528759099543,60.0,-17.057218551635742,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,292.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9470520019531,0.0,0.0,9.840107668424024e-05,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,0.0001036210742313,290.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805053710937,0.0,0.0,7.653421198483557e-05,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.0001036211397149,291.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,0.0004915337776765,289.75299072265625,294.1499938964844,264.5799560546875,263.12322998046875,264.5546264648437,264.522705078125,288.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519424110651,0.0,0.0,0.0,-0.010528759099543,60.0,-17.057218551635742,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,292.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364929199219,0.0,0.0,9.83334321063012e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,0.0001035498426062,290.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06817626953125,0.0,0.0,7.648159225936979e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019226074219,0.0,0.0,0.0001035499008139,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167053222656,0.0,0.0,0.0004911958822049,289.74151611328125,294.1499938964844,264.6096496582031,263.1600952148437,264.55548095703125,264.5516662597656,288.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445768777207377e-08,0.0010477225296199,-0.029031341895461,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.01523780822754,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,292.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364929199219,0.0,0.0,9.83334321063012e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,0.0001035498426062,290.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06817626953125,0.0,0.0,7.648159225936979e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019226074219,0.0,0.0,0.0001035499008139,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167053222656,0.0,0.0,0.0004911958822049,289.74151611328125,294.1499938964844,264.6096496582031,263.1600952148437,264.55548095703125,264.5516662597656,288.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445768777207377e-08,0.0010477225296199,-0.029031341895461,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.01523780822754,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,292.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311828613281,0.0,0.0,9.83001009444706e-05,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,0.0001035147361108,290.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,7.645566802239046e-05,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,0.0001035148015944,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095642089844,0.0,0.0,0.000491029350087,289.7358093261719,294.1499938964844,264.6242980957031,263.1782531738281,264.5561218261719,264.5661315917969,288.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-16.994428634643555,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,292.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,9.826708264881744e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,0.0001034799715853,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.055908203125,0.0,0.0,7.642999116797e-05,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.990478515625,0.0,0.0,0.0001034800370689,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0004908644477836,289.7300720214844,294.1499938964844,264.6387939453125,263.1962280273437,264.556884765625,264.58056640625,288.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149751722812,0.0,0.0,0.0,-0.0104459905996918,60.0,-16.9737606048584,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,292.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,9.820264676818624e-05,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0001034121160046,290.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,7.637986709596589e-05,290.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790344238281,0.0,0.0,0.0001034121742122,291.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,0.0004905425594188,289.7185974121094,294.1499938964844,264.6671447753906,263.2313232421875,264.55877685546875,264.60919189453125,288.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.933080673217773,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,292.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.915283203125,0.0,0.0,9.820264676818624e-05,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,0.0001034121160046,290.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,7.637986709596589e-05,290.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790344238281,0.0,0.0,0.0001034121742122,291.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18829345703125,0.0,0.0,0.0004905425594188,289.7185974121094,294.1499938964844,264.6671447753906,263.2313232421875,264.55877685546875,264.60919189453125,288.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.933080673217773,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,292.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,9.814042277866974e-05,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.0001033465960063,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,7.633147470187396e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,0.0001033466542139,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,0.0004902317305095,289.7071228027344,294.1499938964844,264.6944580078125,263.2650451660156,264.56109619140625,264.6373291015625,288.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.89336395263672,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,292.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,9.814042277866974e-05,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.0001033465960063,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,7.633147470187396e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,0.0001033466542139,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,0.0004902317305095,289.7071228027344,294.1499938964844,264.6944580078125,263.2650451660156,264.56109619140625,264.6373291015625,288.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.89336395263672,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,292.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89404296875,0.0,0.0,9.808159666135909e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,0.0001032846485031,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,7.628572348039597e-05,290.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,0.0001032847067108,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,0.0004899378982372,289.69561767578125,294.1499938964844,264.72039794921875,263.2970886230469,264.5639038085937,264.6645812988281,288.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.855182647705078,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,292.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89404296875,0.0,0.0,9.808159666135909e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,0.0001032846485031,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,7.628572348039597e-05,290.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,0.0001032847067108,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,0.0004899378982372,289.69561767578125,294.1499938964844,264.72039794921875,263.2970886230469,264.5639038085937,264.6645812988281,288.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131975341527324e-08,0.0010450393892824,-0.0282100513577461,0.0,0.0,0.0,-0.0103314127773046,60.0,-16.855182647705078,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,292.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,9.802604472497478e-05,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,0.0001032261498039,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,7.624251156812534e-05,290.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,0.0001032262080116,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,0.0004896604223176,289.6841125488281,294.1499938964844,264.7447509765625,263.3271179199219,264.5671081542969,264.6909484863281,288.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062756044566411e-08,0.0010444475337862,-0.0280288774520158,0.0,0.0,0.0,-0.0102970972657203,60.0,-16.818424224853516,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,292.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,9.802604472497478e-05,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8845520019531,0.0,0.0,0.0001032261498039,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,7.624251156812534e-05,290.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,0.0001032262080116,291.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,0.0004896604223176,289.6841125488281,294.1499938964844,264.7447509765625,263.3271179199219,264.5671081542969,264.6909484863281,288.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062756044566411e-08,0.0010444475337862,-0.0280288774520158,0.0,0.0,0.0,-0.0102970972657203,60.0,-16.818424224853516,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,292.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,9.799980762181804e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87921142578125,0.0,0.0,0.0001031985157169,290.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,7.622210978297517e-05,290.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0001031985739246,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,0.0004895293386653,289.6783752441406,294.1499938964844,264.7562561035156,263.3412780761719,264.56884765625,264.70361328125,288.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030062196937251e-08,0.0010441680205985,-0.0279433019459247,0.0,0.0,0.0,-0.0102808894589543,60.0,-16.800819396972656,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,292.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87274169921875,0.0,0.0,9.797482925932854e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,0.0001031722131301,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,7.62026829761453e-05,290.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332275390625,0.0,0.0,0.0001031722713378,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318359375,0.0,0.0,0.0004894045996479,289.672607421875,294.1499938964844,264.7672424316406,263.35479736328125,264.5706787109375,264.7159118652344,288.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998942201467798e-08,0.0010439018951728,-0.0278618466109037,0.0,0.0,0.0,-0.0102654621005058,60.0,-16.78374481201172,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,292.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,9.792864875635132e-05,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,0.0001031235806294,290.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,7.616675429744646e-05,290.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,0.0001031236388371,291.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,0.0004891738644801,289.6611022949219,294.1499938964844,264.78759765625,263.3798522949219,264.5745544433594,264.73931884765625,288.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.0941390904406493e-08,0.0010434096911922,-0.0277112089097499,0.0,0.0,0.0,-0.010236931964755,60.0,-16.751304626464844,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,292.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,9.792864875635132e-05,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,0.0001031235806294,290.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,7.616675429744646e-05,290.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,0.0001031236388371,291.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,0.0004891738644801,289.6611022949219,294.1499938964844,264.78759765625,263.3798522949219,264.5745544433594,264.73931884765625,288.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.0941390904406493e-08,0.0010434096911922,-0.0277112089097499,0.0,0.0,0.0,-0.010236931964755,60.0,-16.751304626464844,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,292.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,9.788777242647484e-05,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,0.0001030805360642,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,7.613496563863009e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,0.0001030805942718,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0004889696720056,289.6495666503906,294.1499938964844,264.8055419921875,263.40191650390625,264.5787048339844,264.76104736328125,288.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.0890461865642465e-08,0.0010429741814732,-0.0275779012590646,0.0,0.0,0.0,-0.0102116838097572,60.0,-16.721235275268555,-0.0,-7.416784342240136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,292.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,9.788777242647484e-05,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,0.0001030805360642,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,7.613496563863009e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,0.0001030805942718,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0004889696720056,289.6495666503906,294.1499938964844,264.8055419921875,263.40191650390625,264.5787048339844,264.76104736328125,288.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.0890461865642465e-08,0.0010429741814732,-0.0275779012590646,0.0,0.0,0.0,-0.0102116838097572,60.0,-16.721235275268555,-0.0,-7.416784342240136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,292.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84063720703125,0.0,0.0,9.785305155673996e-05,290.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417358398437,0.0,0.0,0.0001030439743772,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.957763671875,0.0,0.0,7.610795728396624e-05,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,0.0001030440253089,291.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,0.0004887962713837,289.6380310058594,294.1499938964844,264.8208312988281,263.42071533203125,264.5830993652344,264.7806701660156,288.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426150402054,1.0847192477569934e-08,0.0010426042135804,-0.0274646412581205,0.0,0.0,0.0,-0.0101902335882186,60.0,-16.69405174255371,-0.0,-7.411522773281831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,292.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84063720703125,0.0,0.0,9.785305155673996e-05,290.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417358398437,0.0,0.0,0.0001030439743772,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.957763671875,0.0,0.0,7.610795728396624e-05,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988342285156,0.0,0.0,0.0001030440253089,291.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,0.0004887962713837,289.6380310058594,294.1499938964844,264.8208312988281,263.42071533203125,264.5830993652344,264.7806701660156,288.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426150402054,1.0847192477569934e-08,0.0010426042135804,-0.0274646412581205,0.0,0.0,0.0,-0.0101902335882186,60.0,-16.69405174255371,-0.0,-7.411522773281831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,292.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,9.782481356523932e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,0.0001030142375384,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,7.608599844388664e-05,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873291015625,0.0,0.0,0.0001030142957461,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,0.0004886551760137,289.6264953613281,294.1499938964844,264.83319091796875,263.4358825683594,264.5876159667969,264.7980041503906,288.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812009065830352e-08,0.0010423033963888,-0.0273725483566522,0.0,0.0,0.0,-0.0101727917790412,60.0,-16.6699161529541,-0.0,-7.407246016555291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,292.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,9.782481356523932e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,0.0001030142375384,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,7.608599844388664e-05,290.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873291015625,0.0,0.0,0.0001030142957461,291.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,0.0004886551760137,289.6264953613281,294.1499938964844,264.83319091796875,263.4358825683594,264.5876159667969,264.7980041503906,288.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812009065830352e-08,0.0010423033963888,-0.0273725483566522,0.0,0.0,0.0,-0.0101727917790412,60.0,-16.6699161529541,-0.0,-7.407246016555291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,292.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82452392578125,0.0,0.0,9.78133757598698e-05,290.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256225585937,0.0,0.0,0.0001030021958285,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,7.607709994772449e-05,290.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.881591796875,0.0,0.0,0.0001030022467602,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,0.0004885980742983,289.6207275390625,294.1499938964844,264.83819580078125,263.4420166015625,264.5899353027344,264.8056640625,288.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797755578551005e-08,0.0010421815095469,-0.027335237711668,0.0,0.0,0.0,-0.0101657258346676,60.0,-16.659151077270508,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,292.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,9.780395339475945e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,0.0001029922714224,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332580566406,0.0,0.0,7.606977305840701e-05,290.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,0.0001029923223541,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,0.0004885509843006,289.61492919921875,294.1499938964844,264.84234619140625,263.4471130371094,264.5922546386719,264.8126525878906,288.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786008530772053e-08,0.0010420810431241,-0.0273044891655445,0.0,0.0,0.0,-0.0101599022746086,60.0,-16.64925765991211,-0.0,-7.404086233009366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,9.77911549853161e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,0.0001029787963489,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,7.60598195483908e-05,290.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643493652344,0.0,0.0,0.0001029788472806,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,0.0004884870722889,289.6033630371094,294.1499938964844,264.8480529785156,263.4540710449219,264.596923828125,264.8244934082031,288.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770060399067916e-08,0.001041944604367,-0.0272627416998147,0.0,0.0,0.0,-0.0101519953459501,60.0,-16.632221221923828,-0.0,-7.402147872426212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,292.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,9.77911549853161e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,0.0001029787963489,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,7.60598195483908e-05,290.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643493652344,0.0,0.0,0.0001029788472806,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,0.0004884870722889,289.6033630371094,294.1499938964844,264.8480529785156,263.4540710449219,264.596923828125,264.8244934082031,288.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770060399067916e-08,0.001041944604367,-0.0272627416998147,0.0,0.0,0.0,-0.0101519953459501,60.0,-16.632221221923828,-0.0,-7.402147872426212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,292.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.797607421875,0.0,0.0,9.778663661563768e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,0.0001029740378726,290.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,7.605630526086316e-05,290.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,0.0001029740888043,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,0.0004884644877165,289.591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6015625,264.8334655761719,288.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419072350487,1.0764431124243856e-08,0.0010418965248391,-0.0272480081766843,0.0,0.0,0.0,-0.010149204172194,60.0,-16.61886215209961,-0.0,-7.401464330314411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,292.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.797607421875,0.0,0.0,9.778663661563768e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,0.0001029740378726,290.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,7.605630526086316e-05,290.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,0.0001029740888043,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,0.0004884644877165,289.591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6015625,264.8334655761719,288.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419072350487,1.0764431124243856e-08,0.0010418965248391,-0.0272480081766843,0.0,0.0,0.0,-0.010149204172194,60.0,-16.61886215209961,-0.0,-7.401464330314411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,292.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,9.778398089110853e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.787841796875,0.0,0.0,0.0001029712439049,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89654541015625,0.0,0.0,7.605423888890073e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,0.0001029712948366,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202941894531,0.0,0.0,0.0004884512163698,289.5802001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.60614013671875,264.83941650390625,288.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418789461255,1.0761116442381537e-08,0.0010418682359158,-0.0272393319755792,0.0,0.0,0.0,-0.0101475622504949,60.0,-16.608694076538086,-0.0,-7.401061452583235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,292.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,9.778398089110853e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.787841796875,0.0,0.0,0.0001029712439049,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89654541015625,0.0,0.0,7.605423888890073e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,0.0001029712948366,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202941894531,0.0,0.0,0.0004884512163698,289.5802001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.60614013671875,264.83941650390625,288.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418789461255,1.0761116442381537e-08,0.0010418682359158,-0.0272393319755792,0.0,0.0,0.0,-0.0101475622504949,60.0,-16.608694076538086,-0.0,-7.401061452583235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759704589844,0.0,0.0,9.777742525329812e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.0001029643390211,290.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843078613281,0.0,0.0,7.604913844261318e-05,290.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298034667969,0.0,0.0,0.0001029643899528,291.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,0.0004884185036644,289.568603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6106262207031,264.8432312011719,288.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041808980517,1.0752942536385037e-08,0.0010417982703074,-0.0272179376333951,0.0,0.0,0.0,-0.0101435091346502,60.0,-16.599014282226562,-0.0,-7.400068113838645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759704589844,0.0,0.0,9.777742525329812e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.0001029643390211,290.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843078613281,0.0,0.0,7.604913844261318e-05,290.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8298034667969,0.0,0.0,0.0001029643899528,291.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,0.0004884185036644,289.568603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6106262207031,264.8432312011719,288.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041808980517,1.0752942536385037e-08,0.0010417982703074,-0.0272179376333951,0.0,0.0,0.0,-0.0101435091346502,60.0,-16.599014282226562,-0.0,-7.400068113838645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,292.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77056884765625,0.0,0.0,9.77729432634078e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715759277344,0.0,0.0,0.0001029596242005,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,7.604565325891599e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,0.0001029596678563,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9995422363281,0.0,0.0,0.0004883960937149,289.5627746582031,294.1499938964844,264.8500061035156,263.4564819335937,264.61285400390625,264.84454345703125,288.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747360335017221e-08,0.0010417505400255,-0.0272033233195543,0.0,0.0,0.0,-0.010140742175281,60.0,-16.594005584716797,-0.0,-7.399390256068727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
