time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702360,292.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,9.77674571913667e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7661437988281,0.0,0.0,0.0001029538398142,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,7.604138227179646e-05,290.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,0.0001029538907459,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926452636719,0.0,0.0,0.0004883686779066,289.5569763183594,294.1499938964844,264.8500061035156,263.4564819335937,264.61505126953125,264.8455810546875,288.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740517808471852e-08,0.0010416920995339,-0.0271854139864444,0.0,0.0,0.0,-0.0101373502984642,60.0,-16.588869094848633,-0.0,-7.398558921067888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,9.775454964255914e-05,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0001029402483254,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,7.603134145028889e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,0.0001029402919812,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,0.0004883041838183,289.5453491210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6193542480469,264.8471374511719,288.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724429344577402e-08,0.0010415544966235,-0.0271432995796203,0.0,0.0,0.0,-0.0101293744519352,60.0,-16.5782527923584,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,9.775454964255914e-05,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0001029402483254,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,7.603134145028889e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,0.0001029402919812,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788513183594,0.0,0.0,0.0004883041838183,289.5453491210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6193542480469,264.8471374511719,288.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724429344577402e-08,0.0010415544966235,-0.0271432995796203,0.0,0.0,0.0,-0.0101293744519352,60.0,-16.5782527923584,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,292.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,9.773982310434803e-05,290.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.744384765625,0.0,0.0,0.0001029247432597,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,7.601989636896178e-05,290.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,0.0001029247941914,291.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,0.0004882306675426,289.5337219238281,294.1499938964844,264.8500061035156,263.4564819335937,264.62359619140625,264.8481140136719,288.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706083131140076e-08,0.0010413975687697,-0.0270952768623828,0.0,0.0,0.0,-0.0101202791556715,60.0,-16.567270278930664,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,292.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,9.773982310434803e-05,290.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.744384765625,0.0,0.0,0.0001029247432597,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,7.601989636896178e-05,290.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,0.0001029247941914,291.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,0.0004882306675426,289.5337219238281,294.1499938964844,264.8500061035156,263.4564819335937,264.62359619140625,264.8481140136719,288.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706083131140076e-08,0.0010413975687697,-0.0270952768623828,0.0,0.0,0.0,-0.0101202791556715,60.0,-16.567270278930664,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,292.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,9.772426710696892e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,0.0001029083650792,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,7.60077964514494e-05,290.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,0.0001029084087349,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,0.0004881529603153,289.5220642089844,294.1499938964844,264.8500061035156,263.4564819335937,264.62774658203125,264.8487854003906,288.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.556074142456055,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,292.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,9.772426710696892e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,0.0001029083650792,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,7.60077964514494e-05,290.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,0.0001029084087349,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,0.0004881529603153,289.5220642089844,294.1499938964844,264.8500061035156,263.4564819335937,264.62774658203125,264.8487854003906,288.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.556074142456055,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,292.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215881347656,0.0,0.0,9.770888573257253e-05,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,0.0001028921615215,290.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231201171875,0.0,0.0,7.599582750117406e-05,290.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,0.0001028922124532,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,0.0004880761262029,289.5104064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.6318359375,264.84918212890625,288.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667525529584054e-08,0.0010410678805783,-0.0269943457096815,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.544830322265625,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,292.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215881347656,0.0,0.0,9.770888573257253e-05,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,0.0001028921615215,290.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231201171875,0.0,0.0,7.599582750117406e-05,290.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,0.0001028922124532,291.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,0.0004880761262029,289.5104064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.6318359375,264.84918212890625,288.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667525529584054e-08,0.0010410678805783,-0.0269943457096815,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.544830322265625,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,292.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,9.770149335963652e-05,290.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71710205078125,0.0,0.0,0.0001028843762469,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,7.599007221870124e-05,290.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,0.0001028844199026,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93072509765625,0.0,0.0,0.0004880391643382,289.50457763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.63385009765625,264.8493347167969,288.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.539234161376953,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,292.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106628417969,0.0,0.0,9.76946103037335e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,0.0001028771221172,290.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108825683594,0.0,0.0,7.598472438985482e-05,290.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,0.0001028771730489,291.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9238586425781,0.0,0.0,0.0004880047927144,289.4987487792969,294.1499938964844,264.8500061035156,263.4564819335937,264.6358337402344,264.8494567871094,288.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.0100923432037234,60.0,-16.533693313598633,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,292.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997375488281,0.0,0.0,9.7682663181331e-05,290.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,0.0001028645492624,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,7.59754329919815e-05,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,0.0001028645929181,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,0.000487945129862,289.487060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6397705078125,264.8496398925781,288.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.522871017456055,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,292.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997375488281,0.0,0.0,9.7682663181331e-05,290.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,0.0001028645492624,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,7.59754329919815e-05,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,0.0001028645929181,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,0.000487945129862,289.487060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6397705078125,264.8496398925781,288.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.522871017456055,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,9.76734736468643e-05,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.689697265625,0.0,0.0,0.0001028548649628,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864074707031,0.0,0.0,7.596828072564676e-05,290.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,0.0001028549158945,291.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,0.0004878992040175,289.4753723144531,294.1499938964844,264.8500061035156,263.4564819335937,264.64361572265625,264.8497619628906,288.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623389279373896e-08,0.0010406904621049,-0.0268788114190101,0.0,0.0,0.0,-0.0100792841985821,60.0,-16.512426376342773,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,9.76734736468643e-05,290.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.689697265625,0.0,0.0,0.0001028548649628,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864074707031,0.0,0.0,7.596828072564676e-05,290.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372741699219,0.0,0.0,0.0001028549158945,291.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965148925781,0.0,0.0,0.0004878992040175,289.4753723144531,294.1499938964844,264.8500061035156,263.4564819335937,264.64361572265625,264.8497619628906,288.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623389279373896e-08,0.0010406904621049,-0.0268788114190101,0.0,0.0,0.0,-0.0100792841985821,60.0,-16.512426376342773,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,292.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67779541015625,0.0,0.0,9.76681403699331e-05,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,0.0001028492551995,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.774169921875,0.0,0.0,7.59641407057643e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,0.0001028493061312,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0004878726031165,289.46368408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6473999023437,264.849853515625,288.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616749257508218e-08,0.0010406336514279,-0.0268614310771226,0.0,0.0,0.0,-0.0100759919732809,60.0,-16.502609252929688,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,292.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67779541015625,0.0,0.0,9.76681403699331e-05,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,0.0001028492551995,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.774169921875,0.0,0.0,7.59641407057643e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256774902344,0.0,0.0,0.0001028493061312,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0004878726031165,289.46368408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6473999023437,264.849853515625,288.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616749257508218e-08,0.0010406336514279,-0.0268614310771226,0.0,0.0,0.0,-0.0100759919732809,60.0,-16.502609252929688,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,292.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,9.766720904735848e-05,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.667724609375,0.0,0.0,0.0001028482802212,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,7.596341311000288e-05,290.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140808105469,0.0,0.0,0.0001028483238769,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,0.0004878679465036,289.45196533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.651123046875,264.84991455078125,288.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615583967421573e-08,0.0010406237561255,-0.0268583800643682,0.0,0.0,0.0,-0.0100754145532846,60.0,-16.493473052978516,-0.0,-7.383390254744884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,292.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,9.766720904735848e-05,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.667724609375,0.0,0.0,0.0001028482802212,290.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,7.596341311000288e-05,290.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140808105469,0.0,0.0,0.0001028483238769,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,0.0004878679465036,289.45196533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.651123046875,264.84991455078125,288.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615583967421573e-08,0.0010406237561255,-0.0268583800643682,0.0,0.0,0.0,-0.0100754145532846,60.0,-16.493473052978516,-0.0,-7.383390254744884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,292.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66131591796875,0.0,0.0,9.766845323611052e-05,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622009277344,0.0,0.0,0.0001028495898935,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558288574219,0.0,0.0,7.596438081236556e-05,290.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,0.0001028496335493,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623962402344,0.0,0.0,0.0004878741747234,289.44610595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6529541015625,264.84991455078125,288.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761828944087,60.0,-16.48919105529785,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,292.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65582275390625,0.0,0.0,9.767108713276684e-05,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,0.0001028523620334,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,7.596643263241276e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70245361328125,0.0,0.0,0.0001028524056891,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,0.0004878873296547,289.44024658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.65478515625,264.8499450683594,288.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.48512077331543,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,292.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,9.768061863724142e-05,290.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456604003906,0.0,0.0,0.000102862388303,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,7.5973839557264e-05,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,0.0001028624319587,291.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.0004879348853137,289.42852783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6583557128906,264.8499450683594,288.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.47768211364746,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,292.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,9.768061863724142e-05,290.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456604003906,0.0,0.0,0.000102862388303,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,7.5973839557264e-05,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,0.0001028624319587,291.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.0004879348853137,289.42852783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6583557128906,264.8499450683594,288.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.47768211364746,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,292.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,9.769493772182614e-05,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,0.0001028774713631,290.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,7.59849717724137e-05,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67919921875,0.0,0.0,0.0001028775150189,291.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82843017578125,0.0,0.0,0.0004880064225289,289.4167785644531,294.1499938964844,264.8500061035156,263.4564819335937,264.661865234375,264.8499755859375,287.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.471050262451172,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,292.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,9.769493772182614e-05,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,0.0001028774713631,290.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,7.59849717724137e-05,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67919921875,0.0,0.0,0.0001028775150189,291.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82843017578125,0.0,0.0,0.0004880064225289,289.4167785644531,294.1499938964844,264.8500061035156,263.4564819335937,264.661865234375,264.8499755859375,287.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.471050262451172,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,9.77149829850532e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,0.0001028985789162,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130126953125,0.0,0.0,7.60005641495809e-05,290.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,0.0001028986225719,291.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148498535156,0.0,0.0,0.0004881065688095,289.405029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6653137207031,264.8499755859375,287.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.46537208557129,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,9.77149829850532e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,0.0001028985789162,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130126953125,0.0,0.0,7.60005641495809e-05,290.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,0.0001028986225719,291.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148498535156,0.0,0.0,0.0004881065688095,289.405029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6653137207031,264.8499755859375,287.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.46537208557129,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,292.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,9.77402669377625e-05,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,0.0001029252016451,290.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007751464844,0.0,0.0,7.602023106301203e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.0001029252453008,291.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013000488281,0.0,0.0,0.0004882328503299,289.3932800292969,294.1499938964844,264.8500061035156,263.4564819335937,264.668701171875,264.8499755859375,287.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.460580825805664,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,292.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,9.77402669377625e-05,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,0.0001029252016451,290.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007751464844,0.0,0.0,7.602023106301203e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.0001029252453008,291.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013000488281,0.0,0.0,0.0004882328503299,289.3932800292969,294.1499938964844,264.8500061035156,263.4564819335937,264.668701171875,264.8499755859375,287.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.460580825805664,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,292.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,9.775467333383858e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069030761719,0.0,0.0,0.0001029403792927,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,7.603143603773788e-05,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,0.0001029404156724,291.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945251464844,0.0,0.0,0.0004883048241026,289.38739013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6703796386719,264.8499755859375,287.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724532373274089e-08,0.0010415551951155,-0.027143569663167,0.0,0.0,0.0,-0.0101294247433543,60.0,-16.458528518676758,-0.0,-7.396617007771057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,292.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005249023437,0.0,0.0,9.77703821263276e-05,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6013488769531,0.0,0.0,0.0001029569248203,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,7.60436596465297e-05,290.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,0.000102956968476,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,0.0004883833462372,289.3815002441406,294.1499938964844,264.8500061035156,263.4564819335937,264.6720275878906,264.8500061035156,287.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744110490179535e-08,0.0010417226003482,-0.0271948166191577,0.0,0.0,0.0,-0.0101391300559043,60.0,-16.456689834594727,-0.0,-7.398995194307646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,292.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,9.780501568457112e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902404785156,0.0,0.0,0.0001029933919198,290.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67626953125,0.0,0.0,7.60705879656598e-05,290.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.632568359375,0.0,0.0,0.0001029934282996,291.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77423095703125,0.0,0.0,0.0004885562811978,289.3697204589844,294.1499938964844,264.8500061035156,263.4564819335937,264.67529296875,264.8500061035156,287.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787251092381211e-08,0.0010420915205031,-0.027307741343975,0.0,0.0,0.0,-0.0101605169475078,60.0,-16.45355224609375,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,292.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,9.780501568457112e-05,290.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902404785156,0.0,0.0,0.0001029933919198,290.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67626953125,0.0,0.0,7.60705879656598e-05,290.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.632568359375,0.0,0.0,0.0001029934282996,291.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77423095703125,0.0,0.0,0.0004885562811978,289.3697204589844,294.1499938964844,264.8500061035156,263.4564819335937,264.67529296875,264.8500061035156,287.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787251092381211e-08,0.0010420915205031,-0.027307741343975,0.0,0.0,0.0,-0.0101605169475078,60.0,-16.45355224609375,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,292.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,9.784331632545218e-05,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,0.0001030337225529,290.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,7.610038301208988e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208801269531,0.0,0.0,0.0001030337662086,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607116699219,0.0,0.0,0.0004887476097792,289.35791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6784973144531,264.8500061035156,287.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.083497025433644e-08,0.0010424995562061,-0.0274326503276824,0.0,0.0,0.0,-0.0101841734722256,60.0,-16.451112747192383,-0.0,-7.410037028421358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,292.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,9.784331632545218e-05,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,0.0001030337225529,290.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,7.610038301208988e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208801269531,0.0,0.0,0.0001030337662086,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607116699219,0.0,0.0,0.0004887476097792,289.35791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6784973144531,264.8500061035156,287.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.083497025433644e-08,0.0010424995562061,-0.0274326503276824,0.0,0.0,0.0,-0.0101841734722256,60.0,-16.451112747192383,-0.0,-7.410037028421358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,292.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,9.788470197236164e-05,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56793212890625,0.0,0.0,0.000103077305539,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,7.613256457261741e-05,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,0.0001030773419188,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472229003906,0.0,0.0,0.0004889543633908,289.3460998535156,294.1499938964844,264.8500061035156,263.4564819335937,264.6816711425781,264.8500061035156,287.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886528123421613e-08,0.0010429404210299,-0.0275676045566797,0.0,0.0,0.0,-0.0102097326889634,60.0,-16.44926643371582,-0.0,-7.416306146978968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,292.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,9.788470197236164e-05,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56793212890625,0.0,0.0,0.000103077305539,290.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,7.613256457261741e-05,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,0.0001030773419188,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472229003906,0.0,0.0,0.0004889543633908,289.3460998535156,294.1499938964844,264.8500061035156,263.4564819335937,264.6816711425781,264.8500061035156,287.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886528123421613e-08,0.0010429404210299,-0.0275676045566797,0.0,0.0,0.0,-0.0102097326889634,60.0,-16.44926643371582,-0.0,-7.416306146978968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,292.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,9.792811761144549e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,0.0001031230203807,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,7.616633229190484e-05,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,0.0001031230567605,291.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,0.0004891711869277,289.33428955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.68475341796875,264.8500061035156,287.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.094061730100293e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.447832107543945,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,292.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,9.792811761144549e-05,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,0.0001031230203807,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,7.616633229190484e-05,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59747314453125,0.0,0.0,0.0001031230567605,291.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,0.0004891711869277,289.33428955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.68475341796875,264.8500061035156,287.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.094061730100293e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.447832107543945,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
