time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704700,292.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,9.795032383408396e-05,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,0.0001031464125844,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,7.618361269123852e-05,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,0.0001031464489642,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269592285156,0.0,0.0,0.0004892821307294,289.328369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.686279296875,264.8500061035156,287.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968289387847108e-08,0.0010436394950374,-0.0277816131711006,0.0,0.0,0.0,-0.0102502647787332,60.0,-16.44723892211914,-0.0,-7.426253034736875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,292.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,9.797258826438338e-05,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,0.0001031698557198,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,7.620092219440266e-05,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857238769531,0.0,0.0,0.0001031698920996,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72021484375,0.0,0.0,0.0004893933655694,289.32244873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6877746582031,264.8500061035156,287.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996024535359084e-08,0.001043876633048,-0.027854211628437,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.44667625427246,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,292.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,9.801681153476238e-05,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,0.0001032164218486,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6149597167969,0.0,0.0,7.623531564604491e-05,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740051269531,0.0,0.0,0.0001032164582284,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,0.0004896142636425,289.3105773925781,294.1499938964844,264.8500061035156,263.4564819335937,264.6907653808594,264.8500061035156,287.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443587088957,1.1051118242733082e-08,0.0010443477658554,-0.0279984157532453,0.0,0.0,0.0,-0.010291326791048,60.0,-16.4455623626709,-0.0,-7.436337057242781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,292.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,9.801681153476238e-05,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,0.0001032164218486,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6149597167969,0.0,0.0,7.623531564604491e-05,290.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740051269531,0.0,0.0,0.0001032164582284,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,0.0004896142636425,289.3105773925781,294.1499938964844,264.8500061035156,263.4564819335937,264.6907653808594,264.8500061035156,287.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443587088957,1.1051118242733082e-08,0.0010443477658554,-0.0279984157532453,0.0,0.0,0.0,-0.010291326791048,60.0,-16.4455623626709,-0.0,-7.436337057242781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,292.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,9.805973968468606e-05,290.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0001032616273732,290.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026916503906,0.0,0.0,7.62687050155364e-05,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,0.000103261663753,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932983398437,0.0,0.0,0.0004898287006653,289.2987060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.69366455078125,264.8500061035156,287.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.1104603458989004e-08,0.0010448050452396,-0.0281384084373712,0.0,0.0,0.0,-0.0103178415447473,60.0,-16.4443359375,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,292.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,9.805973968468606e-05,290.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230712890625,0.0,0.0,0.0001032616273732,290.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026916503906,0.0,0.0,7.62687050155364e-05,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,0.000103261663753,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932983398437,0.0,0.0,0.0004898287006653,289.2987060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.69366455078125,264.8500061035156,287.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.1104603458989004e-08,0.0010448050452396,-0.0281384084373712,0.0,0.0,0.0,-0.0103178415447473,60.0,-16.4443359375,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,292.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,9.810007031774148e-05,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,0.0001033040971378,290.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59039306640625,0.0,0.0,7.630007894476876e-05,290.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,0.0001033041335176,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,0.0004900301573798,289.2868347167969,294.1499938964844,264.8500061035156,263.4564819335937,264.696533203125,264.8500061035156,287.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.115485126490512e-08,0.0010452347341924,-0.0282699279487133,0.0,0.0,0.0,-0.0103427516296505,60.0,-16.442794799804688,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,292.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,9.810007031774148e-05,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,0.0001033040971378,290.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59039306640625,0.0,0.0,7.630007894476876e-05,290.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,0.0001033041335176,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,0.0004900301573798,289.2868347167969,294.1499938964844,264.8500061035156,263.4564819335937,264.696533203125,264.8500061035156,287.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.115485126490512e-08,0.0010452347341924,-0.0282699279487133,0.0,0.0,0.0,-0.0103427516296505,60.0,-16.442794799804688,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,292.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49981689453125,0.0,0.0,9.813654469326138e-05,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,0.0001033425069181,290.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,7.632844790350646e-05,290.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,0.0001033425432979,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663818359375,0.0,0.0,0.0004902123473584,289.27496337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6993713378906,264.8500061035156,287.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200290472856976e-08,0.0010456233285367,-0.0283888578414917,0.0,0.0,0.0,-0.0103652775287628,60.0,-16.440732955932617,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,292.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49981689453125,0.0,0.0,9.813654469326138e-05,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,0.0001033425069181,290.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,7.632844790350646e-05,290.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,0.0001033425432979,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663818359375,0.0,0.0,0.0004902123473584,289.27496337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6993713378906,264.8500061035156,287.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200290472856976e-08,0.0010456233285367,-0.0283888578414917,0.0,0.0,0.0,-0.0103652775287628,60.0,-16.440732955932617,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,292.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,9.815299563342704e-05,290.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,0.0001033598309732,290.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57196044921875,0.0,0.0,7.634123903699219e-05,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328369140625,0.0,0.0,0.0001033598673529,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65966796875,0.0,0.0,0.0004902945365756,289.2690124511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7007751464844,264.8500061035156,287.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220785189891558e-08,0.001045798533596,-0.0284425001591444,0.0,0.0,0.0,-0.0103754382580518,60.0,-16.43943977355957,-0.0,-7.457014561396137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,292.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,9.816786769079044e-05,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892578125,0.0,0.0,0.0001033754888339,290.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658264160156,0.0,0.0,7.635280780959874e-05,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,0.0001033755324897,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529541015625,0.0,0.0,0.000490368809551,289.2630615234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7021484375,264.8500061035156,287.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.123931614444018e-08,0.0010459569748491,-0.02849099971354,0.0,0.0,0.0,-0.0103846238926053,60.0,-16.43791961669922,-0.0,-7.459274087295854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,292.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47723388671875,0.0,0.0,9.819274418987334e-05,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0001034016895573,290.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55352783203125,0.0,0.0,7.637215458089486e-05,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51513671875,0.0,0.0,0.0001034017259371,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,0.000490493082907,289.25115966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7048645019531,264.8500061035156,287.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462333448231,1.1270310906752457e-08,0.0010462220525369,-0.0285721234977245,0.0,0.0,0.0,-0.0103999897837638,60.0,-16.434186935424805,-0.0,-7.463055595735568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,292.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47723388671875,0.0,0.0,9.819274418987334e-05,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.0001034016895573,290.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55352783203125,0.0,0.0,7.637215458089486e-05,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51513671875,0.0,0.0,0.0001034017259371,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,0.000490493082907,289.25115966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7048645019531,264.8500061035156,287.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462333448231,1.1270310906752457e-08,0.0010462220525369,-0.0285721234977245,0.0,0.0,0.0,-0.0103999897837638,60.0,-16.434186935424805,-0.0,-7.463055595735568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,292.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,9.820942796068266e-05,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666442871094,0.0,0.0,0.000103419253719,290.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,7.638512761332095e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,0.0001034192900988,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,0.0004905764362774,289.2392272949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7075500488281,264.8500061035156,287.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464109946042,1.1291089840881341e-08,0.001046399702318,-0.0286265090107917,0.0,0.0,0.0,-0.0104102911427617,60.0,-16.42923355102539,-0.0,-7.46559081221676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,292.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,9.820942796068266e-05,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666442871094,0.0,0.0,0.000103419253719,290.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,7.638512761332095e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,0.0001034192900988,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,0.0004905764362774,289.2392272949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7075500488281,264.8500061035156,287.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464109946042,1.1291089840881341e-08,0.001046399702318,-0.0286265090107917,0.0,0.0,0.0,-0.0104102911427617,60.0,-16.42923355102539,-0.0,-7.46559081221676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,292.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,9.821156709222124e-05,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,0.0001034215092658,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,7.63867938076146e-05,290.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915466308594,0.0,0.0,0.0001034215456456,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127319335937,0.0,0.0,0.000490587146487,289.2273254394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7101745605469,264.8500061035156,287.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464339284226,1.1293755264318861e-08,0.0010464226361364,-0.0286334846168756,0.0,0.0,0.0,-0.010411612689495,60.0,-16.422439575195312,-0.0,-7.465916240789738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,292.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,9.821156709222124e-05,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,0.0001034215092658,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,7.63867938076146e-05,290.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915466308594,0.0,0.0,0.0001034215456456,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127319335937,0.0,0.0,0.000490587146487,289.2273254394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7101745605469,264.8500061035156,287.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464339284226,1.1293755264318861e-08,0.0010464226361364,-0.0286334846168756,0.0,0.0,0.0,-0.010411612689495,60.0,-16.422439575195312,-0.0,-7.465916240789738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,292.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432983398437,0.0,0.0,9.819125261856244e-05,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,0.0001034001179505,290.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,7.637099042767659e-05,290.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,0.0001034001543303,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,0.0004904856323264,289.21539306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7127685546875,264.8500061035156,287.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462175123393,1.1268437738465309e-08,0.0010462062200531,-0.0285672228783369,0.0,0.0,0.0,-0.0103990621864795,60.0,-16.412567138671875,-0.0,-7.462826800974653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,292.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432983398437,0.0,0.0,9.819125261856244e-05,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,0.0001034001179505,290.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,7.637099042767659e-05,290.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.479736328125,0.0,0.0,0.0001034001543303,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,0.0004904856323264,289.21539306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7127685546875,264.8500061035156,287.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462175123393,1.1268437738465309e-08,0.0010462062200531,-0.0285672228783369,0.0,0.0,0.0,-0.0103990621864795,60.0,-16.412567138671875,-0.0,-7.462826800974653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,292.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,9.817398677114396e-05,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,0.0001033819353324,290.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,7.635756628587842e-05,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,0.0001033819717122,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,0.0004903993685729,289.2094421386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7140197753906,264.8500061035156,287.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460335761308,1.1246926057140172e-08,0.0010460222838446,-0.0285109188407659,0.0,0.0,0.0,-0.0103883985430002,60.0,-16.406282424926758,-0.0,-7.460202766651491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,292.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,9.81519915512763e-05,290.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326477050781,0.0,0.0,0.0001033587759593,290.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043640136719,0.0,0.0,7.634046050952747e-05,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679260253906,0.0,0.0,0.0001033588123391,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0004902895307168,289.2034606933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7153015136719,264.8500061035156,287.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045799232088,1.1219521312000325e-08,0.0010457879398018,-0.0284391902387142,0.0,0.0,0.0,-0.0103748124092817,60.0,-16.399200439453125,-0.0,-7.456860373622477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,292.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,9.80973054538481e-05,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,0.0001033011867548,290.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,7.629792526131496e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,0.0001033012158586,291.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,0.0004900163621641,289.1915283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7177734375,264.8500061035156,287.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452164569869,1.1151377599105672e-08,0.001045205281116,-0.0282608345150947,0.0,0.0,0.0,-0.0103410314768552,60.0,-16.38311767578125,-0.0,-7.448551997413233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,292.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,9.80973054538481e-05,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,0.0001033011867548,290.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,7.629792526131496e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45611572265625,0.0,0.0,0.0001033012158586,291.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,0.0004900163621641,289.1915283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7177734375,264.8500061035156,287.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452164569869,1.1151377599105672e-08,0.001045205281116,-0.0282608345150947,0.0,0.0,0.0,-0.0103410314768552,60.0,-16.38311767578125,-0.0,-7.448551997413233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,292.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092712402344,0.0,0.0,9.8031283414457e-05,290.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4099426269531,0.0,0.0,0.0001032316577038,290.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,7.624657155247405e-05,290.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,0.0001032316940836,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.559326171875,0.0,0.0,0.0004896865575574,289.1796264648437,294.1499938964844,264.8500061035156,263.4564819335937,264.72021484375,264.8500061035156,287.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.364686965942383,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,292.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092712402344,0.0,0.0,9.8031283414457e-05,290.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4099426269531,0.0,0.0,0.0001032316577038,290.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,7.624657155247405e-05,290.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,0.0001032316940836,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.559326171875,0.0,0.0,0.0004896865575574,289.1796264648437,294.1499938964844,264.8500061035156,263.4564819335937,264.72021484375,264.8500061035156,287.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.364686965942383,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,292.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,9.79592587100342e-05,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985900878906,0.0,0.0,0.0001031558131217,290.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,7.619055395480245e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325256347656,0.0,0.0,0.0001031558495014,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,0.0004893267760053,289.1676940917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7226257324219,264.8500061035156,287.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979373854524964e-08,0.0010437346063554,-0.0278106275945901,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.344858169555664,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,292.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,9.79592587100342e-05,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985900878906,0.0,0.0,0.0001031558131217,290.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,7.619055395480245e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325256347656,0.0,0.0,0.0001031558495014,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,0.0004893267760053,289.1676940917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7226257324219,264.8500061035156,287.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979373854524964e-08,0.0010437346063554,-0.0278106275945901,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.344858169555664,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,292.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865661621094,0.0,0.0,9.788599709281698e-05,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,0.000103078673419,290.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552917480469,0.0,0.0,7.613357593072578e-05,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,0.0001030787025229,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,0.0004889608244411,289.1557922363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7249450683594,264.8500061035156,287.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888095758332383e-08,0.0010429541580379,-0.0275717079639434,0.0,0.0,0.0,-0.0102105112746357,60.0,-16.324377059936523,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,292.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865661621094,0.0,0.0,9.788599709281698e-05,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,0.000103078673419,290.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552917480469,0.0,0.0,7.613357593072578e-05,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,0.0001030787025229,291.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,0.0004889608244411,289.1557922363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7249450683594,264.8500061035156,287.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888095758332383e-08,0.0010429541580379,-0.0275717079639434,0.0,0.0,0.0,-0.0102105112746357,60.0,-16.324377059936523,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,292.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808898925781,0.0,0.0,9.785036672838032e-05,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,0.0001030411513056,290.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491577148437,0.0,0.0,7.610586180817336e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,0.0001030411804094,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.000488782825414,289.1498413085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7261047363281,264.8500061035156,287.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843700160023673e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.31414222717285,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,292.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752136230469,0.0,0.0,9.78164534899406e-05,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758544921875,0.0,0.0,0.0001030054409056,290.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44305419921875,0.0,0.0,7.607948646182194e-05,290.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,0.0001030054700095,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,0.0004886134411208,289.14385986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7272644042969,264.8500061035156,287.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144684806328e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.3040714263916,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,292.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638610839844,0.0,0.0,9.775534272193907e-05,290.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,0.0001029410850605,290.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.0,0.0,7.603195263072848e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,0.0001029411141644,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,0.000488308200147,289.1319580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7295227050781,264.8500061035156,287.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.284713745117188,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,292.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638610839844,0.0,0.0,9.775534272193907e-05,290.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,0.0001029410850605,290.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.0,0.0,7.603195263072848e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3971252441406,0.0,0.0,0.0001029411141644,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,0.000488308200147,289.1319580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7295227050781,264.8500061035156,287.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.284713745117188,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,292.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,9.772552584763616e-05,290.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.357666015625,0.0,0.0,0.0001029096820275,290.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234924316406,0.0,0.0,7.600875687785447e-05,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900451660156,0.0,0.0,0.0001029097111313,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,0.0004881592176388,289.12481689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7308349609375,264.8500061035156,287.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688145479775812e-08,0.0010412443662062,-0.0270483214408159,0.0,0.0,0.0,-0.0101113878190517,60.0,-16.27405548095703,-0.0,-7.392198142497365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,292.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525085449219,0.0,0.0,9.770837641553952e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0001028916231007,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186096191406,0.0,0.0,7.599542004754767e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853454589844,0.0,0.0,0.0001028916522045,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,0.0004880735650658,289.1200561523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7317199707031,264.8500061035156,287.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666779459711506e-08,0.0010410615941509,-0.0269923936575651,0.0,0.0,0.0,-0.010100794956088,60.0,-16.267349243164062,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,292.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411560058594,0.0,0.0,9.767776646185666e-05,290.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,0.0001028593906085,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,7.597161311423406e-05,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3735656738281,0.0,0.0,0.0001028594197123,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0004879206826444,289.108154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7339172363281,264.8500061035156,287.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628641078369584e-08,0.0010407353984192,-0.0268925614655017,0.0,0.0,0.0,-0.0100818881765007,60.0,-16.252321243286133,-0.0,-7.384974765045629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,292.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3411560058594,0.0,0.0,9.767776646185666e-05,290.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,0.0001028593906085,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,7.597161311423406e-05,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3735656738281,0.0,0.0,0.0001028594197123,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0004879206826444,289.108154296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7339172363281,264.8500061035156,287.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628641078369584e-08,0.0010407353984192,-0.0268925614655017,0.0,0.0,0.0,-0.0100818881765007,60.0,-16.252321243286133,-0.0,-7.384974765045629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,292.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,9.766785660758616e-05,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33038330078125,0.0,0.0,0.0001028489568852,290.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,7.596390787512064e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,0.0001028489859891,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,0.0004878711770288,289.09625244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.73602294921875,264.8500061035156,287.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616293621978912e-08,0.0010406298097223,-0.0268602389842271,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.240415573120117,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
