time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707040,292.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,9.766785660758616e-05,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33038330078125,0.0,0.0,0.0001028489568852,290.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,7.596390787512064e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,0.0001028489859891,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,0.0004878711770288,289.09625244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.73602294921875,264.8500061035156,287.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616293621978912e-08,0.0010406298097223,-0.0268602389842271,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.240415573120117,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,292.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,9.767087612999605e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.0,0.0001028521364787,290.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880615234375,0.0,0.0,7.596625800943002e-05,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558654785156,0.0,0.0,0.0001028521655825,291.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.460205078125,0.0,0.0,0.000487886252813,289.0903015136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7370910644531,264.8500061035156,287.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.23573112487793,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,292.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,9.768097515916452e-05,290.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190002441406,0.0,0.0,0.0001028627666528,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819580078125,0.0,0.0,7.597410876769572e-05,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499755859375,0.0,0.0,0.0001028627957566,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45361328125,0.0,0.0,0.0004879366897512,289.0843505859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7381286621094,264.8500061035156,287.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632632552187717e-08,0.0010407693916931,-0.0269030090421438,0.0,0.0,0.0,-0.0100838663056492,60.0,-16.232097625732422,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,292.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,9.772054181667043e-05,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075866699219,0.0,0.0,0.000102904436062,290.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,7.600488606840372e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381652832031,0.0,0.0,0.0001029044651659,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,0.0004881343338638,289.0724182128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7401733398437,264.8500061035156,287.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.0681930007194753e-08,0.0010411909315735,-0.0270320530980825,0.0,0.0,0.0,-0.0101083051413297,60.0,-16.227684020996094,-0.0,-7.391443546111989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,292.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070068359375,0.0,0.0,9.772054181667043e-05,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075866699219,0.0,0.0,0.000102904436062,290.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,7.600488606840372e-05,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381652832031,0.0,0.0,0.0001029044651659,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,0.0004881343338638,289.0724182128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7401733398437,264.8500061035156,287.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.0681930007194753e-08,0.0010411909315735,-0.0270320530980825,0.0,0.0,0.0,-0.0101083051413297,60.0,-16.227684020996094,-0.0,-7.391443546111989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,292.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29559326171875,0.0,0.0,9.778630919754504e-05,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,0.0001029736886266,290.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,7.605603605043143e-05,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32635498046875,0.0,0.0,0.0001029737177304,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.000488462857902,289.0604858398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7422180175781,264.8500061035156,287.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763865354590509e-08,0.0010418914025649,-0.0272465292364358,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.227787017822266,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,292.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29559326171875,0.0,0.0,9.778630919754504e-05,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,0.0001029736886266,290.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,7.605603605043143e-05,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32635498046875,0.0,0.0,0.0001029737177304,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.000488462857902,289.0604858398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7422180175781,264.8500061035156,287.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763865354590509e-08,0.0010418914025649,-0.0272465292364358,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.227787017822266,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,292.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841491699219,0.0,0.0,9.788153693079948e-05,290.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28472900390625,0.0,0.0,0.0001030739731504,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,7.613010529894382e-05,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31451416015625,0.0,0.0,0.0001030740022542,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,0.000488938530907,289.0485534667969,294.1499938964844,264.8500061035156,263.4564819335937,264.74420166015625,264.8500061035156,287.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882514445142988e-08,0.0010429058456793,-0.027557099238038,0.0,0.0,0.0,-0.0102077424526214,60.0,-16.23288345336914,-0.0,-7.415818004119501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,292.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841491699219,0.0,0.0,9.788153693079948e-05,290.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28472900390625,0.0,0.0,0.0001030739731504,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,7.613010529894382e-05,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31451416015625,0.0,0.0,0.0001030740022542,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,0.000488938530907,289.0485534667969,294.1499938964844,264.8500061035156,263.4564819335937,264.74420166015625,264.8500061035156,287.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882514445142988e-08,0.0010429058456793,-0.027557099238038,0.0,0.0,0.0,-0.0102077424526214,60.0,-16.23288345336914,-0.0,-7.415818004119501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,292.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,9.80022450676188e-05,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27325439453125,0.0,0.0,0.0001032010841299,290.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,7.622398698003963e-05,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026733398437,0.0,0.0,0.0001032011132338,291.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40106201171875,0.0,0.0,0.0004895415040664,289.0365905761719,294.1499938964844,264.8500061035156,263.4564819335937,264.74615478515625,264.8500061035156,287.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442027123644,1.1032907032415553e-08,0.0010441917693242,-0.0279507506638765,0.0,0.0,0.0,-0.0102822976186871,60.0,-16.242021560668945,-0.0,-7.434119453364475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,292.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,9.80022450676188e-05,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27325439453125,0.0,0.0,0.0001032010841299,290.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,7.622398698003963e-05,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026733398437,0.0,0.0,0.0001032011132338,291.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40106201171875,0.0,0.0,0.0004895415040664,289.0365905761719,294.1499938964844,264.8500061035156,263.4564819335937,264.74615478515625,264.8500061035156,287.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442027123644,1.1032907032415553e-08,0.0010441917693242,-0.0279507506638765,0.0,0.0,0.0,-0.0102822976186871,60.0,-16.242021560668945,-0.0,-7.434119453364475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,292.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669677734375,0.0,0.0,9.80719123617746e-05,290.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675170898437,0.0,0.0,0.0001032744476106,290.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,7.627817103639245e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967529296875,0.0,0.0,0.0001032744767144,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,0.000489889527671,289.0306091308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7471008300781,264.8500061035156,287.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449449764564,1.1119705156659164e-08,0.0010449338005855,-0.0281779374927282,0.0,0.0,0.0,-0.0103253265842795,60.0,-16.24821662902832,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,292.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,9.814857912715524e-05,290.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26177978515625,0.0,0.0,0.0001033551816362,290.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207702636719,0.0,0.0,7.63378047849983e-05,290.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,0.0001033552107401,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.387939453125,0.0,0.0,0.0004902724758721,289.0246276855469,294.1499938964844,264.8500061035156,263.4564819335937,264.748046875,264.8500061035156,287.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457618627697,1.1215231410233173e-08,0.0010457506868988,-0.0284279622137546,0.0,0.0,0.0,-0.0103726824745535,60.0,-16.255531311035156,-0.0,-7.456337414168956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,292.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,9.831992792896926e-05,290.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,0.0001035356181091,290.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085021972656,0.0,0.0,7.647107122465968e-05,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.0001035356472129,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0004911284195259,289.0126037597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7499389648437,264.8500061035156,287.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475873714312,1.1428714863370716e-08,0.0010475759627297,-0.0289867091923952,0.0,0.0,0.0,-0.0104785151779651,60.0,-16.273080825805664,-0.0,-7.482393726832015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,292.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,9.831992792896926e-05,290.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,0.0001035356181091,290.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085021972656,0.0,0.0,7.647107122465968e-05,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.0001035356472129,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0004911284195259,289.0126037597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7499389648437,264.8500061035156,287.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475873714312,1.1428714863370716e-08,0.0010475759627297,-0.0289867091923952,0.0,0.0,0.0,-0.0104785151779651,60.0,-16.273080825805664,-0.0,-7.482393726832015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,292.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381896972656,0.0,0.0,9.851079084910452e-05,290.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,0.0001037366091622,290.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29620361328125,0.0,0.0,7.661952258786187e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669982910156,0.0,0.0,0.0001037366382661,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,0.000492081802804,289.0005798339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7518005371094,264.8500061035156,287.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496210306882,1.1666519306174903e-08,0.0010496093891561,-0.029609078541398,0.0,0.0,0.0,-0.0105964047834277,60.0,-16.29450798034668,-0.0,-7.511471977750261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,292.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381896972656,0.0,0.0,9.851079084910452e-05,290.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,0.0001037366091622,290.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29620361328125,0.0,0.0,7.661952258786187e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669982910156,0.0,0.0,0.0001037366382661,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,0.000492081802804,289.0005798339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7518005371094,264.8500061035156,287.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496210306882,1.1666519306174903e-08,0.0010496093891561,-0.029609078541398,0.0,0.0,0.0,-0.0105964047834277,60.0,-16.29450798034668,-0.0,-7.511471977750261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,292.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22662353515625,0.0,0.0,9.871935617411508e-05,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,0.0001039562339428,290.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28387451171875,0.0,0.0,7.678174006287009e-05,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,0.0001039562630467,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,0.0004931236617267,288.988525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.75360107421875,264.8500061035156,287.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518431663513,1.1926378995497089e-08,0.0010518312919884,-0.0302891284227371,0.0,0.0,0.0,-0.0107252271845936,60.0,-16.3190975189209,-0.0,-7.543312108282407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,292.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22662353515625,0.0,0.0,9.871935617411508e-05,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,0.0001039562339428,290.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28387451171875,0.0,0.0,7.678174006287009e-05,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,0.0001039562630467,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,0.0004931236617267,288.988525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.75360107421875,264.8500061035156,287.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518431663513,1.1926378995497089e-08,0.0010518312919884,-0.0302891284227371,0.0,0.0,0.0,-0.0107252271845936,60.0,-16.3190975189209,-0.0,-7.543312108282407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,292.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,9.89405598375015e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2155456542969,0.0,0.0,0.0001041891737258,290.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,7.695378735661507e-05,290.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431030273437,0.0,0.0,0.0001041892028297,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,0.0004942285595461,288.9764404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7554016113281,264.8500061035156,287.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541999945417,1.2201984311843717e-08,0.0010541877709329,-0.031010340899229,0.0,0.0,0.0,-0.01086185593158,60.0,-16.345943450927734,-0.0,-7.577154548243925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,292.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,9.89405598375015e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2155456542969,0.0,0.0,0.0001041891737258,290.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,7.695378735661507e-05,290.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431030273437,0.0,0.0,0.0001041892028297,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,0.0004942285595461,288.9764404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7554016113281,264.8500061035156,287.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541999945417,1.2201984311843717e-08,0.0010541877709329,-0.031010340899229,0.0,0.0,0.0,-0.01086185593158,60.0,-16.345943450927734,-0.0,-7.577154548243925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2091979980469,0.0,0.0,9.905848128255455e-05,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.209716796875,0.0,0.0,0.0001043133524945,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,7.704550080234185e-05,290.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,0.0001043133815983,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3286437988281,0.0,0.0,0.0004948176210746,288.97039794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7562866210937,264.8500061035156,287.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554564651101,1.2348910338744192e-08,0.001055444125086,-0.0313948020339012,0.0,0.0,0.0,-0.0109346928074955,60.0,-16.360414505004883,-0.0,-7.595227202727983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,292.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.203369140625,0.0,0.0,9.918228897731753e-05,290.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2038879394531,0.0,0.0,0.000104443723103,290.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591552734375,0.0,0.0,7.714179810136557e-05,290.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2310791015625,0.0,0.0,0.0001044437522068,291.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3220520019531,0.0,0.0,0.0004954360774718,288.9643249511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7571716308594,264.8500061035156,287.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567754507064,1.2503163837607193e-08,0.001056762994267,-0.0317984223365783,0.0,0.0,0.0,-0.0110111627727746,60.0,-16.375713348388672,-0.0,-7.61422356276853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,292.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,9.944484918378294e-05,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0001047202167683,290.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467346191406,0.0,0.0,7.734601240372285e-05,290.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,0.0001047202385962,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088073730469,0.0,0.0,0.0004967476124875,288.9521789550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7589111328125,264.8500061035156,287.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830301265864822e-08,0.0010595601052045,-0.0326543636620044,0.0,0.0,0.0,-0.0111733376979827,60.0,-16.40867805480957,-0.0,-7.654590206129799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,292.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,9.944484918378294e-05,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0001047202167683,290.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467346191406,0.0,0.0,7.734601240372285e-05,290.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,0.0001047202385962,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088073730469,0.0,0.0,0.0004967476124875,288.9521789550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7589111328125,264.8500061035156,287.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830301265864822e-08,0.0010595601052045,-0.0326543636620044,0.0,0.0,0.0,-0.0111733376979827,60.0,-16.40867805480957,-0.0,-7.654590206129799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,292.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17999267578125,0.0,0.0,9.97156457742676e-05,290.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805114746094,0.0,0.0,0.0001050053760991,290.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,7.755662954878062e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069702148437,0.0,0.0,0.0001050054052029,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955627441406,0.0,0.0,0.0004981003003194,288.94000244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7606201171875,264.8500061035156,287.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624582646414,1.3167700707583664e-08,0.00106244510971,-0.0335370786488056,0.0,0.0,0.0,-0.011340600438416,60.0,-16.44405174255371,-0.0,-7.696335302398438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,292.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17999267578125,0.0,0.0,9.97156457742676e-05,290.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805114746094,0.0,0.0,0.0001050053760991,290.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,7.755662954878062e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069702148437,0.0,0.0,0.0001050054052029,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955627441406,0.0,0.0,0.0004981003003194,288.94000244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7606201171875,264.8500061035156,287.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624582646414,1.3167700707583664e-08,0.00106244510971,-0.0335370786488056,0.0,0.0,0.0,-0.011340600438416,60.0,-16.44405174255371,-0.0,-7.696335302398438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,292.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,9.99762414721772e-05,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687316894531,0.0,0.0,0.0001052797961165,290.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,7.775931590003893e-05,290.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1948547363281,0.0,0.0,0.0001052798252203,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28228759765625,0.0,0.0,0.0004994020564481,288.92779541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.76226806640625,264.8500061035156,287.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492391204295018e-08,0.001065221382305,-0.0343864671885967,0.0,0.0,0.0,-0.0115015637129545,60.0,-16.479236602783203,-0.0,-7.736613838460471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,292.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,9.99762414721772e-05,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687316894531,0.0,0.0,0.0001052797961165,290.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,7.775931590003893e-05,290.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1948547363281,0.0,0.0,0.0001052798252203,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28228759765625,0.0,0.0,0.0004994020564481,288.92779541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.76226806640625,264.8500061035156,287.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492391204295018e-08,0.001065221382305,-0.0343864671885967,0.0,0.0,0.0,-0.0115015637129545,60.0,-16.479236602783203,-0.0,-7.736613838460471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,292.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15643310546875,0.0,0.0,0.0001002010903903,290.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1569519042969,0.0,0.0,0.0001055165776051,290.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093505859375,0.0,0.0,7.793420081725344e-05,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827392578125,0.0,0.0,0.000105516599433,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,0.0005005252314731,288.91552734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7639465332031,264.8500061035156,287.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772545770507353e-08,0.0010676169767975,-0.0351192951202392,0.0,0.0,0.0,-0.0116404481232166,60.0,-16.510604858398438,-0.0,-7.77145316988026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,292.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15643310546875,0.0,0.0,0.0001002010903903,290.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1569519042969,0.0,0.0,0.0001055165776051,290.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093505859375,0.0,0.0,7.793420081725344e-05,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827392578125,0.0,0.0,0.000105516599433,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,0.0005005252314731,288.91552734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7639465332031,264.8500061035156,287.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772545770507353e-08,0.0010676169767975,-0.0351192951202392,0.0,0.0,0.0,-0.0116404481232166,60.0,-16.510604858398438,-0.0,-7.77145316988026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,292.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,0.0001002933786367,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510314941406,0.0,0.0,0.000105613755295,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030944824219,0.0,0.0,7.800597813911736e-05,290.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766357421875,0.0,0.0,0.0001056137843988,291.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,0.0005009861779399,288.9093933105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7647399902344,264.8500061035156,287.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686141904443,1.3887531125078569e-08,0.0010686002206057,-0.0354200564324855,0.0,0.0,0.0,-0.0116974515840411,60.0,-16.523788452148438,-0.0,-7.785774869262242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,292.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,0.0001003689394565,290.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451110839844,0.0,0.0,0.0001056933251675,290.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19683837890625,0.0,0.0,7.806474604876712e-05,290.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0001056933469953,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25567626953125,0.0,0.0,0.0005013635964132,288.9032592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7655639648437,264.8500061035156,287.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694193188101,1.3981671820317844e-08,0.0010694053489714,-0.0356662906706333,0.0,0.0,0.0,-0.0117441210895776,60.0,-16.534860610961914,-0.0,-7.79750948254332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,292.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328125,0.0,0.0,0.0001004557270789,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332702636719,0.0,0.0,0.0001057847184711,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842956542969,0.0,0.0,7.81322451075539e-05,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15838623046875,0.0,0.0,0.0001057847402989,291.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24237060546875,0.0,0.0,0.0005017971270717,288.8909912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.76715087890625,264.8500061035156,287.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070344238542,1.4089806654737913e-08,0.001070330152288,-0.0359491184353828,0.0,0.0,0.0,-0.0117977298796176,60.0,-16.54774284362793,-0.0,-7.811000557467197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,292.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1328125,0.0,0.0,0.0001004557270789,290.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332702636719,0.0,0.0,0.0001057847184711,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842956542969,0.0,0.0,7.81322451075539e-05,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15838623046875,0.0,0.0,0.0001057847402989,291.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24237060546875,0.0,0.0,0.0005017971270717,288.8909912109375,294.1499938964844,264.8500061035156,263.4564819335937,264.76715087890625,264.8500061035156,287.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070344238542,1.4089806654737913e-08,0.001070330152288,-0.0359491184353828,0.0,0.0,0.0,-0.0117977298796176,60.0,-16.54774284362793,-0.0,-7.811000557467197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,292.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209411621094,0.0,0.0,0.0001004491277853,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214294433594,0.0,0.0,0.0001057777699315,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717834472656,0.0,0.0,7.81271155574359e-05,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1462097167969,0.0,0.0,0.0001057777917594,291.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22906494140625,0.0,0.0,0.0005017641815356,288.8786926269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7687072753906,264.8500061035156,287.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702742729336,1.408158034621465e-08,0.0010702601866796,-0.0359276011586189,0.0,0.0,0.0,-0.011793652549386,60.0,-16.547080993652344,-0.0,-7.809973823214025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,292.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209411621094,0.0,0.0,0.0001004491277853,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214294433594,0.0,0.0,0.0001057777699315,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1717834472656,0.0,0.0,7.81271155574359e-05,290.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1462097167969,0.0,0.0,0.0001057777917594,291.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22906494140625,0.0,0.0,0.0005017641815356,288.8786926269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7687072753906,264.8500061035156,287.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702742729336,1.408158034621465e-08,0.0010702601866796,-0.0359276011586189,0.0,0.0,0.0,-0.011793652549386,60.0,-16.547080993652344,-0.0,-7.809973823214025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091003417969,0.0,0.0,0.0001003777215373,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095886230469,0.0,0.0,0.0001057025729096,290.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15924072265625,0.0,0.0,7.807157089700922e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.134033203125,0.0,0.0,0.0001057025947375,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157897949219,0.0,0.0,0.0005014074849896,288.8664245605469,294.1499938964844,264.8500061035156,263.4564819335937,264.770263671875,264.8500061035156,287.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695134988054,1.399260618484277e-08,0.0010694995289668,-0.0356948897242546,0.0,0.0,0.0,-0.0117495460435748,60.0,-16.532514572143555,-0.0,-7.798873014053245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091003417969,0.0,0.0,0.0001003777215373,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095886230469,0.0,0.0,0.0001057025729096,290.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15924072265625,0.0,0.0,7.807157089700922e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.134033203125,0.0,0.0,0.0001057025947375,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157897949219,0.0,0.0,0.0005014074849896,288.8664245605469,294.1499938964844,264.8500061035156,263.4564819335937,264.770263671875,264.8500061035156,287.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695134988054,1.399260618484277e-08,0.0010694995289668,-0.0356948897242546,0.0,0.0,0.0,-0.0117495460435748,60.0,-16.532514572143555,-0.0,-7.798873014053245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
