time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709380,292.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,0.0001002777134999,290.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,0.0001055972606991,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,7.79937909101136e-05,290.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1218566894531,0.0,0.0,0.000105597282527,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025146484375,0.0,0.0,0.0005009079468436,288.8541259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7717590332031,264.8500061035156,287.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684479493647,1.3867998305272522e-08,0.0010684340959414,-0.0353689678013324,0.0,0.0,0.0,-0.0116877723485231,60.0,-16.51025390625,-0.0,-7.783340549849528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,292.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0972595214844,0.0,0.0,0.0001002777134999,290.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,0.0001055972606991,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,7.79937909101136e-05,290.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1218566894531,0.0,0.0,0.000105597282527,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025146484375,0.0,0.0,0.0005009079468436,288.8541259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7717590332031,264.8500061035156,287.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684479493647,1.3867998305272522e-08,0.0010684340959414,-0.0353689678013324,0.0,0.0,0.0,-0.0116877723485231,60.0,-16.51025390625,-0.0,-7.783340549849528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,292.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0913391113281,0.0,0.0,0.0001002181234071,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0918273925781,0.0,0.0,0.0001055345128406,290.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405029296875,0.0,0.0,7.794744306011125e-05,290.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11578369140625,0.0,0.0,0.0001055345346685,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1959228515625,0.0,0.0,0.0005006102728657,288.8479919433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7724914550781,264.8500061035156,287.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678131366148,1.3793752806634533e-08,0.0010677992831915,-0.0351747646927833,0.0,0.0,0.0,-0.0116509664803743,60.0,-16.497282028198242,-0.0,-7.774092836143609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,292.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08544921875,0.0,0.0,0.0001001545315375,290.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859069824219,0.0,0.0,0.0001054675449267,290.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1342468261719,0.0,0.0,7.789798110025004e-05,290.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10968017578125,0.0,0.0,0.0001054675667546,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893005371094,0.0,0.0,0.0005002926336601,288.8418884277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7732238769531,264.8500061035156,287.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671355994418,1.3714515745277822e-08,0.0010671218624338,-0.0349675044417381,0.0,0.0,0.0,-0.0116116860881447,60.0,-16.483552932739258,-0.0,-7.764229792428523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,292.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736083984375,0.0,0.0,0.0001000141201075,290.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,0.0001053196829161,290.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,7.778876897646114e-05,290.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975646972656,0.0,0.0,0.000105319704744,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761169433594,0.0,0.0,0.0004995912313461,288.82965087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7746887207031,264.8500061035156,287.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539557919273193e-08,0.0010656259255483,-0.0345098488032817,0.0,0.0,0.0,-0.0115249520167708,60.0,-16.453561782836914,-0.0,-7.742473684402287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,292.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736083984375,0.0,0.0,0.0001000141201075,290.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740661621094,0.0,0.0,0.0001053196829161,290.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,7.778876897646114e-05,290.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975646972656,0.0,0.0,0.000105319704744,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761169433594,0.0,0.0,0.0004995912313461,288.82965087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7746887207031,264.8500061035156,287.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539557919273193e-08,0.0010656259255483,-0.0345098488032817,0.0,0.0,0.0,-0.0115249520167708,60.0,-16.453561782836914,-0.0,-7.742473684402287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,292.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,9.986165969166903e-05,290.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.062255859375,0.0,0.0,0.0001051591389114,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093444824219,0.0,0.0,7.76701926952228e-05,290.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854187011719,0.0,0.0,0.0001051591607392,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629333496094,0.0,0.0,0.0004988296423107,288.8174133300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7760925292969,264.8500061035156,287.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349599647938248e-08,0.0010640016989782,-0.0340129323303699,0.0,0.0,0.0,-0.0114307822659611,60.0,-16.421035766601562,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,292.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,9.986165969166903e-05,290.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.062255859375,0.0,0.0,0.0001051591389114,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093444824219,0.0,0.0,7.76701926952228e-05,290.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854187011719,0.0,0.0,0.0001051591607392,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629333496094,0.0,0.0,0.0004988296423107,288.8174133300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7760925292969,264.8500061035156,287.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349599647938248e-08,0.0010640016989782,-0.0340129323303699,0.0,0.0,0.0,-0.0114307822659611,60.0,-16.421035766601562,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,292.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500183105469,0.0,0.0,9.970337123377249e-05,290.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,0.0001049924467224,290.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.096923828125,0.0,0.0,7.75470762164332e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07330322265625,0.0,0.0,0.0001049924758262,291.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498107910156,0.0,0.0,0.0004980389494448,288.8052062988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7774963378906,264.8500061035156,287.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152372524416478e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330082967877,60.0,-16.38713836669922,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,292.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500183105469,0.0,0.0,9.970337123377249e-05,290.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,0.0001049924467224,290.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.096923828125,0.0,0.0,7.75470762164332e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07330322265625,0.0,0.0,0.0001049924758262,291.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498107910156,0.0,0.0,0.0004980389494448,288.8052062988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7774963378906,264.8500061035156,287.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152372524416478e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330082967877,60.0,-16.38713836669922,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,292.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382385253906,0.0,0.0,9.95438822428696e-05,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386657714844,0.0,0.0,0.0001048245030688,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08453369140625,0.0,0.0,7.742302841506898e-05,290.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06121826171875,0.0,0.0,0.0001048245248966,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13671875,0.0,0.0,0.0004972423193976,288.79302978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7788391113281,264.8500061035156,287.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953653261149613e-08,0.0010606162250041,-0.0329770855605602,0.0,0.0,0.0,-0.01123449485749,60.0,-16.352567672729492,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,292.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382385253906,0.0,0.0,9.95438822428696e-05,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386657714844,0.0,0.0,0.0001048245030688,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08453369140625,0.0,0.0,7.742302841506898e-05,290.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06121826171875,0.0,0.0,0.0001048245248966,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13671875,0.0,0.0,0.0004972423193976,288.79302978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7788391113281,264.8500061035156,287.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953653261149613e-08,0.0010606162250041,-0.0329770855605602,0.0,0.0,0.0,-0.01123449485749,60.0,-16.352567672729492,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,292.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323486328125,0.0,0.0,9.946482168743388e-05,290.4375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03277587890625,0.0,0.0,0.0001047412442858,290.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0783386230469,0.0,0.0,7.736153929727152e-05,290.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.05517578125,0.0,0.0,0.0001047412661137,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13018798828125,0.0,0.0,0.0004968473804183,288.78692626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7795104980469,264.8500061035156,287.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855146280799092e-08,0.0010597738437354,-0.032719362527132,0.0,0.0,0.0,-0.0111856609582901,60.0,-16.33527183532715,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,292.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264587402344,0.0,0.0,9.938739094650372e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268859863281,0.0,0.0,0.0001046597026288,290.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,7.730131619609892e-05,290.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491638183594,0.0,0.0,0.0001046597244567,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,0.0004964605905115,288.7808532714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7801818847656,264.8500061035156,287.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758667011780744e-08,0.0010589489247649,-0.0324669368565082,0.0,0.0,0.0,-0.0111378319561481,60.0,-16.318130493164062,-0.0,-7.645741817441376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,292.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.01470947265625,0.0,0.0,9.923718607751653e-05,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01513671875,0.0,0.0,0.0001045015305862,290.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,7.718448614468798e-05,290.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.037109375,0.0,0.0,0.0001045015524141,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1106262207031,0.0,0.0,0.0004957102937623,288.7687072753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7814636230469,264.8500061035156,287.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.284414291381836,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,292.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.01470947265625,0.0,0.0,9.923718607751653e-05,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01513671875,0.0,0.0,0.0001045015305862,290.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,7.718448614468798e-05,290.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.037109375,0.0,0.0,0.0001045015524141,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1106262207031,0.0,0.0,0.0004957102937623,288.7687072753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7814636230469,264.8500061035156,287.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.284414291381836,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,292.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029602050781,0.0,0.0,9.90964108495973e-05,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,0.0001043532975018,290.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,7.707499753450975e-05,290.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,0.0001043533193296,291.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976257324219,0.0,0.0,0.0004950070870108,288.756591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7827453613281,264.8500061035156,287.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396119686286512e-08,0.00105584890116,-0.0315183326601982,0.0,0.0,0.0,-0.0109581025317311,60.0,-16.25210189819336,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,292.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029602050781,0.0,0.0,9.90964108495973e-05,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033874511719,0.0,0.0,0.0001043532975018,290.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,7.707499753450975e-05,290.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,0.0001043533193296,291.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976257324219,0.0,0.0,0.0004950070870108,288.756591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7827453613281,264.8500061035156,287.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396119686286512e-08,0.00105584890116,-0.0315183326601982,0.0,0.0,0.0,-0.0109581025317311,60.0,-16.25210189819336,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,292.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,9.8964104836341e-05,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916381835937,0.0,0.0,0.0001042139629134,290.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351257324219,0.0,0.0,7.697209366597235e-05,290.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130310058594,0.0,0.0,0.0001042139847413,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,0.0004943461972288,288.7444763183594,294.1499938964844,264.8500061035156,263.4564819335937,264.78399658203125,264.8500061035156,287.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231263113449133e-08,0.001054439228028,-0.0310869552195072,0.0,0.0,0.0,-0.0108763761818408,60.0,-16.221033096313477,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,292.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,9.8964104836341e-05,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916381835937,0.0,0.0,0.0001042139629134,290.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351257324219,0.0,0.0,7.697209366597235e-05,290.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130310058594,0.0,0.0,0.0001042139847413,291.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08465576171875,0.0,0.0,0.0004943461972288,288.7444763183594,294.1499938964844,264.8500061035156,263.4564819335937,264.78399658203125,264.8500061035156,287.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231263113449133e-08,0.001054439228028,-0.0310869552195072,0.0,0.0,0.0,-0.0108763761818408,60.0,-16.221033096313477,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,292.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,9.88416068139486e-05,290.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,0.0001040849674609,290.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228576660156,0.0,0.0,7.687681500101462e-05,290.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00103759765625,0.0,0.0,0.0001040849892888,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,0.0004937342600896,288.7323913574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7852478027344,264.8500061035156,287.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078634092915765e-08,0.001053134095855,-0.0306875612586736,0.0,0.0,0.0,-0.0108007118105888,60.0,-16.191740036010742,-0.0,-7.561998671690162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,292.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,9.88416068139486e-05,290.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,0.0001040849674609,290.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228576660156,0.0,0.0,7.687681500101462e-05,290.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00103759765625,0.0,0.0,0.0001040849892888,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717163085937,0.0,0.0,0.0004937342600896,288.7323913574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7852478027344,264.8500061035156,287.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078634092915765e-08,0.001053134095855,-0.0306875612586736,0.0,0.0,0.0,-0.0108007118105888,60.0,-16.191740036010742,-0.0,-7.561998671690162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736633300781,0.0,0.0,9.878265700535847e-05,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740600585937,0.0,0.0,0.0001040228962665,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166931152344,0.0,0.0,7.683096919208765e-05,290.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950256347656,0.0,0.0,0.0001040229180944,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06524658203125,0.0,0.0,0.0004934398457407,288.7263488769531,294.1499938964844,264.8500061035156,263.4564819335937,264.78582763671875,264.8500061035156,287.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.20051923957476e-08,0.0010525061516091,-0.0304953753948211,0.0,0.0,0.0,-0.0107643036171793,60.0,-16.177532196044922,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,292.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678039550781,0.0,0.0,9.872563532553612e-05,290.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682006835937,0.0,0.0,0.0001039628477883,290.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01055908203125,0.0,0.0,7.678661495447159e-05,290.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9890441894531,0.0,0.0,0.0001039628696162,291.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,0.0004931549774482,288.7203063964844,294.1499938964844,264.8500061035156,263.4564819335937,264.78643798828125,264.8500061035156,287.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.16364860534668,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,292.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560852050781,0.0,0.0,9.861569560598582e-05,290.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564819335937,0.0,0.0,0.0001038470800267,290.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983215332031,0.0,0.0,7.67011079005897e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,0.0001038470945786,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458984375,0.0,0.0,0.0004926058463752,288.708251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7876281738281,264.8500061035156,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.136646270751953,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,292.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560852050781,0.0,0.0,9.861569560598582e-05,290.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564819335937,0.0,0.0,0.0001038470800267,290.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983215332031,0.0,0.0,7.67011079005897e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,0.0001038470945786,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458984375,0.0,0.0,0.0004926058463752,288.708251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7876281738281,264.8500061035156,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797160581750177e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.136646270751953,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94439697265625,0.0,0.0,9.851212234934792e-05,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,0.0001037380061461,290.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,7.662054849788547e-05,290.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.965087890625,0.0,0.0,0.000103738027974,291.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0004920884384773,288.6961975097656,294.1499938964844,264.8500061035156,263.4564819335937,264.78875732421875,264.8500061035156,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.029613247141242,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.11066246032715,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94439697265625,0.0,0.0,9.851212234934792e-05,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,0.0001037380061461,290.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,7.662054849788547e-05,290.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.965087890625,0.0,0.0,0.000103738027974,291.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,0.0004920884384773,288.6961975097656,294.1499938964844,264.8500061035156,263.4564819335937,264.78875732421875,264.8500061035156,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668112698259849e-08,0.001049623824656,-0.029613247141242,0.0,0.0,0.0,-0.0105971992015838,60.0,-16.11066246032715,-0.0,-7.511667377002595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,292.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,9.841512655839324e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,0.0001036358662531,290.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,7.654511136934161e-05,290.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9531555175781,0.0,0.0,0.000103635888081,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,0.0004916039179079,288.68414306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7898864746094,264.8500061035156,287.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.085826873779297,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,292.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,9.841512655839324e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93310546875,0.0,0.0,0.0001036358662531,290.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,7.654511136934161e-05,290.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9531555175781,0.0,0.0,0.000103635888081,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,0.0004916039179079,288.68414306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7898864746094,264.8500061035156,287.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.085826873779297,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,292.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,9.832580690272152e-05,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214172363281,0.0,0.0,0.000103541809949,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,7.647564052604139e-05,290.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411926269531,0.0,0.0,0.0001035418317769,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.000491157756187,288.672119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.791015625,264.8500061035156,287.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056951344013,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.062150955200195,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,292.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,9.832580690272152e-05,290.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214172363281,0.0,0.0,0.000103541809949,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,7.647564052604139e-05,290.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411926269531,0.0,0.0,0.0001035418317769,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.000491157756187,288.672119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.791015625,264.8500061035156,287.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056951344013,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.062150955200195,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,292.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151916503906,0.0,0.0,9.828351903706788e-05,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91558837890625,0.0,0.0,0.0001034972738125,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555358886719,0.0,0.0,7.644274592166767e-05,290.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,0.0001034972956404,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0010070800781,0.0,0.0,0.0004909465205855,288.6661071777344,294.1499938964844,264.8500061035156,263.4564819335937,264.79156494140625,264.8500061035156,287.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383277431775696e-08,0.001047188299708,-0.0288677867501974,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.05076026916504,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,292.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90936279296875,0.0,0.0,9.82436104095541e-05,290.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,0.0001034552478813,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494323730469,0.0,0.0,7.641170668648556e-05,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,0.0001034552697092,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945983886719,0.0,0.0,0.0004907471593469,288.6601257324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7921142578125,264.8500061035156,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333552762948784e-08,0.0010467631509527,-0.0287376474589109,0.0,0.0,0.0,-0.0104313436895608,60.0,-16.03972625732422,-0.0,-7.47077280038866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,292.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.897705078125,0.0,0.0,9.816917008720338e-05,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980712890625,0.0,0.0,0.0001033768639899,290.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,7.635380461579189e-05,290.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,0.0001033768785418,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818420410156,0.0,0.0,0.000490375328809,288.6481018066406,294.1499938964844,264.8500061035156,263.4564819335937,264.79315185546875,264.8500061035156,287.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459813056513,1.1240802066936341e-08,0.0010459700133651,-0.0284948889166116,0.0,0.0,0.0,-0.0103853624314069,60.0,-16.018524169921875,-0.0,-7.45945598623621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,292.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.897705078125,0.0,0.0,9.816917008720338e-05,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980712890625,0.0,0.0,0.0001033768639899,290.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,7.635380461579189e-05,290.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,0.0001033768785418,291.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818420410156,0.0,0.0,0.000490375328809,288.6481018066406,294.1499938964844,264.8500061035156,263.4564819335937,264.79315185546875,264.8500061035156,287.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459813056513,1.1240802066936341e-08,0.0010459700133651,-0.0284948889166116,0.0,0.0,0.0,-0.0103853624314069,60.0,-16.018524169921875,-0.0,-7.45945598623621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860168457031,0.0,0.0,9.81023840722628e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88641357421875,0.0,0.0,0.0001033065345836,290.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250793457031,0.0,0.0,7.630186155438423e-05,290.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054260253906,0.0,0.0,0.0001033065491355,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690856933594,0.0,0.0,0.0004900416824966,288.6361083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7942199707031,264.8500061035156,287.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157589518973056e-08,0.0010452584829181,-0.0282770935446023,0.0,0.0,0.0,-0.0103441104292869,60.0,-15.99858856201172,-0.0,-7.449309435969553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860168457031,0.0,0.0,9.81023840722628e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88641357421875,0.0,0.0,0.0001033065345836,290.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250793457031,0.0,0.0,7.630186155438423e-05,290.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054260253906,0.0,0.0,0.0001033065491355,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690856933594,0.0,0.0,0.0004900416824966,288.6361083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7942199707031,264.8500061035156,287.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157589518973056e-08,0.0010452584829181,-0.0282770935446023,0.0,0.0,0.0,-0.0103441104292869,60.0,-15.99858856201172,-0.0,-7.449309435969553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743591308594,0.0,0.0,9.804290311876684e-05,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747253417969,0.0,0.0,0.0001032438958645,290.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91290283203125,0.0,0.0,7.625560101587325e-05,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,0.0001032439104164,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,0.0004897445905953,288.6241455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.79522705078125,264.8500061035156,287.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446357773616,1.1083478135276437e-08,0.0010446247179061,-0.0280831158161163,0.0,0.0,0.0,-0.0103073706850409,60.0,-15.979863166809082,-0.0,-7.440278437798042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
