time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711720,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743591308594,0.0,0.0,9.804290311876684e-05,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747253417969,0.0,0.0,0.0001032438958645,290.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.91290283203125,0.0,0.0,7.625560101587325e-05,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,0.0001032439104164,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,0.0004897445905953,288.6241455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.79522705078125,264.8500061035156,287.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446357773616,1.1083478135276437e-08,0.0010446247179061,-0.0280831158161163,0.0,0.0,0.0,-0.0103073706850409,60.0,-15.979863166809082,-0.0,-7.440278437798042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,292.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,9.799084364203736e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630676269531,0.0,0.0,0.0001031890787999,290.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,7.621511031175032e-05,290.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816223144531,0.0,0.0,0.0001031890933518,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,0.0004894845187664,288.6121520996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7962341308594,264.8500061035156,287.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440810583531,1.1018615353464156e-08,0.0010440701153129,-0.0279133412986993,0.0,0.0,0.0,-0.0102752149105072,60.0,-15.962398529052734,-0.0,-7.432379334204597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,292.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,9.799084364203736e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630676269531,0.0,0.0,0.0001031890787999,290.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,7.621511031175032e-05,290.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816223144531,0.0,0.0,0.0001031890933518,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,0.0004894845187664,288.6121520996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7962341308594,264.8500061035156,287.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440810583531,1.1018615353464156e-08,0.0010440701153129,-0.0279133412986993,0.0,0.0,0.0,-0.0102752149105072,60.0,-15.962398529052734,-0.0,-7.432379334204597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,292.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569030761719,0.0,0.0,9.796707308851182e-05,290.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85723876953125,0.0,0.0,0.0001031640422297,290.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946838378906,0.0,0.0,7.619662210345268e-05,290.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87567138671875,0.0,0.0,0.0001031640640576,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372863769531,0.0,0.0,0.0004893658333458,288.6061706542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7967529296875,264.8500061035156,287.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438277386128,1.0988997267702416e-08,0.0010438167955726,-0.0278358180075883,0.0,0.0,0.0,-0.0102605326101183,60.0,-15.954049110412598,-0.0,-7.42877404036335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,292.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85107421875,0.0,0.0,9.794563811738044e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514099121094,0.0,0.0,0.0001031414722092,290.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886108398437,0.0,0.0,7.617995288455859e-05,290.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697204589844,0.0,0.0,0.0001031414940371,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,0.0004892587312497,288.6001892089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7972412109375,264.8500061035156,287.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435994481667,1.0962295071692552e-08,0.0010435885051265,-0.0277659241110086,0.0,0.0,0.0,-0.0102472947910428,60.0,-15.946099281311035,-0.0,-7.425524017889985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,292.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83941650390625,0.0,0.0,9.79068427113816e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397521972656,0.0,0.0,0.0001031006177072,290.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87646484375,0.0,0.0,7.614977948833257e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578186035156,0.0,0.0,0.0001031006395351,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,0.0004890649579465,288.5882263183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7981872558594,264.8500061035156,287.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431860573589,1.0913953296665112e-08,0.0010431751143187,-0.027639390900731,0.0,0.0,0.0,-0.0102233299985528,60.0,-15.93088150024414,-0.0,-7.419642145123363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,292.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83941650390625,0.0,0.0,9.79068427113816e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397521972656,0.0,0.0,0.0001031006177072,290.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87646484375,0.0,0.0,7.614977948833257e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578186035156,0.0,0.0,0.0001031006395351,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,0.0004890649579465,288.5882263183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7981872558594,264.8500061035156,287.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431860573589,1.0913953296665112e-08,0.0010431751143187,-0.027639390900731,0.0,0.0,0.0,-0.0102233299985528,60.0,-15.93088150024414,-0.0,-7.419642145123363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,292.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8277587890625,0.0,0.0,9.787402814254163e-05,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280944824219,0.0,0.0,0.0001030660641845,290.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643493652344,0.0,0.0,7.612425542902201e-05,290.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.845947265625,0.0,0.0,0.0001030660860124,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90557861328125,0.0,0.0,0.0004889010451734,288.5762634277344,294.1499938964844,264.8500061035156,263.4564819335937,264.79913330078125,264.8500061035156,287.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428363457322,1.0873070444006316e-08,0.0010428255191072,-0.0275323800742626,0.0,0.0,0.0,-0.010203062556684,60.0,-15.916675567626951,-0.0,-7.414669767058514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,292.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8277587890625,0.0,0.0,9.787402814254163e-05,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280944824219,0.0,0.0,0.0001030660641845,290.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8643493652344,0.0,0.0,7.612425542902201e-05,290.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.845947265625,0.0,0.0,0.0001030660860124,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90557861328125,0.0,0.0,0.0004889010451734,288.5762634277344,294.1499938964844,264.8500061035156,263.4564819335937,264.79913330078125,264.8500061035156,287.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428363457322,1.0873070444006316e-08,0.0010428255191072,-0.0275323800742626,0.0,0.0,0.0,-0.010203062556684,60.0,-15.916675567626951,-0.0,-7.414669767058514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81610107421875,0.0,0.0,9.7846714197658e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0001030372950481,290.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,7.61030096327886e-05,290.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.0,0.0001030373168759,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,0.0004887646064162,288.5643310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.8000793457031,264.8500061035156,287.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425453074276,1.0839031006071307e-08,0.0010425344808027,-0.027443278580904,0.0,0.0,0.0,-0.0101861879229545,60.0,-15.903386116027832,-0.0,-7.41053085562271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81610107421875,0.0,0.0,9.7846714197658e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164367675781,0.0,0.0,0.0001030372950481,290.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,7.61030096327886e-05,290.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.0,0.0001030373168759,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,0.0004887646064162,288.5643310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.8000793457031,264.8500061035156,287.1581726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425453074276,1.0839031006071307e-08,0.0010425344808027,-0.027443278580904,0.0,0.0,0.0,-0.0101861879229545,60.0,-15.903386116027832,-0.0,-7.41053085562271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,292.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044738769531,0.0,0.0,9.782510460354388e-05,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048095703125,0.0,0.0,0.0001030145431286,290.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.840087890625,0.0,0.0,7.608620217069983e-05,290.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221740722656,0.0,0.0,0.0001030145649565,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802795410156,0.0,0.0,0.0004886566312052,288.5523681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.8009948730469,264.8500061035156,287.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.081210942999178e-08,0.0010423042112961,-0.0273728091269731,0.0,0.0,0.0,-0.0101728411391377,60.0,-15.891079902648926,-0.0,-7.407258095781799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,292.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044738769531,0.0,0.0,9.782510460354388e-05,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048095703125,0.0,0.0,0.0001030145431286,290.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.840087890625,0.0,0.0,7.608620217069983e-05,290.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221740722656,0.0,0.0,0.0001030145649565,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802795410156,0.0,0.0,0.0004886566312052,288.5523681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.8009948730469,264.8500061035156,287.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.081210942999178e-08,0.0010423042112961,-0.0273728091269731,0.0,0.0,0.0,-0.0101728411391377,60.0,-15.891079902648926,-0.0,-7.407258095781799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,292.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79864501953125,0.0,0.0,9.781571861822158e-05,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7989807128906,0.0,0.0,0.0001030046623782,290.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83404541015625,0.0,0.0,7.60788971092552e-05,290.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81622314453125,0.0,0.0,0.0001030046769301,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739624023437,0.0,0.0,0.0004886097740381,288.5464172363281,294.1499938964844,264.8500061035156,263.4564819335937,264.80145263671875,264.8500061035156,287.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422150371596,1.0800412120204328e-08,0.0010422042105346,-0.02734219096601,0.0,0.0,0.0,-0.0101670417934656,60.0,-15.88521671295166,-0.0,-7.405836299767543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928161621094,0.0,0.0,9.78078242042102e-05,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79315185546875,0.0,0.0,0.0001029963459586,290.15625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280029296875,0.0,0.0,7.607275620102882e-05,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.810302734375,0.0,0.0,0.0001029963605105,291.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676452636719,0.0,0.0,0.000488570309244,288.5404357910156,294.1499938964844,264.8500061035156,263.4564819335937,264.8019104003906,264.8500061035156,287.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790573767849313e-08,0.001042120042257,-0.0273164398968219,0.0,0.0,0.0,-0.0101621653884649,60.0,-15.8795804977417,-0.0,-7.404641166885997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,292.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811584472656,0.0,0.0,9.779534593690188e-05,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.781494140625,0.0,0.0,0.0001029832055792,290.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158874511719,0.0,0.0,7.606305734952912e-05,290.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.79840087890625,0.0,0.0,0.0001029832201311,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85504150390625,0.0,0.0,0.0004885079688392,288.52850341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.80279541015625,264.8500061035156,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.077502620461246e-08,0.0010419870959594,-0.0272757411003112,0.0,0.0,0.0,-0.0101544568315148,60.0,-15.868847846984863,-0.0,-7.40275183375161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,292.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811584472656,0.0,0.0,9.779534593690188e-05,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.781494140625,0.0,0.0,0.0001029832055792,290.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158874511719,0.0,0.0,7.606305734952912e-05,290.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.79840087890625,0.0,0.0,0.0001029832201311,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85504150390625,0.0,0.0,0.0004885079688392,288.52850341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.80279541015625,264.8500061035156,287.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.077502620461246e-08,0.0010419870959594,-0.0272757411003112,0.0,0.0,0.0,-0.0101544568315148,60.0,-15.868847846984863,-0.0,-7.40275183375161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,292.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7695007324219,0.0,0.050000000745058,9.778656385606156e-05,290.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.76983642578125,0.0,0.050000000745058,0.000102973965113,290.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80377197265625,0.0,0.050000000745058,7.60562252253294e-05,290.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7865295410156,0.0,0.050000000745058,0.0001029739796649,291.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8424377441406,0.0,0.050000000745058,0.0004884641384705,288.5165405273437,291.1499938964844,264.8500061035156,263.4564819335937,264.8036499023437,264.8500061035156,287.1117858886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764088287373852e-08,0.0010418934980407,-0.0272471122443676,0.0,0.0,0.0,-0.0101490346714854,60.0,-15.858789443969728,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,292.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7695007324219,0.0,0.050000000745058,9.778656385606156e-05,290.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.76983642578125,0.0,0.050000000745058,0.000102973965113,290.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.80377197265625,0.0,0.050000000745058,7.60562252253294e-05,290.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7865295410156,0.0,0.050000000745058,0.0001029739796649,291.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8424377441406,0.0,0.050000000745058,0.0004884641384705,288.5165405273437,291.1499938964844,264.8500061035156,263.4564819335937,264.8036499023437,264.8500061035156,287.1117858886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764088287373852e-08,0.0010418934980407,-0.0272471122443676,0.0,0.0,0.0,-0.0101490346714854,60.0,-15.858789443969728,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,292.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6391296386719,0.6412209272384644,0.050000000745058,0.0408186614513397,290.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63922119140625,0.6412209272384644,0.050000000745058,0.0429840162396431,290.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.646240234375,0.6412209272384644,0.050000000745058,0.0317478477954864,290.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6426696777344,0.6412209272384644,0.050000000745058,0.0429840199649333,291.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542358398437,0.6412209272384644,0.050000000745058,0.2038976699113845,287.4413146972656,291.1499938964844,264.8503112792969,263.4566955566406,283.846923828125,286.6052551269531,286.9729309082031,1.0,0.1097030565142631,0.1520092785358429,0.1520092785358429,1.0,1.0,-0.434883713722229,0.0098447585478425,0.4250389635562897,-0.0659614726901054,0.0,0.0,0.0,10.204654693603516,60.0,-195.83546447753903,-0.0,12.271042823791504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,292.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.6376959681510925,0.050000000745058,0.0452134050428867,290.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462585449219,0.6376959681510925,0.050000000745058,0.0476118922233581,290.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466247558594,0.6376959681510925,0.050000000745058,0.0351659804582595,290.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.6376959681510925,0.050000000745058,0.0476118922233581,291.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9470520019531,0.6376959681510925,0.050000000745058,0.2258503139019012,286.90142822265625,291.1499938964844,264.8511962890625,263.4573059082031,286.611572265625,290.9598999023437,286.826416015625,1.0,0.1210758611559867,0.3040185570716858,0.3040185570716858,1.0,1.0,-0.4817568957805633,0.0458994582295417,0.4358574450016022,-0.0355460792779922,0.0,0.0,0.0,12.532350540161133,60.0,-117.06143951416016,-0.0,16.668968200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,292.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72625732421875,0.5749814510345459,0.050000000745058,0.045658104121685,290.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.72625732421875,0.5749814510345459,0.050000000745058,0.0480801835656166,290.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262878417969,0.5749814510345459,0.050000000745058,0.0355118587613105,290.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262878417969,0.5749814510345459,0.050000000745058,0.0480801835656166,291.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262878417969,0.5749814510345459,0.050000000745058,0.2280716896057129,286.7104797363281,291.1499938964844,264.85467529296875,263.4596862792969,282.7966003417969,291.0798034667969,286.55035400390625,1.0,0.1405550837516784,0.6080371141433716,0.6080371141433716,1.0,1.0,-0.4864993095397949,0.1639298796653747,0.3225694298744201,0.0815714672207832,0.0,0.0,0.0,20.07567977905273,60.0,-791.4310302734375,-0.0,23.1648178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,292.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72625732421875,0.5749814510345459,0.050000000745058,0.045658104121685,290.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.72625732421875,0.5749814510345459,0.050000000745058,0.0480801835656166,290.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262878417969,0.5749814510345459,0.050000000745058,0.0355118587613105,290.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262878417969,0.5749814510345459,0.050000000745058,0.0480801835656166,291.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262878417969,0.5749814510345459,0.050000000745058,0.2280716896057129,286.7104797363281,291.1499938964844,264.85467529296875,263.4596862792969,282.7966003417969,291.0798034667969,286.55035400390625,1.0,0.1405550837516784,0.6080371141433716,0.6080371141433716,1.0,1.0,-0.4864993095397949,0.1639298796653747,0.3225694298744201,0.0815714672207832,0.0,0.0,0.0,20.07567977905273,60.0,-791.4310302734375,-0.0,23.1648178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06549072265625,305.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9243766309708e-21,-7.521222922375801e-21,2.596846291405e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,292.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062744140625,0.5524858236312866,0.050000000745058,0.045795165002346,290.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062744140625,0.5524858236312866,0.050000000745058,0.0482245162129402,290.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062744140625,0.5524858236312866,0.050000000745058,0.0356184616684913,290.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062744140625,0.5524858236312866,0.050000000745058,0.0482245162129402,291.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062744140625,0.5524858236312866,0.050000000745058,0.2287563383579254,286.256103515625,291.1499938964844,264.85723876953125,263.4614562988281,281.2787780761719,291.072021484375,285.9439697265625,1.0,0.1489480286836624,0.7600464224815369,0.7600464224815369,1.0,1.0,-0.4879597425460815,0.1857140362262725,0.3022457063198089,0.1030903682112693,0.0,0.0,1.0,23.742944717407227,60.0,-1345.065185546875,-0.0,26.310810089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654602050781,305.7473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,11.5878324508667,18000.0,0.0,0.0,4.972695023752749e-06,0.0,0.0,0.0,0.0,1.0,0.0002788831479847,0.0,-0.0,-0.0,0.0,0.0,0.0,7.077369082253426e-05,7.08981606294401e-05,-1.244698353275453e-07,0.0,5.0466533174642345e-09,0.0,0.0,8.765799066168256e-06,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,292.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.5351337194442749,0.050000000745058,0.045926034450531,290.3957824707031,297.1499938964844,293.1499938964844,0.0009222729713656,-88.26622009277344,286.9275207519531,0.5351337194442749,0.050000000745058,0.0483623258769512,290.2015686035156,297.1499938964844,293.1499938964844,0.0009705098927952,-68.60287475585938,286.9815979003906,0.5351337194442749,0.050000000745058,0.0357202477753162,290.1930847167969,297.1499938964844,293.1499938964844,0.0011795279569923,-112.88683319091795,287.32373046875,0.5351337194442749,0.050000000745058,0.0483623258769512,291.06414794921875,297.1499938964844,293.1499938964844,0.0008055290672928,-365.6971130371094,286.8226013183594,0.5351337194442749,0.050000000745058,0.2294100522994995,285.8240966796875,291.1499938964844,264.8603210449219,263.4635925292969,280.9617919921875,291.0653381347656,286.0279235839844,1.0,0.1565063148736953,0.8074793219566345,0.8074793219566345,1.0,1.0,-0.4893542230129242,0.1892642080783844,0.3000900149345398,0.1064188852906227,0.0,0.0,1.0,27.244707107543945,60.0,1085.928955078125,-7023.3486328125,29.33744430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9112854003906,308.8719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,3828.69580078125,18000.0,0.0,0.0,0.0125443674623966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808507204055786,0.5808536410331726,-2.914640390372369e-06,0.0,1.273093766940292e-05,0.0,0.0,22.60151481628418,0.0,0.0,0.0,0.3536680042743683,4.0,0.0,1.0
713220,292.3363037109375,297.1499938964844,293.1499938964844,0.0006263498216867,-52.726112365722656,288.700927734375,0.5115109086036682,0.050000000745058,0.0461646430194377,290.4136657714844,297.1499938964844,293.1499938964844,0.0019840023014694,-175.86769104003906,290.6949462890625,0.5115109086036682,0.050000000745058,0.0486135929822921,290.2231140136719,297.1499938964844,293.1499938964844,0.0020923882257193,-136.98814392089844,290.84698486328125,0.5115109086036682,0.050000000745058,0.035905834287405,290.2088623046875,297.1499938964844,293.1499938964844,0.0022988845594227,-203.7569274902344,291.1623229980469,0.5115109086036682,0.050000000745058,0.0486135929822921,291.0767822265625,297.1499938964844,293.1499938964844,0.0016247696476057,-683.2081298828125,290.2056579589844,0.5115109086036682,0.050000000745058,0.2306019514799118,288.0059509277344,291.1499938964844,264.8680114746094,263.4688720703125,280.7969970703125,291.07354736328125,288.4989929199219,1.0,0.1693339794874191,0.9023450613021852,0.9023450613021852,1.0,1.0,-0.4918968379497528,0.1931714862585067,0.2987253665924072,0.1098977401852607,0.0,0.0,1.0,33.628944396972656,60.0,2477.424560546875,-7204.17138671875,34.89984893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3919982910156,307.872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,12514.2548828125,18000.0,0.0,0.0,0.0480171702802181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1377273797988892,1.1377381086349487,-1.0690467206586618e-05,0.0,4.873132274951786e-05,0.0,0.0,163.74998474121094,0.0,0.0,0.0,0.6308311820030212,4.0,0.0,1.0
713280,292.3363037109375,297.1499938964844,293.1499938964844,0.0006263498216867,-52.726112365722656,288.700927734375,0.5115109086036682,0.050000000745058,0.0461646430194377,290.4136657714844,297.1499938964844,293.1499938964844,0.0019840023014694,-175.86769104003906,290.6949462890625,0.5115109086036682,0.050000000745058,0.0486135929822921,290.2231140136719,297.1499938964844,293.1499938964844,0.0020923882257193,-136.98814392089844,290.84698486328125,0.5115109086036682,0.050000000745058,0.035905834287405,290.2088623046875,297.1499938964844,293.1499938964844,0.0022988845594227,-203.7569274902344,291.1623229980469,0.5115109086036682,0.050000000745058,0.0486135929822921,291.0767822265625,297.1499938964844,293.1499938964844,0.0016247696476057,-683.2081298828125,290.2056579589844,0.5115109086036682,0.050000000745058,0.2306019514799118,288.0059509277344,291.1499938964844,264.8680114746094,263.4688720703125,280.7969970703125,291.07354736328125,288.4989929199219,1.0,0.1693339794874191,0.9023450613021852,0.9023450613021852,1.0,1.0,-0.4918968379497528,0.1931714862585067,0.2987253665924072,0.1098977401852607,0.0,0.0,1.0,33.628944396972656,60.0,2477.424560546875,-7204.17138671875,34.89984893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3919982910156,307.872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,12514.2548828125,18000.0,0.0,0.0,0.0480171702802181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1377273797988892,1.1377381086349487,-1.0690467206586618e-05,0.0,4.873132274951786e-05,0.0,0.0,163.74998474121094,0.0,0.0,0.0,0.6308311820030212,4.0,0.0,1.0
713340,292.37078857421875,297.1499938964844,293.1499938964844,0.0007928505656309,-63.67479705810547,290.5246276855469,0.4969708621501922,0.050000000745058,0.0463684201240539,290.44732666015625,297.1499938964844,293.1499938964844,0.0028505644295364,-240.85446166992188,293.34423828125,0.4969708621501922,0.050000000745058,0.0488281808793544,290.26495361328125,297.1499938964844,293.1499938964844,0.0030058030970394,-187.4964294433593,293.55645751953125,0.4969708621501922,0.050000000745058,0.036064326763153,290.2463073730469,297.1499938964844,293.1499938964844,0.0032157290261238,-271.3526916503906,293.8549499511719,0.4969708621501922,0.050000000745058,0.0488281808793544,291.1098022460937,297.1499938964844,293.1499938964844,0.0022588830906897,-906.091552734375,292.54638671875,0.4969708621501922,0.050000000745058,0.2316198647022247,289.4895324707031,291.1499938964844,264.8775939941406,263.4754638671875,280.7387084960937,291.1048278808594,289.76422119140625,1.0,0.179499089717865,0.9972108006477356,0.9972108006477356,1.0,1.0,-0.494068294763565,0.1954288929700851,0.2986394166946411,0.1117501854896545,0.0,0.0,1.0,39.08063507080078,60.0,1909.8287353515625,-6912.46923828125,39.69467544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6889343261719,306.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,16333.7080078125,19080.0,0.0,0.0,0.0837516114115715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29988694190979,1.2999008893966677,-1.395458366459934e-05,0.0,8.49972348078154e-05,0.0,0.0,244.2148284912109,0.0,0.0,0.0,0.7274271249771118,4.0,0.0,1.0
713400,292.37078857421875,297.1499938964844,293.1499938964844,0.0007928505656309,-63.67479705810547,290.5246276855469,0.4969708621501922,0.050000000745058,0.0463684201240539,290.44732666015625,297.1499938964844,293.1499938964844,0.0028505644295364,-240.85446166992188,293.34423828125,0.4969708621501922,0.050000000745058,0.0488281808793544,290.26495361328125,297.1499938964844,293.1499938964844,0.0030058030970394,-187.4964294433593,293.55645751953125,0.4969708621501922,0.050000000745058,0.036064326763153,290.2463073730469,297.1499938964844,293.1499938964844,0.0032157290261238,-271.3526916503906,293.8549499511719,0.4969708621501922,0.050000000745058,0.0488281808793544,291.1098022460937,297.1499938964844,293.1499938964844,0.0022588830906897,-906.091552734375,292.54638671875,0.4969708621501922,0.050000000745058,0.2316198647022247,289.4895324707031,291.1499938964844,264.8775939941406,263.4754638671875,280.7387084960937,291.1048278808594,289.76422119140625,1.0,0.179499089717865,0.9972108006477356,0.9972108006477356,1.0,1.0,-0.494068294763565,0.1954288929700851,0.2986394166946411,0.1117501854896545,0.0,0.0,1.0,39.08063507080078,60.0,1909.8287353515625,-6912.46923828125,39.69467544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6889343261719,306.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,16333.7080078125,19080.0,0.0,0.0,0.0837516114115715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29988694190979,1.2999008893966677,-1.395458366459934e-05,0.0,8.49972348078154e-05,0.0,0.0,244.2148284912109,0.0,0.0,0.0,0.7274271249771118,4.0,0.0,1.0
713460,292.4113464355469,297.1499938964844,293.1499938964844,0.0009772471385076,-75.87508392333984,291.7436828613281,0.4871212244033813,0.050000000745058,0.0465371496975421,290.48443603515625,297.1499938964844,293.1499938964844,0.0036299377679824,-295.3491516113281,295.2758178710937,0.4871212244033813,0.050000000745058,0.0490058586001396,290.3126220703125,297.1499938964844,293.1499938964844,0.0038241636939346,-229.4153747558593,295.52838134765625,0.4871212244033813,0.050000000745058,0.0361955612897872,290.2909240722656,297.1499938964844,293.1499938964844,0.0040437104180455,-327.6534423828125,295.8171691894531,0.4871212244033813,0.050000000745058,0.0490058586001396,291.1490478515625,297.1499938964844,293.1499938964844,0.0028153171297162,-1090.9761962890625,294.2118835449219,0.4871212244033813,0.050000000745058,0.2324627041816711,290.4684753417969,291.1499938964844,264.88897705078125,263.4832763671875,280.7565002441406,291.1435852050781,290.6791076660156,1.0,0.1874644756317138,0.997570812702179,0.997570812702179,1.0,1.0,-0.4958662688732147,0.196216881275177,0.2996493875980377,0.1121587008237838,0.0,0.0,1.0,43.59401321411133,48.0,1393.61572265625,-6722.3798828125,43.69569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7334289550781,305.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18418.10546875,19080.0,0.0,0.0,0.1172968670725822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3803387880325315,1.3803545236587524,-1.5735375200165436e-05,0.0,0.0001190414113807,0.0,0.0,292.42388916015625,0.0,0.0,0.0,0.7546279430389404,4.0,0.0,1.0
713520,292.4113464355469,297.1499938964844,293.1499938964844,0.0009772471385076,-75.87508392333984,291.7436828613281,0.4871212244033813,0.050000000745058,0.0465371496975421,290.48443603515625,297.1499938964844,293.1499938964844,0.0036299377679824,-295.3491516113281,295.2758178710937,0.4871212244033813,0.050000000745058,0.0490058586001396,290.3126220703125,297.1499938964844,293.1499938964844,0.0038241636939346,-229.4153747558593,295.52838134765625,0.4871212244033813,0.050000000745058,0.0361955612897872,290.2909240722656,297.1499938964844,293.1499938964844,0.0040437104180455,-327.6534423828125,295.8171691894531,0.4871212244033813,0.050000000745058,0.0490058586001396,291.1490478515625,297.1499938964844,293.1499938964844,0.0028153171297162,-1090.9761962890625,294.2118835449219,0.4871212244033813,0.050000000745058,0.2324627041816711,290.4684753417969,291.1499938964844,264.88897705078125,263.4832763671875,280.7565002441406,291.1435852050781,290.6791076660156,1.0,0.1874644756317138,0.997570812702179,0.997570812702179,1.0,1.0,-0.4958662688732147,0.196216881275177,0.2996493875980377,0.1121587008237838,0.0,0.0,1.0,43.59401321411133,48.0,1393.61572265625,-6722.3798828125,43.69569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7334289550781,305.56884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18418.10546875,19080.0,0.0,0.0,0.1172968670725822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3803387880325315,1.3803545236587524,-1.5735375200165436e-05,0.0,0.0001190414113807,0.0,0.0,292.42388916015625,0.0,0.0,0.0,0.7546279430389404,4.0,0.0,1.0
713580,292.4520874023437,297.1499938964844,293.1499938964844,0.0011196717387065,-84.57310485839844,292.6827392578125,0.4848127067089081,0.050000000745058,0.0465793721377849,290.5210876464844,297.1499938964844,293.1499938964844,0.0043287086300551,-339.9245300292969,296.8230285644531,0.4848127067089081,0.050000000745058,0.049050323665142,290.3612670898437,297.1499938964844,293.1499938964844,0.0045572067610919,-263.35272216796875,297.1005554199219,0.4848127067089081,0.050000000745058,0.0362283997237682,290.3360290527344,297.1499938964844,293.1499938964844,0.0047950311563909,-373.526611328125,297.3865966796875,0.4848127067089081,0.050000000745058,0.049050323665142,291.1893310546875,297.1499938964844,293.1499938964844,0.0032929156441241,-1239.2154541015625,295.5302429199219,0.4848127067089081,0.050000000745058,0.2326736152172088,291.2370910644531,291.1499938964844,264.9019470214844,263.4921875,280.7833557128906,291.18389892578125,291.4052734375,1.0,0.1889134794473648,0.9979308843612672,0.9979308843612672,1.0,1.0,-0.496316522359848,0.1964434534311294,0.2998730540275574,0.1121830716729164,0.0,0.0,0.97318834066391,44.72238159179688,36.0,1033.7108154296875,-6646.8193359375,44.70043563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4173278808594,305.2786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,19012.748046875,19080.0,0.0,0.0,0.1469467580318451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949923515319824,1.3950084447860718,-1.6116813640110195e-05,0.0,0.0001491322764195,0.0,0.0,302.4125061035156,0.0,0.0,0.0,0.7614896893501282,4.0,0.0,1.0
713640,292.4520874023437,297.1499938964844,293.1499938964844,0.0011196717387065,-84.57310485839844,292.6827392578125,0.4848127067089081,0.050000000745058,0.0465793721377849,290.5210876464844,297.1499938964844,293.1499938964844,0.0043287086300551,-339.9245300292969,296.8230285644531,0.4848127067089081,0.050000000745058,0.049050323665142,290.3612670898437,297.1499938964844,293.1499938964844,0.0045572067610919,-263.35272216796875,297.1005554199219,0.4848127067089081,0.050000000745058,0.0362283997237682,290.3360290527344,297.1499938964844,293.1499938964844,0.0047950311563909,-373.526611328125,297.3865966796875,0.4848127067089081,0.050000000745058,0.049050323665142,291.1893310546875,297.1499938964844,293.1499938964844,0.0032929156441241,-1239.2154541015625,295.5302429199219,0.4848127067089081,0.050000000745058,0.2326736152172088,291.2370910644531,291.1499938964844,264.9019470214844,263.4921875,280.7833557128906,291.18389892578125,291.4052734375,1.0,0.1889134794473648,0.9979308843612672,0.9979308843612672,1.0,1.0,-0.496316522359848,0.1964434534311294,0.2998730540275574,0.1121830716729164,0.0,0.0,0.97318834066391,44.72238159179688,36.0,1033.7108154296875,-6646.8193359375,44.70043563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4173278808594,305.2786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,19012.748046875,19080.0,0.0,0.0,0.1469467580318451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3949923515319824,1.3950084447860718,-1.6116813640110195e-05,0.0,0.0001491322764195,0.0,0.0,302.4125061035156,0.0,0.0,0.0,0.7614896893501282,4.0,0.0,1.0
713700,292.4716491699219,297.1499938964844,293.1499938964844,0.0011790955904871,-88.00059509277344,293.07745361328125,0.4860301315784454,0.050000000745058,0.0465570241212844,290.5386657714844,297.1499938964844,293.1499938964844,0.0046568848192691,-359.3763122558594,297.4925842285156,0.4860301315784454,0.050000000745058,0.0490267872810363,290.3853454589844,297.1499938964844,293.1499938964844,0.0049007651396095,-278.0126953125,297.77801513671875,0.4860301315784454,0.050000000745058,0.0362110175192356,290.3576965332031,297.1499938964844,293.1499938964844,0.0051518231630325,-393.52099609375,298.0657958984375,0.4860301315784454,0.050000000745058,0.0490267872810363,291.208984375,297.1499938964844,293.1499938964844,0.0035088714212179,-1303.0177001953125,296.095947265625,0.4860301315784454,0.050000000745058,0.2325619757175445,291.5639953613281,291.1499938964844,264.9090270996094,263.4970397949219,280.7967224121094,291.20367431640625,291.7166748046875,1.0,0.1877225190401077,0.9981108903884888,0.9981108903884888,1.0,1.0,-0.4960784614086151,0.1963745653629303,0.2997038960456848,0.112072005867958,0.0,0.0,0.9127077460289,44.12359237670898,36.0,905.3953857421876,-6638.96435546875,44.167118072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4590148925781,305.2986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,19678.458984375,20160.0,0.0,0.0,0.1599732190370559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366397261619568,1.3664129972457886,-1.578786577738356e-05,0.0,0.0001623524731257,0.0,0.0,288.2196960449219,0.0,0.0,0.0,0.7621389627456665,4.0,0.0,1.0
