time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713760,292.490478515625,297.1499938964844,293.1499938964844,0.0012322737602517,-90.95951080322266,293.4339294433594,0.4885518550872803,0.050000000745058,0.0465113632380962,290.5555725097656,297.1499938964844,293.1499938964844,0.0049746800214052,-377.2872009277344,298.10809326171875,0.4885518550872803,0.050000000745058,0.0489787049591541,290.4089660644531,297.1499938964844,293.1499938964844,0.0052335248328745,-291.44805908203125,298.3989562988281,0.4885518550872803,0.050000000745058,0.0361755043268203,290.3785095214844,297.1499938964844,293.1499938964844,0.005500036291778,-411.9268798828125,298.6903991699219,0.4885518550872803,0.050000000745058,0.0489787049591541,291.2280578613281,297.1499938964844,293.1499938964844,0.0037125959061086,-1361.3165283203125,296.61334228515625,0.4885518550872803,0.050000000745058,0.2323338836431503,291.8612365722656,291.1499938964844,264.9164733886719,263.5021667480469,280.8098449707031,291.222900390625,292.0009460449219,1.0,0.1854449808597564,0.9983352422714232,0.9983352422714232,1.0,1.0,-0.4955919682979584,0.1962084174156189,0.2993835508823395,0.1118951812386512,0.0,0.0,0.8354176878929138,42.90099334716797,25.0,804.2135009765625,-6647.4794921875,43.079689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.61236572265625,305.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,21412.86328125,20160.0,0.0,0.0,0.1716856062412262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3192094564437866,1.3192249536514282,-1.541054734843783e-05,0.0,0.0001742390741128,0.0,0.0,267.68084716796875,0.0,0.0,0.0,0.7263363599777222,4.0,0.0,1.0
713820,292.5256042480469,297.1499938964844,293.1499938964844,0.0013236737577244,-95.83763122558594,294.0487060546875,0.4968228936195373,0.050000000745058,0.0463707819581031,290.5872802734375,297.1499938964844,293.1499938964844,0.005593026522547,-409.794189453125,299.2056579589844,0.4968228936195373,0.050000000745058,0.0488306656479835,290.4532775878906,297.1499938964844,293.1499938964844,0.0058832736685872,-315.7672424316406,299.5047912597656,0.4968228936195373,0.050000000745058,0.0360661633312702,290.4173278808594,297.1499938964844,293.1499938964844,0.0061863325536251,-445.3817443847656,299.8056335449219,0.4968228936195373,0.050000000745058,0.0488306656479835,291.2640686035156,297.1499938964844,293.1499938964844,0.0040931077674031,-1466.10205078125,297.5279541015625,0.4968228936195373,0.050000000745058,0.231631651520729,292.37579345703125,291.1499938964844,264.9323425292969,263.5130615234375,280.8350830078125,291.2593078613281,292.4859313964844,1.0,0.1784840822219848,0.9987838864326476,0.9987838864326476,1.0,1.0,-0.4940940737724304,0.1956710964441299,0.2984229922294616,0.1113992556929588,0.0,0.0,0.6363949179649353,39.1376838684082,25.0,612.707275390625,-6546.01708984375,39.74536895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2110290527344,305.6092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24462.388671875,20160.0,0.0,0.0,0.1907745897769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969180941581726,0.9691921472549438,-1.1236119462409988e-05,0.0,0.0001936119515448,0.0,0.0,131.78146362304688,0.0,0.0,0.0,0.5680723190307617,4.0,0.0,1.0
713880,292.5256042480469,297.1499938964844,293.1499938964844,0.0013236737577244,-95.83763122558594,294.0487060546875,0.4968228936195373,0.050000000745058,0.0463707819581031,290.5872802734375,297.1499938964844,293.1499938964844,0.005593026522547,-409.794189453125,299.2056579589844,0.4968228936195373,0.050000000745058,0.0488306656479835,290.4532775878906,297.1499938964844,293.1499938964844,0.0058832736685872,-315.7672424316406,299.5047912597656,0.4968228936195373,0.050000000745058,0.0360661633312702,290.4173278808594,297.1499938964844,293.1499938964844,0.0061863325536251,-445.3817443847656,299.8056335449219,0.4968228936195373,0.050000000745058,0.0488306656479835,291.2640686035156,297.1499938964844,293.1499938964844,0.0040931077674031,-1466.10205078125,297.5279541015625,0.4968228936195373,0.050000000745058,0.231631651520729,292.37579345703125,291.1499938964844,264.9323425292969,263.5130615234375,280.8350830078125,291.2593078613281,292.4859313964844,1.0,0.1784840822219848,0.9987838864326476,0.9987838864326476,1.0,1.0,-0.4940940737724304,0.1956710964441299,0.2984229922294616,0.1113992556929588,0.0,0.0,0.6363949179649353,39.1376838684082,25.0,612.707275390625,-6546.01708984375,39.74536895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2110290527344,305.6092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24462.388671875,20160.0,0.0,0.0,0.1907745897769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969180941581726,0.9691921472549438,-1.1236119462409988e-05,0.0,0.0001936119515448,0.0,0.0,131.78146362304688,0.0,0.0,0.0,0.5680723190307617,4.0,0.0,1.0
713940,292.5567932128906,297.1499938964844,293.1499938964844,0.0014065814903005,-100.58810424804688,294.4919128417969,0.5043272972106934,0.050000000745058,0.0462585389614105,290.61602783203125,297.1499938964844,293.1499938964844,0.0062499935738742,-443.4454650878906,300.13800048828125,0.5043272972106934,0.050000000745058,0.0487124696373939,290.49322509765625,297.1499938964844,293.1499938964844,0.006579419132322,-341.0137634277344,300.4462280273437,0.5043272972106934,0.050000000745058,0.0359788611531257,290.4521179199219,297.1499938964844,293.1499938964844,0.0069315712898969,-480.3721923828125,300.760498046875,0.5043272972106934,0.050000000745058,0.0487124696373939,291.2967529296875,297.1499938964844,293.1499938964844,0.004476735368371,-1574.8953857421875,298.2772216796875,0.5043272972106934,0.050000000745058,0.2310709804296493,292.720703125,291.1499938964844,264.949462890625,263.5248107910156,280.8583374023437,291.2924499511719,292.7641906738281,1.0,0.1731009036302566,0.999232530593872,0.999232530593872,1.0,1.0,-0.4928978979587555,0.1952627301216125,0.2976351678371429,0.1109617203474044,0.0,0.0,0.4011944532394409,36.13230895996094,25.0,262.1793212890625,-5945.0673828125,37.09665298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.17724609375,305.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,24198.42578125,19080.0,0.0,0.0,0.2030607759952545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456298291683197,0.4563050270080566,-6.744026450178353e-06,0.0,0.0002060808765236,0.0,0.0,31.345043182373047,0.0,0.0,0.0,0.364255428314209,4.0,0.0,1.0
714000,292.5567932128906,297.1499938964844,293.1499938964844,0.0014065814903005,-100.58810424804688,294.4919128417969,0.5043272972106934,0.050000000745058,0.0462585389614105,290.61602783203125,297.1499938964844,293.1499938964844,0.0062499935738742,-443.4454650878906,300.13800048828125,0.5043272972106934,0.050000000745058,0.0487124696373939,290.49322509765625,297.1499938964844,293.1499938964844,0.006579419132322,-341.0137634277344,300.4462280273437,0.5043272972106934,0.050000000745058,0.0359788611531257,290.4521179199219,297.1499938964844,293.1499938964844,0.0069315712898969,-480.3721923828125,300.760498046875,0.5043272972106934,0.050000000745058,0.0487124696373939,291.2967529296875,297.1499938964844,293.1499938964844,0.004476735368371,-1574.8953857421875,298.2772216796875,0.5043272972106934,0.050000000745058,0.2310709804296493,292.720703125,291.1499938964844,264.949462890625,263.5248107910156,280.8583374023437,291.2924499511719,292.7641906738281,1.0,0.1731009036302566,0.999232530593872,0.999232530593872,1.0,1.0,-0.4928978979587555,0.1952627301216125,0.2976351678371429,0.1109617203474044,0.0,0.0,0.4011944532394409,36.13230895996094,25.0,262.1793212890625,-5945.0673828125,37.09665298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.17724609375,305.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,24198.42578125,19080.0,0.0,0.0,0.2030607759952545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456298291683197,0.4563050270080566,-6.744026450178353e-06,0.0,0.0002060808765236,0.0,0.0,31.345043182373047,0.0,0.0,0.0,0.364255428314209,4.0,0.0,1.0
714060,292.5822448730469,297.1499938964844,293.1499938964844,0.0015067995991557,-108.22411346435548,294.59295654296875,0.5107651948928833,0.050000000745058,0.0461738258600235,290.64166259765625,297.1499938964844,293.1499938964844,0.0071119652129709,-491.6382751464844,300.8899841308594,0.5107651948928833,0.050000000745058,0.0486232638359069,290.5286865234375,297.1499938964844,293.1499938964844,0.0075052324682474,-377.4647216796875,301.2162780761719,0.5107651948928833,0.050000000745058,0.0359129756689071,290.4827575683594,297.1499938964844,293.1499938964844,0.0079391170293092,-531.2974243164062,301.5552673339844,0.5107651948928833,0.050000000745058,0.0486232638359069,291.3253173828125,297.1499938964844,293.1499938964844,0.0049548591487109,-1734.7591552734375,298.7933654785156,0.5107651948928833,0.050000000745058,0.2306478321552276,292.6701965332031,291.1499938964844,264.9676818847656,263.5373229980469,280.8791809082031,291.3216247558594,292.57879638671875,1.0,0.1688005179166793,0.9995394945144652,0.9995394945144652,0.9998341798782348,1.0,-0.4919951856136322,0.1949785649776458,0.2970166206359863,0.1105868220329284,0.0,0.0,0.1958507895469665,33.863433837890625,25.0,-413.8156433105469,-4720.65380859375,35.105323791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5323181152344,303.6248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,20534.12890625,19080.0,0.0,0.0,0.2068198919296264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827385574579239,0.182743489742279,-4.9319069148623385e-06,0.0,0.0002098959084833,0.0,0.0,8.391040802001953,0.0,0.0,0.0,0.2979330718517303,4.0,0.0,1.0
714120,292.5822448730469,297.1499938964844,293.1499938964844,0.0015067995991557,-108.22411346435548,294.59295654296875,0.5107651948928833,0.050000000745058,0.0461738258600235,290.64166259765625,297.1499938964844,293.1499938964844,0.0071119652129709,-491.6382751464844,300.8899841308594,0.5107651948928833,0.050000000745058,0.0486232638359069,290.5286865234375,297.1499938964844,293.1499938964844,0.0075052324682474,-377.4647216796875,301.2162780761719,0.5107651948928833,0.050000000745058,0.0359129756689071,290.4827575683594,297.1499938964844,293.1499938964844,0.0079391170293092,-531.2974243164062,301.5552673339844,0.5107651948928833,0.050000000745058,0.0486232638359069,291.3253173828125,297.1499938964844,293.1499938964844,0.0049548591487109,-1734.7591552734375,298.7933654785156,0.5107651948928833,0.050000000745058,0.2306478321552276,292.6701965332031,291.1499938964844,264.9676818847656,263.5373229980469,280.8791809082031,291.3216247558594,292.57879638671875,1.0,0.1688005179166793,0.9995394945144652,0.9995394945144652,0.9998341798782348,1.0,-0.4919951856136322,0.1949785649776458,0.2970166206359863,0.1105868220329284,0.0,0.0,0.1958507895469665,33.863433837890625,25.0,-413.8156433105469,-4720.65380859375,35.105323791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5323181152344,303.6248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,20534.12890625,19080.0,0.0,0.0,0.2068198919296264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827385574579239,0.182743489742279,-4.9319069148623385e-06,0.0,0.0002098959084833,0.0,0.0,8.391040802001953,0.0,0.0,0.0,0.2979330718517303,4.0,0.0,1.0
714180,292.5999450683594,297.1499938964844,293.1499938964844,0.0016548983985558,-121.57544708251952,294.2947692871094,0.5163717865943909,0.050000000745058,0.0461077205836772,290.6639709472656,297.1499938964844,293.1499938964844,0.0083566419780254,-562.09814453125,301.5249938964844,0.5163717865943909,0.050000000745058,0.0485536493360996,290.5595703125,297.1499938964844,293.1499938964844,0.0088633112609386,-430.9422302246094,301.8832092285156,0.5163717865943909,0.050000000745058,0.0358615592122077,290.5092468261719,297.1499938964844,293.1499938964844,0.0094451420009136,-606.2200317382812,302.2634582519531,0.5163717865943909,0.050000000745058,0.0485536493360996,291.3489685058594,297.1499938964844,293.1499938964844,0.0056010335683822,-1974.1588134765625,299.09735107421875,0.5163717865943909,0.050000000745058,0.2303176075220108,292.1257629394531,291.1499938964844,264.98687744140625,263.5505065917969,280.8971252441406,291.345947265625,291.9581298828125,1.0,0.1653585582971573,0.9998465180397034,0.9998465180397034,0.9996683597564696,1.0,-0.4912907481193542,0.1947791129350662,0.2965116202831268,0.1102502271533012,0.0,0.0,0.0982406288385391,32.0921630859375,25.0,-893.2042236328125,-4060.940673828125,33.55569839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21484375,302.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,19435.8515625,19080.0,0.0,0.0,0.2011861205101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082313507795333,0.1082358956336975,-4.548012384475442e-06,0.0,0.0002041783445747,0.0,0.0,4.510803699493408,0.0,0.0,0.0,0.2802437543869018,4.0,0.0,1.0
714240,292.5999450683594,297.1499938964844,293.1499938964844,0.0016548983985558,-121.57544708251952,294.2947692871094,0.5163717865943909,0.050000000745058,0.0461077205836772,290.6639709472656,297.1499938964844,293.1499938964844,0.0083566419780254,-562.09814453125,301.5249938964844,0.5163717865943909,0.050000000745058,0.0485536493360996,290.5595703125,297.1499938964844,293.1499938964844,0.0088633112609386,-430.9422302246094,301.8832092285156,0.5163717865943909,0.050000000745058,0.0358615592122077,290.5092468261719,297.1499938964844,293.1499938964844,0.0094451420009136,-606.2200317382812,302.2634582519531,0.5163717865943909,0.050000000745058,0.0485536493360996,291.3489685058594,297.1499938964844,293.1499938964844,0.0056010335683822,-1974.1588134765625,299.09735107421875,0.5163717865943909,0.050000000745058,0.2303176075220108,292.1257629394531,291.1499938964844,264.98687744140625,263.5505065917969,280.8971252441406,291.345947265625,291.9581298828125,1.0,0.1653585582971573,0.9998465180397034,0.9998465180397034,0.9996683597564696,1.0,-0.4912907481193542,0.1947791129350662,0.2965116202831268,0.1102502271533012,0.0,0.0,0.0982406288385391,32.0921630859375,25.0,-893.2042236328125,-4060.940673828125,33.55569839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21484375,302.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,19435.8515625,19080.0,0.0,0.0,0.2011861205101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082313507795333,0.1082358956336975,-4.548012384475442e-06,0.0,0.0002041783445747,0.0,0.0,4.510803699493408,0.0,0.0,0.0,0.2802437543869018,4.0,0.0,1.0
714300,292.6063537597656,297.1499938964844,293.1499938964844,0.0017403656383976,-129.4355926513672,294.1074523925781,0.5188802480697632,0.050000000745058,0.0460801795125007,290.6741027832031,297.1499938964844,293.1499938964844,0.0091029843315482,-600.3344116210938,301.8526611328125,0.5188802480697632,0.050000000745058,0.0485246479511261,290.5736389160156,297.1499938964844,293.1499938964844,0.009687365964055,-459.9366455078125,302.2286682128906,0.5188802480697632,0.050000000745058,0.0358401387929916,290.521240234375,297.1499938964844,293.1499938964844,0.0103739527985453,-646.8512573242188,302.63250732421875,0.5188802480697632,0.050000000745058,0.0485246479511261,291.35919189453125,297.1499938964844,293.1499938964844,0.0059619103558361,-2105.1884765625,299.2427062988281,0.5188802480697632,0.050000000745058,0.230180025100708,291.7982788085937,291.1499938964844,264.996826171875,263.55731201171875,280.90509033203125,291.3564147949219,291.6438903808594,1.0,0.1639006733894348,1.0,1.0,0.999585509300232,1.0,-0.4909972250461578,0.1947046369314193,0.2962926030158996,0.1100929006934166,0.0,0.0,0.0878928303718566,31.35391616821289,25.0,-908.0447387695312,-4044.84521484375,32.91111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1329040527344,302.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,19238.451171875,18000.0,0.0,0.0,0.194962203502655,0.0,0.0,0.0,0.0,1.0,0.0003274999035056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098898634314537,0.0991702303290367,-0.0002715922601055,0.0,0.0001978618529392,0.0,0.0,4.073501586914063,0.0,0.0,0.0,0.26284259557724,4.0,0.0,1.0
714360,292.6119079589844,297.1499938964844,293.1499938964844,0.0018245768733322,-137.12942504882812,293.9546813964844,0.5212020874023438,0.050000000745058,0.0460557006299495,290.683837890625,297.1499938964844,293.1499938964844,0.0099084731191396,-637.3229370117188,302.2032165527344,0.5212020874023438,0.050000000745058,0.0484988689422607,290.5870666503906,297.1499938964844,293.1499938964844,0.0105844140052795,-487.9491882324219,302.59588623046875,0.5212020874023438,0.050000000745058,0.0358210988342762,290.5326232910156,297.1499938964844,293.1499938964844,0.0113983638584613,-686.1219482421875,303.0230407714844,0.5212020874023438,0.050000000745058,0.0484988689422607,291.36871337890625,297.1499938964844,293.1499938964844,0.006328206975013,-2231.933349609375,299.4146423339844,0.5212020874023438,0.050000000745058,0.2300577610731125,291.5086975097656,291.1499938964844,265.0069580078125,263.5642395019531,280.91259765625,291.3661193847656,291.3785095214844,1.0,0.1625926196575164,1.0,1.0,0.9993508458137512,1.0,-0.4907363653182983,0.1946449875831604,0.2960914075374603,0.1099423468112945,0.0,0.0,0.0932022258639335,30.697614669799805,25.0,-833.1792602539062,-4103.5400390625,32.33872604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0527648925781,302.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18178.46484375,18000.0,0.0,0.0,0.1868777573108673,0.0,0.0,0.0,0.0,1.0,0.0008860460366122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952343717217445,0.0968208834528923,-0.0015865138266235,0.0,0.0001896571629913,0.0,0.0,3.760204076766968,0.0,0.0,0.0,0.2702468037605285,4.0,0.0,1.0
714420,292.6221618652344,297.1499938964844,293.1499938964844,0.001980525907129,-151.0099334716797,293.7863464355469,0.5253203511238098,0.050000000745058,0.0460144877433776,290.7025756835937,297.1499938964844,293.1499938964844,0.0116927176713943,-704.65087890625,302.9634094238281,0.5253203511238098,0.050000000745058,0.0484554730355739,290.6128845214844,297.1499938964844,293.1499938964844,0.0125973662361502,-538.8038330078125,303.3838806152344,0.5253203511238098,0.050000000745058,0.0357890464365482,290.55419921875,297.1499938964844,293.1499938964844,0.0137482853606343,-757.4925537109375,303.8551330566406,0.5253203511238098,0.050000000745058,0.0484554730355739,291.3866577148437,297.1499938964844,293.1499938964844,0.0070613329298794,-2461.980712890625,299.8436584472656,0.5253203511238098,0.050000000745058,0.2298518866300583,291.0931396484375,291.1499938964844,265.0277099609375,263.5784912109375,280.9268493652344,291.3842163085937,291.02471923828125,1.0,0.1603629291057586,1.0,1.0,0.9988816380500792,1.0,-0.4902971982955932,0.1945613324642181,0.2957358658313751,0.1096566244959831,0.0,0.0,0.1312195509672165,29.59217071533203,25.0,-509.5743103027344,-4485.669921875,31.37597846984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.726806640625,304.5744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.228515625,18000.0,0.0,0.0,0.1670493185520172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106491595506668,0.1064958050847053,-4.215835360810161e-06,0.0,0.000169533828739,0.0,0.0,4.116307735443115,0.0,0.0,0.0,0.2707129120826721,4.0,0.0,1.0
714480,292.6221618652344,297.1499938964844,293.1499938964844,0.001980525907129,-151.0099334716797,293.7863464355469,0.5253203511238098,0.050000000745058,0.0460144877433776,290.7025756835937,297.1499938964844,293.1499938964844,0.0116927176713943,-704.65087890625,302.9634094238281,0.5253203511238098,0.050000000745058,0.0484554730355739,290.6128845214844,297.1499938964844,293.1499938964844,0.0125973662361502,-538.8038330078125,303.3838806152344,0.5253203511238098,0.050000000745058,0.0357890464365482,290.55419921875,297.1499938964844,293.1499938964844,0.0137482853606343,-757.4925537109375,303.8551330566406,0.5253203511238098,0.050000000745058,0.0484554730355739,291.3866577148437,297.1499938964844,293.1499938964844,0.0070613329298794,-2461.980712890625,299.8436584472656,0.5253203511238098,0.050000000745058,0.2298518866300583,291.0931396484375,291.1499938964844,265.0277099609375,263.5784912109375,280.9268493652344,291.3842163085937,291.02471923828125,1.0,0.1603629291057586,1.0,1.0,0.9988816380500792,1.0,-0.4902971982955932,0.1945613324642181,0.2957358658313751,0.1096566244959831,0.0,0.0,0.1312195509672165,29.59217071533203,25.0,-509.5743103027344,-4485.669921875,31.37597846984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.726806640625,304.5744323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.228515625,18000.0,0.0,0.0,0.1670493185520172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106491595506668,0.1064958050847053,-4.215835360810161e-06,0.0,0.000169533828739,0.0,0.0,4.116307735443115,0.0,0.0,0.0,0.2707129120826721,4.0,0.0,1.0
714540,292.6335144042969,297.1499938964844,293.1499938964844,0.0021081217564642,-161.5934295654297,293.8111572265625,0.5345382690429688,0.050000000745058,0.0459309816360473,290.7227783203125,297.1499938964844,293.1499938964844,0.0136452950537204,-758.7959594726562,303.76531982421875,0.5345382690429688,0.050000000745058,0.0483675338327884,290.64141845703125,297.1499938964844,293.1499938964844,0.0144487479701638,-575.0201416015625,304.1175842285156,0.536472737789154,0.0559667870402336,0.0360400341451168,290.5878601074219,297.1499938964844,293.1499938964844,0.0324166528880596,-1171.822265625,304.08648681640625,0.6283426284790039,0.0908222496509552,0.0738210007548332,291.4048156738281,297.1499938964844,293.1499938964844,0.0077574895694851,-2645.958251953125,300.36773681640625,0.5345382690429688,0.050000000745058,0.2294347584247589,290.9236755371094,291.1499938964844,265.049072265625,263.5931091308594,280.9280090332031,291.4023132324219,290.906982421875,1.0,0.1589662581682205,1.0,1.0,0.9984123706817628,1.0,-0.5203202962875366,0.2069092094898224,0.3134111166000366,0.1165566891431808,0.0,0.0,0.1751265525817871,27.62222480773925,28.0,-182.8228912353516,-5071.87109375,32.45051574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.88604736328125,306.26092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.642578125,18000.0,0.0,0.0,0.1466186046600341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264717578887939,0.1264760047197342,-4.237077064317418e-06,0.0,0.0001487992412876,0.0,0.0,4.932802677154541,0.0,0.0,0.0,0.2736067473888397,4.0,0.0,1.0
714600,292.6335144042969,297.1499938964844,293.1499938964844,0.0021081217564642,-161.5934295654297,293.8111572265625,0.5345382690429688,0.050000000745058,0.0459309816360473,290.7227783203125,297.1499938964844,293.1499938964844,0.0136452950537204,-758.7959594726562,303.76531982421875,0.5345382690429688,0.050000000745058,0.0483675338327884,290.64141845703125,297.1499938964844,293.1499938964844,0.0144487479701638,-575.0201416015625,304.1175842285156,0.536472737789154,0.0559667870402336,0.0360400341451168,290.5878601074219,297.1499938964844,293.1499938964844,0.0324166528880596,-1171.822265625,304.08648681640625,0.6283426284790039,0.0908222496509552,0.0738210007548332,291.4048156738281,297.1499938964844,293.1499938964844,0.0077574895694851,-2645.958251953125,300.36773681640625,0.5345382690429688,0.050000000745058,0.2294347584247589,290.9236755371094,291.1499938964844,265.049072265625,263.5931091308594,280.9280090332031,291.4023132324219,290.906982421875,1.0,0.1589662581682205,1.0,1.0,0.9984123706817628,1.0,-0.5203202962875366,0.2069092094898224,0.3134111166000366,0.1165566891431808,0.0,0.0,0.1751265525817871,27.62222480773925,28.0,-182.8228912353516,-5071.87109375,32.45051574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.88604736328125,306.26092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.642578125,18000.0,0.0,0.0,0.1466186046600341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264717578887939,0.1264760047197342,-4.237077064317418e-06,0.0,0.0001487992412876,0.0,0.0,4.932802677154541,0.0,0.0,0.0,0.2736067473888397,4.0,0.0,1.0
714660,292.64794921875,297.1499938964844,293.1499938964844,0.0022072156425565,-169.8159942626953,293.88201904296875,0.5593541860580444,0.050000000745058,0.0457496717572212,290.7601623535156,297.1499938964844,293.1499938964844,0.0241993777453899,-1017.495361328125,304.11004638671875,0.6210778951644897,0.0785904750227928,0.0635085627436637,290.7338562011719,297.1499938964844,293.1499938964844,0.0455531664192676,-1033.89990234375,304.0755310058594,0.6910684108734131,0.1010360717773437,0.0645196288824081,290.68609619140625,297.1499938964844,293.1499938964844,0.0731812492012977,-1906.54541015625,304.04107666015625,0.7651872634887695,0.1359176486730575,0.1192690506577491,291.4298095703125,297.1499938964844,293.1499938964844,0.008438398130238,-2807.090087890625,300.89569091796875,0.5593541860580444,0.050000000745058,0.228529080748558,290.82745361328125,291.1499938964844,265.0708923339844,263.6080627441406,280.8687744140625,291.42645263671875,290.7958068847656,1.0,0.1609814912080764,1.0,1.0,0.998079478740692,1.0,-0.6258921027183533,0.2510327100753784,0.3748594224452972,0.1406135261058807,0.0,0.0,0.2235607355833053,23.733442306518555,31.0,-167.16546630859375,-5952.78759765625,39.192420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35546875,306.8633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.34375,18000.0,0.0,0.0,0.129803791642189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502114683389663,0.150215744972229,-4.2720985220512375e-06,0.0,0.0001317343412665,0.0,0.0,5.940701961517334,0.0,0.0,0.0,0.2774569690227508,4.0,0.0,1.0
714720,292.64794921875,297.1499938964844,293.1499938964844,0.0022072156425565,-169.8159942626953,293.88201904296875,0.5593541860580444,0.050000000745058,0.0457496717572212,290.7601623535156,297.1499938964844,293.1499938964844,0.0241993777453899,-1017.495361328125,304.11004638671875,0.6210778951644897,0.0785904750227928,0.0635085627436637,290.7338562011719,297.1499938964844,293.1499938964844,0.0455531664192676,-1033.89990234375,304.0755310058594,0.6910684108734131,0.1010360717773437,0.0645196288824081,290.68609619140625,297.1499938964844,293.1499938964844,0.0731812492012977,-1906.54541015625,304.04107666015625,0.7651872634887695,0.1359176486730575,0.1192690506577491,291.4298095703125,297.1499938964844,293.1499938964844,0.008438398130238,-2807.090087890625,300.89569091796875,0.5593541860580444,0.050000000745058,0.228529080748558,290.82745361328125,291.1499938964844,265.0708923339844,263.6080627441406,280.8687744140625,291.42645263671875,290.7958068847656,1.0,0.1609814912080764,1.0,1.0,0.998079478740692,1.0,-0.6258921027183533,0.2510327100753784,0.3748594224452972,0.1406135261058807,0.0,0.0,0.2235607355833053,23.733442306518555,31.0,-167.16546630859375,-5952.78759765625,39.192420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35546875,306.8633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.34375,18000.0,0.0,0.0,0.129803791642189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502114683389663,0.150215744972229,-4.2720985220512375e-06,0.0,0.0001317343412665,0.0,0.0,5.940701961517334,0.0,0.0,0.0,0.2774569690227508,4.0,0.0,1.0
714780,292.66802978515625,297.1499938964844,293.1499938964844,0.0023009004071354,-178.3273162841797,293.8504333496094,0.5893134474754333,0.050000000745058,0.0455831624567508,290.8698425292969,297.1499938964844,293.1499938964844,0.0608977898955345,-1676.249755859375,304.0633544921875,0.762046217918396,0.1170315667986869,0.1031097546219825,290.9016418457031,297.1499938964844,293.1499938964844,0.0721250846982002,-1393.9429931640625,304.0570068359375,0.7933840751647949,0.1282947659492492,0.0857746005058288,290.8070068359375,297.1499938964844,293.1499938964844,0.1048580035567283,-2533.33984375,304.0249938964844,0.8736824989318848,0.1738432496786117,0.1562606245279312,291.469970703125,297.1499938964844,293.1499938964844,0.0091762850061059,-2976.952880859375,301.3550109863281,0.5893134474754333,0.050000000745058,0.227697342634201,290.62335205078125,291.1499938964844,265.093017578125,263.6231994628906,280.7624206542969,291.46563720703125,290.5980529785156,1.0,0.1662523597478866,1.0,1.0,0.9977466464042664,1.0,-0.7421274185180664,0.3015243411064148,0.4406030774116516,0.1653833985328674,0.0,0.0,0.3071393668651581,20.393672943115234,25.0,-181.01077270507807,-7205.31982421875,48.948516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0815734863281,307.3487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17761.884765625,18000.0,0.0,0.0,0.12001384049654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995026469230651,0.1995069831609726,-4.341087787906872e-06,0.0,0.0001217987955897,0.0,0.0,8.138775825500488,0.0,0.0,0.0,0.285964697599411,4.0,0.0,1.0
714840,292.66802978515625,297.1499938964844,293.1499938964844,0.0023009004071354,-178.3273162841797,293.8504333496094,0.5893134474754333,0.050000000745058,0.0455831624567508,290.8698425292969,297.1499938964844,293.1499938964844,0.0608977898955345,-1676.249755859375,304.0633544921875,0.762046217918396,0.1170315667986869,0.1031097546219825,290.9016418457031,297.1499938964844,293.1499938964844,0.0721250846982002,-1393.9429931640625,304.0570068359375,0.7933840751647949,0.1282947659492492,0.0857746005058288,290.8070068359375,297.1499938964844,293.1499938964844,0.1048580035567283,-2533.33984375,304.0249938964844,0.8736824989318848,0.1738432496786117,0.1562606245279312,291.469970703125,297.1499938964844,293.1499938964844,0.0091762850061059,-2976.952880859375,301.3550109863281,0.5893134474754333,0.050000000745058,0.227697342634201,290.62335205078125,291.1499938964844,265.093017578125,263.6231994628906,280.7624206542969,291.46563720703125,290.5980529785156,1.0,0.1662523597478866,1.0,1.0,0.9977466464042664,1.0,-0.7421274185180664,0.3015243411064148,0.4406030774116516,0.1653833985328674,0.0,0.0,0.3071393668651581,20.393672943115234,25.0,-181.01077270507807,-7205.31982421875,48.948516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0815734863281,307.3487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17761.884765625,18000.0,0.0,0.0,0.12001384049654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995026469230651,0.1995069831609726,-4.341087787906872e-06,0.0,0.0001217987955897,0.0,0.0,8.138775825500488,0.0,0.0,0.0,0.285964697599411,4.0,0.0,1.0
714900,292.68133544921875,297.1499938964844,293.1499938964844,0.0023416674230247,-181.6862030029297,293.8682861328125,0.605423629283905,0.050000000745058,0.0455085299909114,290.94061279296875,297.1499938964844,293.1499938964844,0.0741816908121109,-1927.474853515625,304.0550842285156,0.8182808756828308,0.1320275217294693,0.118351437151432,290.98486328125,297.1499938964844,293.1499938964844,0.0818038433790206,-1533.0364990234375,304.0563659667969,0.8373554348945618,0.1404197663068771,0.0941188856959343,290.8692626953125,297.1499938964844,293.1499938964844,0.1193752363324165,-2812.4287109375,304.0213623046875,0.9304803609848022,0.1913014650344848,0.1731172800064087,291.4954528808594,297.1499938964844,293.1499938964844,0.0095121683552861,-3043.08837890625,301.5801696777344,0.605423629283905,0.050000000745058,0.2273245304822921,290.5801086425781,291.1499938964844,265.1041564941406,263.6308288574219,280.712890625,291.4908142089844,290.58135986328125,1.0,0.1682922691106796,1.0,1.0,0.9975801706314088,1.0,-0.7901290655136108,0.323075532913208,0.4670535624027252,0.1747635006904602,0.0,0.0,0.3499169051647186,18.8702335357666,25.0,-68.51791381835938,-7897.4814453125,53.36326217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6573181152344,307.5847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17673.7421875,18000.0,0.0,0.0,0.1187881156802177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364158481359481,0.2364202588796615,-4.409650500747375e-06,0.0,0.0001205548396683,0.0,0.0,9.929763793945312,0.0,0.0,0.0,0.2931120693683624,4.0,0.0,1.0
714960,292.697021484375,297.1499938964844,293.1499938964844,0.0023666759952902,-183.42919921875,293.92755126953125,0.6245195865631104,0.050000000745058,0.0454278104007244,291.0164794921875,297.1499938964844,293.1499938964844,0.0849610865116119,-2137.720947265625,304.05279541015625,0.872383177280426,0.1451224833726883,0.1315610706806183,291.0558166503906,297.1499938964844,293.1499938964844,0.0915696918964386,-1675.1090087890625,304.0556030273437,0.890064001083374,0.1539065986871719,0.1030699238181114,290.93145751953125,297.1499938964844,293.1499938964844,0.1329742968082428,-3066.059814453125,304.0200500488281,0.9898427724838256,0.2079777866601944,0.1891544610261917,291.52313232421875,297.1499938964844,293.1499938964844,0.0098041100427508,-3091.75,301.8072509765625,0.6245195865631104,0.050000000745058,0.226921334862709,290.60357666015625,291.1499938964844,265.1153259277344,263.63848876953125,280.6647033691406,291.5184326171875,290.6155700683594,1.0,0.1700427234172821,0.9999862909317015,0.9999862909317015,0.9980641603469848,1.0,-0.8353918790817261,0.3437530100345611,0.4916388392448425,0.1831011772155761,0.0,0.0,0.3842213451862335,17.163333892822266,25.0,25.64299201965332,-8480.7373046875,57.48091125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08056640625,307.5993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17625.619140625,18000.0,0.0,0.0,0.1200984716415405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732115387916565,0.273216038942337,-4.500693648878951e-06,0.0,0.0001218846809933,0.0,0.0,11.886795043945312,0.0,0.0,0.0,0.3011507093906402,4.0,0.0,1.0
715020,292.7329406738281,297.1499938964844,293.1499938964844,0.0023994091898202,-185.15147399902344,294.0753479003906,0.6268523931503296,0.050000000745058,0.0454183481633663,291.1652526855469,297.1499938964844,293.1499938964844,0.1030991375446319,-2492.75439453125,304.0550842285156,0.9283397793769836,0.1689963936805725,0.1547619551420211,291.181884765625,297.1499938964844,293.1499938964844,0.1120121106505394,-1968.317138671875,304.05303955078125,0.9522947072982788,0.1813817918300628,0.1222236827015876,291.0037536621094,297.1499938964844,293.1499938964844,0.1181965470314025,-2776.581787109375,304.0863647460937,0.9652252197265624,0.2493564188480377,0.1719570457935333,291.5802001953125,297.1499938964844,293.1499938964844,0.0103945769369602,-3178.4052734375,302.2482604980469,0.6268523931503296,0.050000000745058,0.2268740534782409,290.7192077636719,291.1499938964844,265.1376953125,263.65380859375,280.6529235839844,291.5756530761719,290.7398376464844,1.0,0.1737957149744033,0.999958872795105,0.999958872795105,0.9990320801734924,1.0,-0.8655313849449158,0.3577743470668793,0.5077570080757141,0.1881802827119827,0.0,0.0,0.4350733757019043,17.207460403442383,43.0,157.30429077148438,-9032.5263671875,62.135528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7320556640625,307.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17608.67578125,18000.0,0.0,0.0,0.1285290569067001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385287821292877,0.338533490896225,-4.7163007366179954e-06,0.0,0.0001304406614508,0.0,0.0,15.88156795501709,0.0,0.0,0.0,0.3177862167358398,4.0,0.0,1.0
715080,292.7329406738281,297.1499938964844,293.1499938964844,0.0023994091898202,-185.15147399902344,294.0753479003906,0.6268523931503296,0.050000000745058,0.0454183481633663,291.1652526855469,297.1499938964844,293.1499938964844,0.1030991375446319,-2492.75439453125,304.0550842285156,0.9283397793769836,0.1689963936805725,0.1547619551420211,291.181884765625,297.1499938964844,293.1499938964844,0.1120121106505394,-1968.317138671875,304.05303955078125,0.9522947072982788,0.1813817918300628,0.1222236827015876,291.0037536621094,297.1499938964844,293.1499938964844,0.1181965470314025,-2776.581787109375,304.0863647460937,0.9652252197265624,0.2493564188480377,0.1719570457935333,291.5802001953125,297.1499938964844,293.1499938964844,0.0103945769369602,-3178.4052734375,302.2482604980469,0.6268523931503296,0.050000000745058,0.2268740534782409,290.7192077636719,291.1499938964844,265.1376953125,263.65380859375,280.6529235839844,291.5756530761719,290.7398376464844,1.0,0.1737957149744033,0.999958872795105,0.999958872795105,0.9990320801734924,1.0,-0.8655313849449158,0.3577743470668793,0.5077570080757141,0.1881802827119827,0.0,0.0,0.4350733757019043,17.207460403442383,43.0,157.30429077148438,-9032.5263671875,62.135528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7320556640625,307.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17608.67578125,18000.0,0.0,0.0,0.1285290569067001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385287821292877,0.338533490896225,-4.7163007366179954e-06,0.0,0.0001304406614508,0.0,0.0,15.88156795501709,0.0,0.0,0.0,0.3177862167358398,4.0,0.0,1.0
715140,292.77105712890625,297.1499938964844,293.1499938964844,0.0024142388720065,-185.9319610595703,294.1646423339844,0.6169445514678955,0.050000000745058,0.0454587899148464,291.3178100585937,297.1499938964844,293.1499938964844,0.119312509894371,-2801.45166015625,304.05975341796875,0.953165590763092,0.1883917599916458,0.1745610833168029,291.29888916015625,297.1499938964844,293.1499938964844,0.1329050362110138,-2257.374755859375,304.05047607421875,0.9811883568763732,0.2075095027685165,0.1407620310783386,291.0517883300781,297.1499938964844,293.1499938964844,0.1304014176130294,-3003.884765625,304.085693359375,0.9753046035766602,0.2940460741519928,0.1868288069963455,291.6353454589844,297.1499938964844,293.1499938964844,0.0110674845054745,-3277.71875,302.6607360839844,0.6169445514678955,0.050000000745058,0.2270760536193847,290.78399658203125,291.1499938964844,265.1600036621094,263.6690673828125,280.5936889648437,291.6312255859375,290.7790832519531,1.0,0.1856458932161331,0.9999314546585084,0.9999314546585084,1.0,1.0,-0.9296698570251464,0.3879517614841461,0.5417181253433228,0.1987199038267135,0.0,0.0,0.4773853719234466,18.92879295349121,63.0,43.63212585449219,-9512.419921875,75.53524017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38970947265625,306.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17590.359375,18000.0,0.0,0.0,0.1423299759626388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927620351314544,0.3927669525146484,-4.935921879223315e-06,0.0,0.0001444468362024,0.0,0.0,19.773590087890625,0.0,0.0,0.0,0.3338235318660736,4.0,0.0,1.0
715200,292.77105712890625,297.1499938964844,293.1499938964844,0.0024142388720065,-185.9319610595703,294.1646423339844,0.6169445514678955,0.050000000745058,0.0454587899148464,291.3178100585937,297.1499938964844,293.1499938964844,0.119312509894371,-2801.45166015625,304.05975341796875,0.953165590763092,0.1883917599916458,0.1745610833168029,291.29888916015625,297.1499938964844,293.1499938964844,0.1329050362110138,-2257.374755859375,304.05047607421875,0.9811883568763732,0.2075095027685165,0.1407620310783386,291.0517883300781,297.1499938964844,293.1499938964844,0.1304014176130294,-3003.884765625,304.085693359375,0.9753046035766602,0.2940460741519928,0.1868288069963455,291.6353454589844,297.1499938964844,293.1499938964844,0.0110674845054745,-3277.71875,302.6607360839844,0.6169445514678955,0.050000000745058,0.2270760536193847,290.78399658203125,291.1499938964844,265.1600036621094,263.6690673828125,280.5936889648437,291.6312255859375,290.7790832519531,1.0,0.1856458932161331,0.9999314546585084,0.9999314546585084,1.0,1.0,-0.9296698570251464,0.3879517614841461,0.5417181253433228,0.1987199038267135,0.0,0.0,0.4773853719234466,18.92879295349121,63.0,43.63212585449219,-9512.419921875,75.53524017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38970947265625,306.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17590.359375,18000.0,0.0,0.0,0.1423299759626388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927620351314544,0.3927669525146484,-4.935921879223315e-06,0.0,0.0001444468362024,0.0,0.0,19.773590087890625,0.0,0.0,0.0,0.3338235318660736,4.0,0.0,1.0
715260,292.80828857421875,297.1499938964844,293.1499938964844,0.0024450439959764,-188.876205444336,294.13427734375,0.5866678953170776,0.050000000745058,0.0455949865281581,291.4932556152344,297.1499938964844,293.1499938964844,0.131470113992691,-3027.573974609375,304.06982421875,0.9281070828437804,0.199313998222351,0.1873203366994857,291.4097900390625,297.1499938964844,293.1499938964844,0.1548554450273513,-2552.447265625,304.0470886230469,0.9740877747535706,0.2319186627864837,0.1582009196281433,291.1414489746094,297.1499938964844,293.1499938964844,0.1689139157533645,-3705.33203125,304.0421142578125,0.9937331080436708,0.3291428387165069,0.2297725230455398,291.6903991699219,297.1499938964844,293.1499938964844,0.0119359688833355,-3413.2177734375,303.0375366210937,0.5866678953170776,0.050000000745058,0.2277563959360122,290.7037658691406,291.1499938964844,265.1820983886719,263.6842041015625,280.4975891113281,291.6864624023437,290.691650390625,1.0,0.2050467729568481,0.999243438243866,0.999243438243866,1.0,1.0,-1.0184305906295776,0.4303004741668701,0.5881301164627075,0.2129108309745788,0.0,0.0,0.5415197014808655,23.490463256835938,83.0,-83.76334381103516,-10299.49609375,100.64094543457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0899963378906,305.93524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17279.23046875,18000.0,0.0,0.0,0.1609734743833542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797881841659546,0.4797934889793396,-5.309613243298372e-06,0.0,0.0001633676147321,0.0,0.0,27.10359764099121,0.0,0.0,0.0,0.3609139919281006,4.0,0.0,1.0
715320,292.80828857421875,297.1499938964844,293.1499938964844,0.0024450439959764,-188.876205444336,294.13427734375,0.5866678953170776,0.050000000745058,0.0455949865281581,291.4932556152344,297.1499938964844,293.1499938964844,0.131470113992691,-3027.573974609375,304.06982421875,0.9281070828437804,0.199313998222351,0.1873203366994857,291.4097900390625,297.1499938964844,293.1499938964844,0.1548554450273513,-2552.447265625,304.0470886230469,0.9740877747535706,0.2319186627864837,0.1582009196281433,291.1414489746094,297.1499938964844,293.1499938964844,0.1689139157533645,-3705.33203125,304.0421142578125,0.9937331080436708,0.3291428387165069,0.2297725230455398,291.6903991699219,297.1499938964844,293.1499938964844,0.0119359688833355,-3413.2177734375,303.0375366210937,0.5866678953170776,0.050000000745058,0.2277563959360122,290.7037658691406,291.1499938964844,265.1820983886719,263.6842041015625,280.4975891113281,291.6864624023437,290.691650390625,1.0,0.2050467729568481,0.999243438243866,0.999243438243866,1.0,1.0,-1.0184305906295776,0.4303004741668701,0.5881301164627075,0.2129108309745788,0.0,0.0,0.5415197014808655,23.490463256835938,83.0,-83.76334381103516,-10299.49609375,100.64094543457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0899963378906,305.93524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17279.23046875,18000.0,0.0,0.0,0.1609734743833542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797881841659546,0.4797934889793396,-5.309613243298372e-06,0.0,0.0001633676147321,0.0,0.0,27.10359764099121,0.0,0.0,0.0,0.3609139919281006,4.0,0.0,1.0
715380,292.8458251953125,297.1499938964844,293.1499938964844,0.0024784037377685,-192.1585998535156,294.07305908203125,0.5422811508178711,0.050000000745058,0.0458660684525966,291.6823425292969,297.1499938964844,293.1499938964844,0.137073740363121,-3128.803955078125,304.0872497558594,0.8721786737442017,0.2029103338718414,0.1918688863515854,291.51593017578125,297.1499938964844,293.1499938964844,0.1766089349985122,-2836.031005859375,304.0451965332031,0.9401692748069764,0.2544828951358795,0.1744671016931533,291.2833251953125,297.1499938964844,293.1499938964844,0.2239054143428802,-4653.6171875,303.9866027832031,0.9990000128746032,0.351361334323883,0.2875725924968719,291.7483215332031,297.1499938964844,293.1499938964844,0.0129330828785896,-3558.03564453125,303.3891906738281,0.5422811508178711,0.050000000745058,0.2291105091571808,290.6009521484375,291.1499938964844,265.203857421875,263.6990966796875,280.4036865234375,291.7445068359375,290.5907592773437,1.0,0.230191096663475,0.9985554814338684,0.9985554814338684,1.0,1.0,-1.1147092580795288,0.4766536653041839,0.6380556225776672,0.2284469753503799,0.0,0.0,0.6216616034507751,31.79783058166504,103.0,-122.80443572998048,-11260.0546875,138.9025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8087158203125,305.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,16793.74609375,18000.0,0.0,0.0,0.184601828455925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117955446243286,0.6118016242980957,-6.070793460821733e-06,0.0,0.0001873473811428,0.0,0.0,41.98454666137695,0.0,0.0,0.0,0.407365471124649,4.0,0.0,1.0
715440,292.8458251953125,297.1499938964844,293.1499938964844,0.0024784037377685,-192.1585998535156,294.07305908203125,0.5422811508178711,0.050000000745058,0.0458660684525966,291.6823425292969,297.1499938964844,293.1499938964844,0.137073740363121,-3128.803955078125,304.0872497558594,0.8721786737442017,0.2029103338718414,0.1918688863515854,291.51593017578125,297.1499938964844,293.1499938964844,0.1766089349985122,-2836.031005859375,304.0451965332031,0.9401692748069764,0.2544828951358795,0.1744671016931533,291.2833251953125,297.1499938964844,293.1499938964844,0.2239054143428802,-4653.6171875,303.9866027832031,0.9990000128746032,0.351361334323883,0.2875725924968719,291.7483215332031,297.1499938964844,293.1499938964844,0.0129330828785896,-3558.03564453125,303.3891906738281,0.5422811508178711,0.050000000745058,0.2291105091571808,290.6009521484375,291.1499938964844,265.203857421875,263.6990966796875,280.4036865234375,291.7445068359375,290.5907592773437,1.0,0.230191096663475,0.9985554814338684,0.9985554814338684,1.0,1.0,-1.1147092580795288,0.4766536653041839,0.6380556225776672,0.2284469753503799,0.0,0.0,0.6216616034507751,31.79783058166504,103.0,-122.80443572998048,-11260.0546875,138.9025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8087158203125,305.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,16793.74609375,18000.0,0.0,0.0,0.184601828455925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117955446243286,0.6118016242980957,-6.070793460821733e-06,0.0,0.0001873473811428,0.0,0.0,41.98454666137695,0.0,0.0,0.0,0.407365471124649,4.0,0.0,1.0
