time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715500,292.864990234375,297.1499938964844,293.1499938964844,0.0024928108323365,-193.6025848388672,294.0392761230469,0.5214179754257202,0.050000000745058,0.046050526201725,291.76007080078125,297.1499938964844,293.1499938964844,0.1401670724153518,-3184.8408203125,304.0929870605469,0.8476358652114868,0.2062268257141113,0.1945486217737198,291.5674133300781,297.1499938964844,293.1499938964844,0.187206819653511,-2971.20166015625,304.04498291015625,0.9194251894950868,0.265073299407959,0.1821482181549072,291.36767578125,297.1499938964844,293.1499938964844,0.2542304098606109,-5154.796875,303.961181640625,0.9990000128746032,0.358449637889862,0.3180162310600281,291.778076171875,297.1499938964844,293.1499938964844,0.0134779019281268,-3631.617431640625,303.5570678710937,0.5214179754257202,0.050000000745058,0.2300319075584411,290.5537414550781,291.1499938964844,265.2145690917969,263.7064208984375,280.3621520996094,291.7743530273437,290.5440368652344,1.0,0.2443338334560394,0.9982114434242249,0.9982114434242249,1.0,1.0,-1.165031671524048,0.5009270906448364,0.6641045808792114,0.2369291484355926,0.0,0.0,0.6661374568939209,37.31814193725586,103.0,-127.54854583740234,-11759.51171875,163.6973419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1898803710937,305.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,16519.029296875,18000.0,0.0,0.0,0.198095753788948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934787631034851,0.6934853792190552,-6.656109235336771e-06,0.0,0.0002010420139413,0.0,0.0,53.95536804199219,0.0,0.0,0.0,0.4391611516475677,4.0,0.0,1.0
715560,292.88458251953125,297.1499938964844,293.1499938964844,0.0025068428367376,-195.0450592041016,293.9986267089844,0.5016840100288391,0.050000000745058,0.0462931282818317,291.8291931152344,297.1499938964844,293.1499938964844,0.1442290097475052,-3258.633544921875,304.0959167480469,0.8244425058364868,0.210251435637474,0.1982781440019607,291.6177978515625,297.1499938964844,293.1499938964844,0.1977203488349914,-3103.62744140625,304.0449523925781,0.897182047367096,0.2752249538898468,0.189559131860733,291.4571228027344,297.1499938964844,293.1499938964844,0.2793405652046203,-5560.50244140625,303.9508056640625,0.9916382431983948,0.3634663224220276,0.3422425389289856,291.8077697753906,297.1499938964844,293.1499938964844,0.0140821039676666,-3710.1337890625,303.7205810546875,0.5016840100288391,0.050000000745058,0.231243759393692,290.5035095214844,291.1499938964844,265.22515869140625,263.7136535644531,280.3314819335937,291.8042297363281,290.49346923828125,1.0,0.2590824067592621,0.997483253479004,0.997483253479004,1.0,1.0,-1.2085902690887451,0.5218406319618225,0.6867496371269226,0.2447756081819534,0.0,0.0,0.714243471622467,44.33893203735352,106.0,-132.5989990234375,-12206.4365234375,191.4477996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5966491699219,304.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,16236.7177734375,18000.0,0.0,0.0,0.212548166513443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784633219242096,0.7846406102180481,-7.410450962197501e-06,0.0,0.0002157093695132,0.0,0.0,70.25315856933594,0.0,0.0,0.0,0.4768742620944977,4.0,0.0,1.0
715620,292.9260559082031,297.1499938964844,293.1499938964844,0.0025231803301721,-196.51744079589844,293.9500732421875,0.4724601805210113,0.050000000745058,0.0468026138842105,291.94873046875,297.1499938964844,293.1499938964844,0.1528234034776687,-3412.37158203125,304.0995788574219,0.7906398773193359,0.2194393873214721,0.2071409076452255,291.71551513671875,297.1499938964844,293.1499938964844,0.2168979495763778,-3339.682373046875,304.04815673828125,0.8673529624938965,0.2942313253879547,0.2034960687160492,291.59307861328125,297.1499938964844,293.1499938964844,0.2962256073951721,-5806.0068359375,303.98858642578125,0.9507849216461182,0.3786754310131073,0.3553226590156555,291.86590576171875,297.1499938964844,293.1499938964844,0.015296371653676,-3848.369384765625,304.0392150878906,0.4724601805210113,0.050000000745058,0.2337887436151504,290.4703369140625,291.1499938964844,265.245849609375,263.72784423828125,280.3250732421875,291.8625793457031,290.4702453613281,1.0,0.2820918262004852,0.996026873588562,0.996026873588562,1.0,1.0,-1.2559814453125,0.5446085333824158,0.7113729119300842,0.2534933984279632,0.0,0.0,0.8083544373512268,58.54869842529297,109.0,-47.11666870117188,-12789.4169921875,237.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.60723876953125,304.4723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,15975.46875,18000.0,0.0,0.0,0.2427399456501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9774213433265686,0.9774307608604432,-9.414214218850248e-06,0.0,0.0002463501878082,0.0,0.0,117.32971954345705,0.0,0.0,0.0,0.5619370341300964,4.0,0.0,1.0
715680,292.9260559082031,297.1499938964844,293.1499938964844,0.0025231803301721,-196.51744079589844,293.9500732421875,0.4724601805210113,0.050000000745058,0.0468026138842105,291.94873046875,297.1499938964844,293.1499938964844,0.1528234034776687,-3412.37158203125,304.0995788574219,0.7906398773193359,0.2194393873214721,0.2071409076452255,291.71551513671875,297.1499938964844,293.1499938964844,0.2168979495763778,-3339.682373046875,304.04815673828125,0.8673529624938965,0.2942313253879547,0.2034960687160492,291.59307861328125,297.1499938964844,293.1499938964844,0.2962256073951721,-5806.0068359375,303.98858642578125,0.9507849216461182,0.3786754310131073,0.3553226590156555,291.86590576171875,297.1499938964844,293.1499938964844,0.015296371653676,-3848.369384765625,304.0392150878906,0.4724601805210113,0.050000000745058,0.2337887436151504,290.4703369140625,291.1499938964844,265.245849609375,263.72784423828125,280.3250732421875,291.8625793457031,290.4702453613281,1.0,0.2820918262004852,0.996026873588562,0.996026873588562,1.0,1.0,-1.2559814453125,0.5446085333824158,0.7113729119300842,0.2534933984279632,0.0,0.0,0.8083544373512268,58.54869842529297,109.0,-47.11666870117188,-12789.4169921875,237.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.60723876953125,304.4723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,15975.46875,18000.0,0.0,0.0,0.2427399456501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9774213433265686,0.9774307608604432,-9.414214218850248e-06,0.0,0.0002463501878082,0.0,0.0,117.32971954345705,0.0,0.0,0.0,0.5619370341300964,4.0,0.0,1.0
715740,292.97003173828125,297.1499938964844,293.1499938964844,0.0024965787306427,-194.6964111328125,293.8810729980469,0.4567866027355194,0.050000000745058,0.0470603145658969,292.0477905273437,297.1499938964844,293.1499938964844,0.162440225481987,-3582.8798828125,304.1002502441406,0.7846837043762207,0.2297572195529937,0.2169274240732193,291.8089294433594,297.1499938964844,293.1499938964844,0.2348652482032776,-3556.3662109375,304.0520935058594,0.8649801015853882,0.3116271495819092,0.2160820960998535,291.69580078125,297.1499938964844,293.1499938964844,0.3168215751647949,-6114.400390625,304.00762939453125,0.9435667395591736,0.3972667455673218,0.3727178275585174,291.9256896972656,297.1499938964844,293.1499938964844,0.020934123545885,-4515.1630859375,304.1360778808594,0.4887575209140777,0.0631410628557205,0.272821843624115,290.440185546875,291.1499938964844,265.26580810546875,263.74151611328125,280.2918395996094,291.921875,290.42974853515625,1.0,0.3021876513957977,0.99457049369812,0.99457049369812,1.0,1.0,-1.350826621055603,0.5896643996238708,0.7611622214317322,0.2734635472297668,0.0,0.0,0.9039714336395264,66.79943084716797,112.0,-83.23873901367188,-13587.0869140625,293.4151306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9246520996094,304.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,16132.4736328125,18000.0,0.0,0.0,0.2731826901435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1478075981140137,1.1478192806243896,-1.1648629879346116e-05,0.0,0.0002772456791717,0.0,0.0,176.12953186035156,0.0,0.0,0.0,0.6413269639015198,4.0,0.0,1.0
715800,292.97003173828125,297.1499938964844,293.1499938964844,0.0024965787306427,-194.6964111328125,293.8810729980469,0.4567866027355194,0.050000000745058,0.0470603145658969,292.0477905273437,297.1499938964844,293.1499938964844,0.162440225481987,-3582.8798828125,304.1002502441406,0.7846837043762207,0.2297572195529937,0.2169274240732193,291.8089294433594,297.1499938964844,293.1499938964844,0.2348652482032776,-3556.3662109375,304.0520935058594,0.8649801015853882,0.3116271495819092,0.2160820960998535,291.69580078125,297.1499938964844,293.1499938964844,0.3168215751647949,-6114.400390625,304.00762939453125,0.9435667395591736,0.3972667455673218,0.3727178275585174,291.9256896972656,297.1499938964844,293.1499938964844,0.020934123545885,-4515.1630859375,304.1360778808594,0.4887575209140777,0.0631410628557205,0.272821843624115,290.440185546875,291.1499938964844,265.26580810546875,263.74151611328125,280.2918395996094,291.921875,290.42974853515625,1.0,0.3021876513957977,0.99457049369812,0.99457049369812,1.0,1.0,-1.350826621055603,0.5896643996238708,0.7611622214317322,0.2734635472297668,0.0,0.0,0.9039714336395264,66.79943084716797,112.0,-83.23873901367188,-13587.0869140625,293.4151306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9246520996094,304.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,16132.4736328125,18000.0,0.0,0.0,0.2731826901435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1478075981140137,1.1478192806243896,-1.1648629879346116e-05,0.0,0.0002772456791717,0.0,0.0,176.12953186035156,0.0,0.0,0.0,0.6413269639015198,4.0,0.0,1.0
715860,293.0193176269531,297.1499938964844,293.1499938964844,0.0024509101640433,-192.41766357421875,293.665771484375,0.4511556625366211,0.050000000745058,0.0471582524478435,292.1341247558594,297.1499938964844,293.1499938964844,0.1745343953371048,-3797.527587890625,304.0966491699219,0.7903939485549927,0.240167498588562,0.2269123494625091,291.8987121582031,297.1499938964844,293.1499938964844,0.2546790540218353,-3793.673583984375,304.0516662597656,0.8729259967803955,0.327398419380188,0.2274189442396164,291.7876281738281,297.1499938964844,293.1499938964844,0.3417918086051941,-6489.986328125,304.0133056640625,0.9512730240821838,0.4154788255691528,0.3901364505290985,292.0101928710937,297.1499938964844,293.1499938964844,0.0335607193410396,-5709.22314453125,304.1202392578125,0.5277612209320068,0.0770736262202262,0.3432138860225677,290.2581787109375,291.1499938964844,265.284912109375,263.754638671875,280.26885986328125,292.0055847167969,290.2423095703125,1.0,0.3219811022281647,0.993116021156311,0.993116021156311,1.0,1.0,-1.4819689989089966,0.6511772274971008,0.8307917714118958,0.3056690692901611,0.0,0.0,1.0,71.6204833984375,115.0,-213.537353515625,-14538.5,365.3162231445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.40289306640625,303.71954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,16447.73046875,18000.0,0.0,0.0,0.3044014275074005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2954306602478027,1.2954444885253906,-1.3910139387007804e-05,0.0,0.0003089287492912,0.0,0.0,242.3114471435547,0.0,0.0,0.0,0.7110750675201416,4.0,0.0,1.0
715920,293.0193176269531,297.1499938964844,293.1499938964844,0.0024509101640433,-192.41766357421875,293.665771484375,0.4511556625366211,0.050000000745058,0.0471582524478435,292.1341247558594,297.1499938964844,293.1499938964844,0.1745343953371048,-3797.527587890625,304.0966491699219,0.7903939485549927,0.240167498588562,0.2269123494625091,291.8987121582031,297.1499938964844,293.1499938964844,0.2546790540218353,-3793.673583984375,304.0516662597656,0.8729259967803955,0.327398419380188,0.2274189442396164,291.7876281738281,297.1499938964844,293.1499938964844,0.3417918086051941,-6489.986328125,304.0133056640625,0.9512730240821838,0.4154788255691528,0.3901364505290985,292.0101928710937,297.1499938964844,293.1499938964844,0.0335607193410396,-5709.22314453125,304.1202392578125,0.5277612209320068,0.0770736262202262,0.3432138860225677,290.2581787109375,291.1499938964844,265.284912109375,263.754638671875,280.26885986328125,292.0055847167969,290.2423095703125,1.0,0.3219811022281647,0.993116021156311,0.993116021156311,1.0,1.0,-1.4819689989089966,0.6511772274971008,0.8307917714118958,0.3056690692901611,0.0,0.0,1.0,71.6204833984375,115.0,-213.537353515625,-14538.5,365.3162231445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.40289306640625,303.71954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,16447.73046875,18000.0,0.0,0.0,0.3044014275074005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2954306602478027,1.2954444885253906,-1.3910139387007804e-05,0.0,0.0003089287492912,0.0,0.0,242.3114471435547,0.0,0.0,0.0,0.7110750675201416,4.0,0.0,1.0
715980,293.07501220703125,297.1499938964844,293.1499938964844,0.0023876556660979,-188.90576171875,293.3857116699219,0.4422014355659485,0.050000000745058,0.0473335608839988,292.2137756347656,297.1499938964844,293.1499938964844,0.1870329529047012,-4016.225341796875,304.0936279296875,0.7906497120857239,0.2497475147247314,0.236359030008316,291.9854736328125,297.1499938964844,293.1499938964844,0.2744190394878387,-4026.058349609375,304.0515441894531,0.8741495013237,0.3415062427520752,0.237647607922554,291.87451171875,297.1499938964844,293.1499938964844,0.3674223124980926,-6869.7431640625,304.01611328125,0.951731264591217,0.4323766231536865,0.4065300226211548,292.1063537597656,297.1499938964844,293.1499938964844,0.0451418347656726,-6640.7724609375,304.11138916015625,0.5473677515983582,0.0864682123064994,0.3903308510780334,290.0437316894531,291.1499938964844,265.3030090332031,263.76708984375,280.2754211425781,292.1018981933594,290.02685546875,1.0,0.3399906754493713,0.991661548614502,0.991661548614502,1.0,1.0,-1.5820549726486206,0.6983830332756042,0.8836719393730164,0.3310590088367462,0.0,0.0,1.0,78.15557861328125,118.0,-277.899658203125,-15119.1181640625,435.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1256103515625,303.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17514.724609375,18000.0,0.0,0.0,0.3348201215267181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3460474014282229,1.346062421798706,-1.4963349713070784e-05,0.0,0.0003397998807486,0.0,0.0,271.1678771972656,0.0,0.0,0.0,0.7356305122375488,4.0,0.0,1.0
716040,293.07501220703125,297.1499938964844,293.1499938964844,0.0023876556660979,-188.90576171875,293.3857116699219,0.4422014355659485,0.050000000745058,0.0473335608839988,292.2137756347656,297.1499938964844,293.1499938964844,0.1870329529047012,-4016.225341796875,304.0936279296875,0.7906497120857239,0.2497475147247314,0.236359030008316,291.9854736328125,297.1499938964844,293.1499938964844,0.2744190394878387,-4026.058349609375,304.0515441894531,0.8741495013237,0.3415062427520752,0.237647607922554,291.87451171875,297.1499938964844,293.1499938964844,0.3674223124980926,-6869.7431640625,304.01611328125,0.951731264591217,0.4323766231536865,0.4065300226211548,292.1063537597656,297.1499938964844,293.1499938964844,0.0451418347656726,-6640.7724609375,304.11138916015625,0.5473677515983582,0.0864682123064994,0.3903308510780334,290.0437316894531,291.1499938964844,265.3030090332031,263.76708984375,280.2754211425781,292.1018981933594,290.02685546875,1.0,0.3399906754493713,0.991661548614502,0.991661548614502,1.0,1.0,-1.5820549726486206,0.6983830332756042,0.8836719393730164,0.3310590088367462,0.0,0.0,1.0,78.15557861328125,118.0,-277.899658203125,-15119.1181640625,435.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1256103515625,303.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17514.724609375,18000.0,0.0,0.0,0.3348201215267181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3460474014282229,1.346062421798706,-1.4963349713070784e-05,0.0,0.0003397998807486,0.0,0.0,271.1678771972656,0.0,0.0,0.0,0.7356305122375488,4.0,0.0,1.0
716100,293.1038818359375,297.1499938964844,293.1499938964844,0.0023507324513047,-186.68411254882807,293.2343139648437,0.4377617239952087,0.050000000745058,0.0474310107529163,292.25152587890625,297.1499938964844,293.1499938964844,0.1931170225143432,-4121.3408203125,304.09283447265625,0.7900018095970154,0.2541934847831726,0.2407582700252533,292.02734375,297.1499938964844,293.1499938964844,0.2839911580085754,-4137.12353515625,304.05206298828125,0.8738170862197876,0.3480340540409088,0.242376759648323,291.9162902832031,297.1499938964844,293.1499938964844,0.3800098896026611,-7053.60888671875,304.017578125,0.9510300159454346,0.4403249025344848,0.4142524600028991,292.1540222167969,297.1499938964844,293.1499938964844,0.0495763234794139,-7011.95068359375,304.1103515625,0.5533551573753357,0.0903235301375389,0.4091161787509918,289.937744140625,291.1499938964844,265.3116455078125,263.7730407714844,280.2829895019531,292.1498107910156,289.9230651855469,1.0,0.3482655584812164,0.9909343123435974,0.9909343123435974,1.0,1.0,-1.624958038330078,0.7187018394470215,0.9062561988830566,0.3420617580413818,0.0,0.0,1.0,81.59700775146484,118.0,-279.119384765625,-15379.701171875,469.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.10284423828125,303.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17741.46875,19080.0,0.0,0.0,0.3491308391094208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3547462224960327,1.3547613620758057,-1.5157292182266248e-05,0.0,0.0003543234197422,0.0,0.0,276.45819091796875,0.0,0.0,0.0,0.7549996972084045,4.0,0.0,1.0
716160,293.1326904296875,297.1499938964844,293.1499938964844,0.0023104075808078,-183.97755432128903,293.0981140136719,0.433723509311676,0.050000000745058,0.0475269630551338,292.28778076171875,297.1499938964844,293.1499938964844,0.1986591964960098,-4215.8203125,304.0931701660156,0.7893564105033875,0.2584511637687683,0.2449622601270675,292.0679931640625,297.1499938964844,293.1499938964844,0.2927497029304504,-4237.2998046875,304.053955078125,0.87344890832901,0.3542748391628265,0.2468888759613037,291.9569091796875,297.1499938964844,293.1499938964844,0.3915885686874389,-7220.2197265625,304.0206298828125,0.9503586292266846,0.4479756653308868,0.4216800630092621,292.1999816894531,297.1499938964844,293.1499938964844,0.0535167679190635,-7345.45654296875,304.11041259765625,0.5583005547523499,0.0939183011651039,0.4262946844100952,289.859619140625,291.1499938964844,265.3199768066406,263.7787780761719,280.2914428710937,292.1960144042969,289.8505249023437,1.0,0.3560914397239685,0.9898089170455932,0.9898089170455932,1.0,1.0,-1.6650818586349487,0.7377383708953857,0.9273434281349182,0.3523878455162048,0.0,0.0,1.0,84.96853637695312,121.0,-235.7915954589844,-15720.916015625,502.78509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1397705078125,303.431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18595.94921875,19080.0,0.0,0.0,0.3628280460834503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3869869709014893,1.3870028257369995,-1.5887313566054218e-05,0.0,0.0003682243404909,0.0,0.0,296.6695556640625,0.0,0.0,0.0,0.7579622268676758,4.0,0.0,1.0
716220,293.1883239746094,297.1499938964844,293.1499938964844,0.0022107155527919,-176.7316436767578,292.8475952148437,0.4270372688770294,0.050000000745058,0.0477041155099868,292.3556823730469,297.1499938964844,293.1499938964844,0.2088150084018707,-4386.54248046875,304.09521484375,0.7886543273925781,0.2665184438228607,0.2528896629810333,292.1451110839844,297.1499938964844,293.1499938964844,0.3088211417198181,-4418.36328125,304.0592346191406,0.8732447028160095,0.3660401701927185,0.2553637623786926,292.03436279296875,297.1499938964844,293.1499938964844,0.4129515588283539,-7522.8876953125,304.0281982421875,0.9497808814048768,0.4624911546707153,0.4357375502586365,292.2852783203125,297.1499938964844,293.1499938964844,0.0605797544121742,-7955.369140625,304.11187744140625,0.5670058131217957,0.1006763726472854,0.4581036865711212,289.7481994628906,291.1499938964844,265.335693359375,263.7896728515625,280.3078918457031,292.2818908691406,289.7425537109375,1.0,0.3705639541149139,0.9875580668449402,0.9875580668449402,1.0,1.0,-1.7400588989257812,0.7734165191650391,0.966642439365387,0.3717823326587677,0.0,0.0,1.0,91.27608489990234,124.0,-165.54327392578125,-16330.388671875,569.3523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3760070800781,303.5891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18945.693359375,19080.0,0.0,0.0,0.3880984783172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999691009521484,1.3999853134155271,-1.6186115317395888e-05,0.0,0.0003938706067856,0.0,0.0,305.0782775878906,0.0,0.0,0.0,0.7644768357276917,4.0,0.0,1.0
716280,293.1883239746094,297.1499938964844,293.1499938964844,0.0022107155527919,-176.7316436767578,292.8475952148437,0.4270372688770294,0.050000000745058,0.0477041155099868,292.3556823730469,297.1499938964844,293.1499938964844,0.2088150084018707,-4386.54248046875,304.09521484375,0.7886543273925781,0.2665184438228607,0.2528896629810333,292.1451110839844,297.1499938964844,293.1499938964844,0.3088211417198181,-4418.36328125,304.0592346191406,0.8732447028160095,0.3660401701927185,0.2553637623786926,292.03436279296875,297.1499938964844,293.1499938964844,0.4129515588283539,-7522.8876953125,304.0281982421875,0.9497808814048768,0.4624911546707153,0.4357375502586365,292.2852783203125,297.1499938964844,293.1499938964844,0.0605797544121742,-7955.369140625,304.11187744140625,0.5670058131217957,0.1006763726472854,0.4581036865711212,289.7481994628906,291.1499938964844,265.335693359375,263.7896728515625,280.3078918457031,292.2818908691406,289.7425537109375,1.0,0.3705639541149139,0.9875580668449402,0.9875580668449402,1.0,1.0,-1.7400588989257812,0.7734165191650391,0.966642439365387,0.3717823326587677,0.0,0.0,1.0,91.27608489990234,124.0,-165.54327392578125,-16330.388671875,569.3523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3760070800781,303.5891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18945.693359375,19080.0,0.0,0.0,0.3880984783172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999691009521484,1.3999853134155271,-1.6186115317395888e-05,0.0,0.0003938706067856,0.0,0.0,305.0782775878906,0.0,0.0,0.0,0.7644768357276917,4.0,0.0,1.0
716340,293.2398986816406,297.1499938964844,293.1499938964844,0.0020995794329792,-168.1728973388672,292.6298217773437,0.4219139814376831,0.050000000745058,0.0478584319353103,292.41748046875,297.1499938964844,293.1499938964844,0.217719629406929,-4533.44580078125,304.0986633300781,0.7888513207435608,0.2741062641143799,0.2603112459182739,292.216552734375,297.1499938964844,293.1499938964844,0.3229148983955383,-4574.02685546875,304.0660400390625,0.8738843202590942,0.3770093619823456,0.263236939907074,292.1065979003906,297.1499938964844,293.1499938964844,0.4317846894264221,-7784.302734375,304.0374450683594,0.9503142833709716,0.4761017262935638,0.448881983757019,292.3617248535156,297.1499938964844,293.1499938964844,0.0668279081583023,-8507.0087890625,304.1141662597656,0.5751155614852905,0.1070727854967117,0.487946480512619,289.6922912597656,291.1499938964844,265.3500061035156,263.79962158203125,280.3222045898437,292.3587951660156,289.6906433105469,1.0,0.3837348520755768,0.985307276248932,0.985307276248932,1.0,1.0,-1.810224652290344,0.806921660900116,1.003303050994873,0.3900265097618103,0.0,0.0,1.0,96.95008850097656,127.0,-89.42002868652344,-16987.44140625,635.4268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77264404296875,303.8812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,19043.158203125,20160.0,0.0,0.0,0.4104729890823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403565526008606,1.4035817384719849,-1.6269383195322007e-05,0.0,0.0004165779100731,0.0,0.0,307.4354553222656,0.0,0.0,0.0,0.7812809348106384,4.0,0.0,1.0
716400,293.2398986816406,297.1499938964844,293.1499938964844,0.0020995794329792,-168.1728973388672,292.6298217773437,0.4219139814376831,0.050000000745058,0.0478584319353103,292.41748046875,297.1499938964844,293.1499938964844,0.217719629406929,-4533.44580078125,304.0986633300781,0.7888513207435608,0.2741062641143799,0.2603112459182739,292.216552734375,297.1499938964844,293.1499938964844,0.3229148983955383,-4574.02685546875,304.0660400390625,0.8738843202590942,0.3770093619823456,0.263236939907074,292.1065979003906,297.1499938964844,293.1499938964844,0.4317846894264221,-7784.302734375,304.0374450683594,0.9503142833709716,0.4761017262935638,0.448881983757019,292.3617248535156,297.1499938964844,293.1499938964844,0.0668279081583023,-8507.0087890625,304.1141662597656,0.5751155614852905,0.1070727854967117,0.487946480512619,289.6922912597656,291.1499938964844,265.3500061035156,263.79962158203125,280.3222045898437,292.3587951660156,289.6906433105469,1.0,0.3837348520755768,0.985307276248932,0.985307276248932,1.0,1.0,-1.810224652290344,0.806921660900116,1.003303050994873,0.3900265097618103,0.0,0.0,1.0,96.95008850097656,127.0,-89.42002868652344,-16987.44140625,635.4268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77264404296875,303.8812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,19043.158203125,20160.0,0.0,0.0,0.4104729890823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403565526008606,1.4035817384719849,-1.6269383195322007e-05,0.0,0.0004165779100731,0.0,0.0,307.4354553222656,0.0,0.0,0.0,0.7812809348106384,4.0,0.0,1.0
716460,293.2872009277344,297.1499938964844,293.1499938964844,0.0019766322802752,-158.1982879638672,292.466796875,0.4178707301616668,0.050000000745058,0.0479937754571437,292.4736633300781,297.1499938964844,293.1499938964844,0.2249132692813873,-4649.27197265625,304.1037902832031,0.7896620035171509,0.2812635898590088,0.2672991156578064,292.2825622558594,297.1499938964844,293.1499938964844,0.3343307673931122,-4697.044921875,304.0749816894531,0.8750789165496826,0.3872634470462799,0.2705865800380707,292.1739196777344,297.1499938964844,293.1499938964844,0.4471196234226227,-7991.77880859375,304.04937744140625,0.9515703916549684,0.4888823330402374,0.4612108767032623,292.4301452636719,297.1499938964844,293.1499938964844,0.0722153857350349,-8988.3759765625,304.1171264648437,0.582735002040863,0.113159105181694,0.5162848234176636,289.7139892578125,291.1499938964844,265.36151123046875,263.8074951171875,280.3335876464844,292.4276123046875,289.7162475585937,1.0,0.3958635032176971,0.9832550883293152,0.9832550883293152,1.0,1.0,-1.8764359951019287,0.8386372923851013,1.0377987623214722,0.4073110520839691,0.0,0.0,1.0,102.09898376464844,130.0,3.753270387649536,-17764.998046875,701.1566772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2343139648437,304.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,19974.130859375,20160.0,0.0,0.0,0.430456131696701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374645948410034,1.4374816417694092,-1.7064752682927065e-05,0.0,0.0004368582449387,0.0,0.0,330.25360107421875,0.0,0.0,0.0,0.7850247025489807,4.0,0.0,1.0
716520,293.2872009277344,297.1499938964844,293.1499938964844,0.0019766322802752,-158.1982879638672,292.466796875,0.4178707301616668,0.050000000745058,0.0479937754571437,292.4736633300781,297.1499938964844,293.1499938964844,0.2249132692813873,-4649.27197265625,304.1037902832031,0.7896620035171509,0.2812635898590088,0.2672991156578064,292.2825622558594,297.1499938964844,293.1499938964844,0.3343307673931122,-4697.044921875,304.0749816894531,0.8750789165496826,0.3872634470462799,0.2705865800380707,292.1739196777344,297.1499938964844,293.1499938964844,0.4471196234226227,-7991.77880859375,304.04937744140625,0.9515703916549684,0.4888823330402374,0.4612108767032623,292.4301452636719,297.1499938964844,293.1499938964844,0.0722153857350349,-8988.3759765625,304.1171264648437,0.582735002040863,0.113159105181694,0.5162848234176636,289.7139892578125,291.1499938964844,265.36151123046875,263.8074951171875,280.3335876464844,292.4276123046875,289.7162475585937,1.0,0.3958635032176971,0.9832550883293152,0.9832550883293152,1.0,1.0,-1.8764359951019287,0.8386372923851013,1.0377987623214722,0.4073110520839691,0.0,0.0,1.0,102.09898376464844,130.0,3.753270387649536,-17764.998046875,701.1566772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2343139648437,304.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,19974.130859375,20160.0,0.0,0.0,0.430456131696701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374645948410034,1.4374816417694092,-1.7064752682927065e-05,0.0,0.0004368582449387,0.0,0.0,330.25360107421875,0.0,0.0,0.0,0.7850247025489807,4.0,0.0,1.0
716580,293.33026123046875,297.1499938964844,293.1499938964844,0.0018453040393069,-147.48428344726562,292.3133850097656,0.414526104927063,0.050000000745058,0.0481158941984176,292.52490234375,297.1499938964844,293.1499938964844,0.2313725054264068,-4752.16748046875,304.1084289550781,0.7907485961914062,0.2880046963691711,0.273876279592514,292.3435974121094,297.1499938964844,293.1499938964844,0.3445254862308502,-4805.74755859375,304.0829772949219,0.8764925003051758,0.3968570828437805,0.2774553000926971,292.2366027832031,297.1499938964844,293.1499938964844,0.4608652293682098,-8175.88916015625,304.0599975585937,0.9531275629997252,0.5008962154388428,0.472785621881485,292.4916381835937,297.1499938964844,293.1499938964844,0.077106274664402,-9431.2939453125,304.11993408203125,0.5896875858306885,0.1189169883728027,0.5431052446365356,289.7530822753906,291.1499938964844,265.3691101074219,263.8123779296875,280.342041015625,292.48944091796875,289.7562866210937,1.0,0.4071341753005981,0.9812029004096984,0.9812029004096984,1.0,1.0,-1.9388357400894165,0.8686005473136902,1.070235252380371,0.4236399233341217,0.0,0.0,1.0,106.86802673339844,133.0,43.867149353027344,-18464.12109375,766.4629516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7301025390625,304.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,20109.814453125,20160.0,0.0,0.0,0.4481748342514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423385858535769,1.442355751991272,-1.7180673239636235e-05,0.0,0.0004548404831439,0.0,0.0,333.6244201660156,0.0,0.0,0.0,0.7874663472175598,4.0,0.0,1.0
716640,293.33026123046875,297.1499938964844,293.1499938964844,0.0018453040393069,-147.48428344726562,292.3133850097656,0.414526104927063,0.050000000745058,0.0481158941984176,292.52490234375,297.1499938964844,293.1499938964844,0.2313725054264068,-4752.16748046875,304.1084289550781,0.7907485961914062,0.2880046963691711,0.273876279592514,292.3435974121094,297.1499938964844,293.1499938964844,0.3445254862308502,-4805.74755859375,304.0829772949219,0.8764925003051758,0.3968570828437805,0.2774553000926971,292.2366027832031,297.1499938964844,293.1499938964844,0.4608652293682098,-8175.88916015625,304.0599975585937,0.9531275629997252,0.5008962154388428,0.472785621881485,292.4916381835937,297.1499938964844,293.1499938964844,0.077106274664402,-9431.2939453125,304.11993408203125,0.5896875858306885,0.1189169883728027,0.5431052446365356,289.7530822753906,291.1499938964844,265.3691101074219,263.8123779296875,280.342041015625,292.48944091796875,289.7562866210937,1.0,0.4071341753005981,0.9812029004096984,0.9812029004096984,1.0,1.0,-1.9388357400894165,0.8686005473136902,1.070235252380371,0.4236399233341217,0.0,0.0,1.0,106.86802673339844,133.0,43.867149353027344,-18464.12109375,766.4629516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7301025390625,304.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,20109.814453125,20160.0,0.0,0.0,0.4481748342514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423385858535769,1.442355751991272,-1.7180673239636235e-05,0.0,0.0004548404831439,0.0,0.0,333.6244201660156,0.0,0.0,0.0,0.7874663472175598,4.0,0.0,1.0
716700,293.350341796875,297.1499938964844,293.1499938964844,0.0017775647575035,-141.9449920654297,292.2398376464844,0.4130350351333618,0.050000000745058,0.0481734871864318,292.548828125,297.1499938964844,293.1499938964844,0.2343330085277557,-4798.95166015625,304.110595703125,0.7913177609443665,0.2912206053733825,0.277014672756195,292.37237548828125,297.1499938964844,293.1499938964844,0.3491848707199096,-4855.046875,304.086669921875,0.877206563949585,0.4014180302619934,0.2807204127311706,292.26629638671875,297.1499938964844,293.1499938964844,0.4671703577041626,-8259.728515625,304.0648803710937,0.9539282321929932,0.5066308975219727,0.4783090054988861,292.52008056640625,297.1499938964844,293.1499938964844,0.0793722942471504,-9637.9033203125,304.12127685546875,0.5928738117218018,0.1216657906770706,0.5559216737747192,289.7781066894531,291.1499938964844,265.3715209960937,263.81378173828125,280.3453369140625,292.5180358886719,289.7816162109375,1.0,0.4124884605407715,0.9801768660545348,0.9801768660545348,1.0,1.0,-1.968618988990784,0.8829242587089539,1.0856947898864746,0.4314430356025696,0.0,0.0,1.0,109.14681243896484,133.0,57.00014877319336,-18805.837890625,798.9046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9817199707031,304.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,20133.865234375,21240.0,0.0,0.0,0.4562423229217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432008266448977,1.4432181119918823,-1.720122054393869e-05,0.0,0.000463027972728,0.0,0.0,334.22314453125,0.0,0.0,0.0,0.8028982877731323,4.0,0.0,1.0
716760,293.3695373535156,297.1499938964844,293.1499938964844,0.0017103137215599,-136.35423278808594,292.1817626953125,0.4116327464580536,0.050000000745058,0.0482294708490371,292.5717468261719,297.1499938964844,293.1499938964844,0.2367943972349167,-4837.04638671875,304.11328125,0.7918726801872253,0.2943336367607116,0.280055433511734,292.40008544921875,297.1499938964844,293.1499938964844,0.3530823886394501,-4895.46728515625,304.09112548828125,0.8778943419456482,0.4058248996734619,0.2838777005672455,292.2950134277344,297.1499938964844,293.1499938964844,0.4724773168563843,-8328.8623046875,304.0707092285156,0.9547061324119568,0.5121872425079346,0.483664333820343,292.54718017578125,297.1499938964844,293.1499938964844,0.0814097449183464,-9822.744140625,304.122802734375,0.5958561897277832,0.1243258640170097,0.5683375597000122,289.82281494140625,291.1499938964844,265.37310791015625,263.81451416015625,280.34814453125,292.5452575683594,289.82879638671875,1.0,0.4176740646362304,0.9790854454040528,0.9790854454040528,1.0,1.0,-1.9974714517593384,0.8968104720115662,1.1006609201431274,0.4390043020248413,0.0,0.0,1.0,111.37234497070312,136.0,93.3448257446289,-19224.171875,831.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2191467285156,305.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,20896.39453125,21240.0,0.0,0.0,0.4639645516872406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702759981155396,1.4702938795089722,-1.785268250387162e-05,0.0,0.0004708650521934,0.0,0.0,353.388916015625,0.0,0.0,0.0,0.8031830191612244,4.0,0.0,1.0
716820,293.4054870605469,297.1499938964844,293.1499938964844,0.00156568037346,-124.49417114257812,292.0520935058594,0.4090248942375183,0.050000000745058,0.048338271677494,292.61480712890625,297.1499938964844,293.1499938964844,0.24164979159832,-4912.54541015625,304.1174011230469,0.792859673500061,0.3002490401268005,0.2858384251594543,292.4525146484375,297.1499938964844,293.1499938964844,0.3607140779495239,-4975.02978515625,304.09796142578125,0.8791114091873169,0.4141886830329895,0.2898697853088379,292.3495788574219,297.1499938964844,293.1499938964844,0.4828866720199585,-8465.384765625,304.0797119140625,0.95610111951828,0.5227788686752319,0.4938697814941406,292.5975952148437,297.1499938964844,293.1499938964844,0.0853048115968704,-10178.78125,304.1253662109375,0.6011872291564941,0.1293704211711883,0.5919229388237,289.8984375,291.1499938964844,265.37384033203125,263.814208984375,280.3523864746094,292.59588623046875,289.90264892578125,1.0,0.4275688827037811,0.9769026041030884,0.9769026041030884,1.0,1.0,-2.0523252487182617,0.9232402443885804,1.1290850639343262,0.4533856213092804,0.0,0.0,1.0,115.70173645019533,139.0,97.682373046875,-19882.443359375,895.0746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6700439453125,305.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,21148.912109375,21240.0,0.0,0.0,0.478266030550003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479132890701294,1.4791510105133057,-1.8068418285110965e-05,0.0,0.0004853792488574,0.0,0.0,359.81396484375,0.0,0.0,0.0,0.8076150417327881,4.0,0.0,1.0
716880,293.4054870605469,297.1499938964844,293.1499938964844,0.00156568037346,-124.49417114257812,292.0520935058594,0.4090248942375183,0.050000000745058,0.048338271677494,292.61480712890625,297.1499938964844,293.1499938964844,0.24164979159832,-4912.54541015625,304.1174011230469,0.792859673500061,0.3002490401268005,0.2858384251594543,292.4525146484375,297.1499938964844,293.1499938964844,0.3607140779495239,-4975.02978515625,304.09796142578125,0.8791114091873169,0.4141886830329895,0.2898697853088379,292.3495788574219,297.1499938964844,293.1499938964844,0.4828866720199585,-8465.384765625,304.0797119140625,0.95610111951828,0.5227788686752319,0.4938697814941406,292.5975952148437,297.1499938964844,293.1499938964844,0.0853048115968704,-10178.78125,304.1253662109375,0.6011872291564941,0.1293704211711883,0.5919229388237,289.8984375,291.1499938964844,265.37384033203125,263.814208984375,280.3523864746094,292.59588623046875,289.90264892578125,1.0,0.4275688827037811,0.9769026041030884,0.9769026041030884,1.0,1.0,-2.0523252487182617,0.9232402443885804,1.1290850639343262,0.4533856213092804,0.0,0.0,1.0,115.70173645019533,139.0,97.682373046875,-19882.443359375,895.0746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6700439453125,305.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,21148.912109375,21240.0,0.0,0.0,0.478266030550003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479132890701294,1.4791510105133057,-1.8068418285110965e-05,0.0,0.0004853792488574,0.0,0.0,359.81396484375,0.0,0.0,0.0,0.8076150417327881,4.0,0.0,1.0
716940,293.4383544921875,297.1499938964844,293.1499938964844,0.0014198257122188,-112.64757537841795,291.9090576171875,0.4066086709499359,0.050000000745058,0.0484443455934524,292.6544494628906,297.1499938964844,293.1499938964844,0.2462770193815231,-4984.509765625,304.1205444335937,0.7936345934867859,0.3057613372802734,0.2912358045578003,292.50115966796875,297.1499938964844,293.1499938964844,0.3679643273353576,-5050.68408203125,304.1031799316406,0.880084753036499,0.4219927489757538,0.2954637706279754,292.4004821777344,297.1499938964844,293.1499938964844,0.4928233921527862,-8595.9951171875,304.0865478515625,0.9572473764419556,0.532727837562561,0.5034565329551697,292.6434936523437,297.1499938964844,293.1499938964844,0.0889245942234993,-10511.3828125,304.1275329589844,0.6057140231132507,0.1340511292219162,0.6138556003570557,289.9610595703125,291.1499938964844,265.3717041015625,263.81170654296875,280.3550720214844,292.6419677734375,289.9646301269531,1.0,0.4368787109851837,0.9747198224067688,0.9747198224067688,1.0,1.0,-2.1035091876983643,0.9479321837425232,1.1555770635604858,0.4668062031269073,0.0,0.0,1.0,119.90435028076172,142.0,88.44142150878906,-20484.61328125,957.9096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.094482421875,305.7906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,21216.001953125,22320.0,0.0,0.0,0.491081029176712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48147714138031,1.4814952611923218,-1.81257364602061e-05,0.0,0.000498384819366,0.0,0.0,361.5274658203125,0.0,0.0,0.0,0.8237878084182739,4.0,0.0,1.0
717000,293.4383544921875,297.1499938964844,293.1499938964844,0.0014198257122188,-112.64757537841795,291.9090576171875,0.4066086709499359,0.050000000745058,0.0484443455934524,292.6544494628906,297.1499938964844,293.1499938964844,0.2462770193815231,-4984.509765625,304.1205444335937,0.7936345934867859,0.3057613372802734,0.2912358045578003,292.50115966796875,297.1499938964844,293.1499938964844,0.3679643273353576,-5050.68408203125,304.1031799316406,0.880084753036499,0.4219927489757538,0.2954637706279754,292.4004821777344,297.1499938964844,293.1499938964844,0.4928233921527862,-8595.9951171875,304.0865478515625,0.9572473764419556,0.532727837562561,0.5034565329551697,292.6434936523437,297.1499938964844,293.1499938964844,0.0889245942234993,-10511.3828125,304.1275329589844,0.6057140231132507,0.1340511292219162,0.6138556003570557,289.9610595703125,291.1499938964844,265.3717041015625,263.81170654296875,280.3550720214844,292.6419677734375,289.9646301269531,1.0,0.4368787109851837,0.9747198224067688,0.9747198224067688,1.0,1.0,-2.1035091876983643,0.9479321837425232,1.1555770635604858,0.4668062031269073,0.0,0.0,1.0,119.90435028076172,142.0,88.44142150878906,-20484.61328125,957.9096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.094482421875,305.7906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,21216.001953125,22320.0,0.0,0.0,0.491081029176712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48147714138031,1.4814952611923218,-1.81257364602061e-05,0.0,0.000498384819366,0.0,0.0,361.5274658203125,0.0,0.0,0.0,0.8237878084182739,4.0,0.0,1.0
717060,293.4686279296875,297.1499938964844,293.1499938964844,0.0012691876618191,-100.39722442626952,291.7815246582031,0.4043155908584595,0.050000000745058,0.048549298197031,292.691162109375,297.1499938964844,293.1499938964844,0.2500282526016235,-5041.75,304.1240539550781,0.7941457033157349,0.3108734488487243,0.296254426240921,292.5464172363281,297.1499938964844,293.1499938964844,0.3738898038864136,-5111.45751953125,304.1088562011719,0.8807662725448608,0.4292494654655456,0.3006749749183655,292.4481811523437,297.1499938964844,293.1499938964844,0.5010445713996887,-8702.2998046875,304.0939025878906,0.9580914974212646,0.5420435667037964,0.5124465227127075,292.6854248046875,297.1499938964844,293.1499938964844,0.0920548290014267,-10796.8798828125,304.1297912597656,0.609491765499115,0.1383730620145797,0.634167492389679,290.04461669921875,291.1499938964844,265.366943359375,263.8072509765625,280.3565368652344,292.68408203125,290.0484619140625,1.0,0.4456480741500854,0.9724839329719543,0.9724839329719543,1.0,1.0,-2.151116132736206,0.9709173440933228,1.1801987886428833,0.4792832732200622,0.0,0.0,1.0,124.01671600341795,145.0,102.9230728149414,-21139.810546875,1019.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4574890136719,306.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,22148.740234375,22320.0,0.0,0.0,0.5029294490814209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136926174163818,1.5137115716934204,-1.8922613890026696e-05,0.0,0.0005104094743728,0.0,0.0,385.6290283203125,0.0,0.0,0.0,0.8266047239303589,4.0,0.0,1.0
717120,293.4686279296875,297.1499938964844,293.1499938964844,0.0012691876618191,-100.39722442626952,291.7815246582031,0.4043155908584595,0.050000000745058,0.048549298197031,292.691162109375,297.1499938964844,293.1499938964844,0.2500282526016235,-5041.75,304.1240539550781,0.7941457033157349,0.3108734488487243,0.296254426240921,292.5464172363281,297.1499938964844,293.1499938964844,0.3738898038864136,-5111.45751953125,304.1088562011719,0.8807662725448608,0.4292494654655456,0.3006749749183655,292.4481811523437,297.1499938964844,293.1499938964844,0.5010445713996887,-8702.2998046875,304.0939025878906,0.9580914974212646,0.5420435667037964,0.5124465227127075,292.6854248046875,297.1499938964844,293.1499938964844,0.0920548290014267,-10796.8798828125,304.1297912597656,0.609491765499115,0.1383730620145797,0.634167492389679,290.04461669921875,291.1499938964844,265.366943359375,263.8072509765625,280.3565368652344,292.68408203125,290.0484619140625,1.0,0.4456480741500854,0.9724839329719543,0.9724839329719543,1.0,1.0,-2.151116132736206,0.9709173440933228,1.1801987886428833,0.4792832732200622,0.0,0.0,1.0,124.01671600341795,145.0,102.9230728149414,-21139.810546875,1019.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4574890136719,306.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,22148.740234375,22320.0,0.0,0.0,0.5029294490814209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136926174163818,1.5137115716934204,-1.8922613890026696e-05,0.0,0.0005104094743728,0.0,0.0,385.6290283203125,0.0,0.0,0.0,0.8266047239303589,4.0,0.0,1.0
717180,293.49639892578125,297.1499938964844,293.1499938964844,0.0011184063041582,-88.30120086669922,291.6262512207031,0.4021003544330597,0.050000000745058,0.0486540384590625,292.72515869140625,297.1499938964844,293.1499938964844,0.2539374530315399,-5102.20654296875,304.12615966796875,0.79437655210495,0.3156009614467621,0.3009045422077179,292.5885314941406,297.1499938964844,293.1499938964844,0.3800390660762787,-5175.3818359375,304.1122741699219,0.8811458945274353,0.4359956383705139,0.3055223524570465,292.4928283691406,297.1499938964844,293.1499938964844,0.5095888376235962,-8814.4033203125,304.0982971191406,0.9586221575737,0.5507690906524658,0.520866870880127,292.723876953125,297.1499938964844,293.1499938964844,0.0950828120112419,-11074.82421875,304.1314697265625,0.6125771999359131,0.1423458755016327,0.6528934836387634,290.09869384765625,291.1499938964844,265.3599548339844,263.8011169433594,280.35699462890625,292.72265625,290.1014099121094,1.0,0.4539089202880859,0.97024804353714,0.97024804353714,1.0,1.0,-2.195256233215332,0.992242157459259,1.2030140161514282,0.4908426702022552,0.0,0.0,1.0,128.05838012695312,148.0,79.87335968017578,-21652.31640625,1079.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7855529785156,306.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.720703125,22320.0,0.0,0.0,0.5137524008750916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518025517463684,1.5180445909500122,-1.903110023704357e-05,0.0,0.0005213933764025,0.0,0.0,388.9500732421875,0.0,0.0,0.0,0.8287695646286011,4.0,0.0,1.0
