time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,293.49639892578125,297.1499938964844,293.1499938964844,0.0011184063041582,-88.30120086669922,291.6262512207031,0.4021003544330597,0.050000000745058,0.0486540384590625,292.72515869140625,297.1499938964844,293.1499938964844,0.2539374530315399,-5102.20654296875,304.12615966796875,0.79437655210495,0.3156009614467621,0.3009045422077179,292.5885314941406,297.1499938964844,293.1499938964844,0.3800390660762787,-5175.3818359375,304.1122741699219,0.8811458945274353,0.4359956383705139,0.3055223524570465,292.4928283691406,297.1499938964844,293.1499938964844,0.5095888376235962,-8814.4033203125,304.0982971191406,0.9586221575737,0.5507690906524658,0.520866870880127,292.723876953125,297.1499938964844,293.1499938964844,0.0950828120112419,-11074.82421875,304.1314697265625,0.6125771999359131,0.1423458755016327,0.6528934836387634,290.09869384765625,291.1499938964844,265.3599548339844,263.8011169433594,280.35699462890625,292.72265625,290.1014099121094,1.0,0.4539089202880859,0.97024804353714,0.97024804353714,1.0,1.0,-2.195256233215332,0.992242157459259,1.2030140161514282,0.4908426702022552,0.0,0.0,1.0,128.05838012695312,148.0,79.87335968017578,-21652.31640625,1079.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7855529785156,306.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.720703125,22320.0,0.0,0.0,0.5137524008750916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518025517463684,1.5180445909500122,-1.903110023704357e-05,0.0,0.0005213933764025,0.0,0.0,388.9500732421875,0.0,0.0,0.0,0.8287695646286011,4.0,0.0,1.0
717300,293.5094299316406,297.1499938964844,293.1499938964844,0.0010415686992928,-82.17259216308594,291.542724609375,0.4010130167007446,0.050000000745058,0.0487064197659492,292.7412109375,297.1499938964844,293.1499938964844,0.2558567523956299,-5131.9482421875,304.12701416015625,0.7943915128707886,0.3178246915340423,0.3030966520309448,292.6084899902344,297.1499938964844,293.1499938964844,0.3830656707286834,-5206.908203125,304.1136169433594,0.8812302350997925,0.4391862750053406,0.307817667722702,292.5140380859375,297.1499938964844,293.1499938964844,0.513812780380249,-8869.94921875,304.1000061035156,0.9587791562080384,0.5549210906028748,0.5248768329620361,292.7418518066406,297.1499938964844,293.1499938964844,0.096529297530651,-11207.642578125,304.1322021484375,0.6138724684715271,0.1442066580057144,0.6616844534873962,290.1200256347656,291.1499938964844,265.3557434082031,263.7975158691406,280.3569030761719,292.7406921386719,290.1224060058594,1.0,0.4578579068183899,0.9691300988197328,0.9691300988197328,1.0,1.0,-2.216085195541382,1.002308368682861,1.21377694606781,0.4962931871414184,0.0,0.0,1.0,130.05445861816406,148.0,69.54090881347656,-21889.962890625,1108.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93975830078125,306.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.404296875,23400.0,0.0,0.0,0.518780529499054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.904962664411869e-05,0.0,0.0005264963256195,0.0,0.0,389.5181579589844,0.0,0.0,0.0,0.8441386222839355,4.0,0.0,1.0
717360,293.52197265625,297.1499938964844,293.1499938964844,0.0009662781376391,-76.1270751953125,291.4735412597656,0.3999336957931518,0.050000000745058,0.0487588942050933,292.7567443847656,297.1499938964844,293.1499938964844,0.2573172450065613,-5153.876953125,304.1285400390625,0.7943398356437683,0.319955438375473,0.3052025735378265,292.6278076171875,297.1499938964844,293.1499938964844,0.3854171335697174,-5230.70166015625,304.1159973144531,0.8812451362609863,0.4422557651996612,0.3100305497646332,292.5346374511719,297.1499938964844,293.1499938964844,0.5171571969985962,-8912.697265625,304.1030578613281,0.9588642716407776,0.5589313507080078,0.5287572741508484,292.7591247558594,297.1499938964844,293.1499938964844,0.0977722182869911,-11319.8251953125,304.1331787109375,0.6150215864181519,0.1459872424602508,0.6701140999794006,290.1581115722656,291.1499938964844,265.35107421875,263.7935791015625,280.35662841796875,292.7580261230469,290.1620483398437,1.0,0.4616924226284027,0.9679827690124512,0.9679827690124512,1.0,1.0,-2.2361228466033936,1.0119922161102295,1.2241307497024536,0.5015325546264648,0.0,0.0,1.0,132.03648376464844,151.0,88.41004943847656,-22208.513671875,1137.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0740661621094,306.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,23072.25,23400.0,0.0,0.0,0.5237205028533936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544927716255188,1.5449475049972534,-1.971160963876173e-05,0.0,0.0005315096932463,0.0,0.0,409.9975891113281,0.0,0.0,0.0,0.843896210193634,4.0,0.0,1.0
717420,293.545654296875,297.1499938964844,293.1499938964844,0.000806804629974,-63.460227966308594,291.306640625,0.3977808952331543,0.050000000745058,0.0488645322620868,292.78619384765625,297.1499938964844,293.1499938964844,0.2605960667133331,-5204.27685546875,304.13018798828125,0.7940232157707214,0.3239423334598541,0.3091516196727752,292.6644897460937,297.1499938964844,293.1499938964844,0.3906593322753906,-5284.93408203125,304.1185302734375,0.8810531497001648,0.4480443298816681,0.3142059743404388,292.5740051269531,297.1499938964844,293.1499938964844,0.5245705246925354,-9009.580078125,304.1062927246094,0.9588006734848022,0.5665399432182312,0.5361202359199524,292.7915344238281,297.1499938964844,293.1499938964844,0.1003009527921676,-11550.0673828125,304.1345520019531,0.6169141530990601,0.1493109166622162,0.6858966946601868,290.204345703125,291.1499938964844,265.340576171875,263.7848815917969,280.35565185546875,292.7905578613281,290.2063293457031,1.0,0.4690234959125519,0.9656881093978882,0.9656881093978882,1.0,1.0,-2.273812294006348,1.0302082300186155,1.2436041831970217,0.5113763213157654,0.0,0.0,1.0,135.96571350097656,154.0,65.86457824707031,-22644.451171875,1194.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3173217773437,306.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,23316.896484375,23400.0,0.0,0.0,0.5330971479415894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530970096588137,1.5531169176101685,-1.992062061617617e-05,0.0,0.0005410258308984,0.0,0.0,416.5360107421875,0.0,0.0,0.0,0.8479734063148499,4.0,0.0,1.0
717480,293.545654296875,297.1499938964844,293.1499938964844,0.000806804629974,-63.460227966308594,291.306640625,0.3977808952331543,0.050000000745058,0.0488645322620868,292.78619384765625,297.1499938964844,293.1499938964844,0.2605960667133331,-5204.27685546875,304.13018798828125,0.7940232157707214,0.3239423334598541,0.3091516196727752,292.6644897460937,297.1499938964844,293.1499938964844,0.3906593322753906,-5284.93408203125,304.1185302734375,0.8810531497001648,0.4480443298816681,0.3142059743404388,292.5740051269531,297.1499938964844,293.1499938964844,0.5245705246925354,-9009.580078125,304.1062927246094,0.9588006734848022,0.5665399432182312,0.5361202359199524,292.7915344238281,297.1499938964844,293.1499938964844,0.1003009527921676,-11550.0673828125,304.1345520019531,0.6169141530990601,0.1493109166622162,0.6858966946601868,290.204345703125,291.1499938964844,265.340576171875,263.7848815917969,280.35565185546875,292.7905578613281,290.2063293457031,1.0,0.4690234959125519,0.9656881093978882,0.9656881093978882,1.0,1.0,-2.273812294006348,1.0302082300186155,1.2436041831970217,0.5113763213157654,0.0,0.0,1.0,135.96571350097656,154.0,65.86457824707031,-22644.451171875,1194.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3173217773437,306.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,23316.896484375,23400.0,0.0,0.0,0.5330971479415894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530970096588137,1.5531169176101685,-1.992062061617617e-05,0.0,0.0005410258308984,0.0,0.0,416.5360107421875,0.0,0.0,0.0,0.8479734063148499,4.0,0.0,1.0
717540,293.56744384765625,297.1499938964844,293.1499938964844,0.0006469217478297,-50.83387756347656,291.12091064453125,0.3956258594989776,0.050000000745058,0.0489707626402378,292.8136901855469,297.1499938964844,293.1499938964844,0.2638875842094421,-5255.171875,304.1313171386719,0.7934606671333313,0.3275840282440185,0.3127714991569519,292.6986999511719,297.1499938964844,293.1499938964844,0.3959595859050751,-5340.0537109375,304.12017822265625,0.8806158304214478,0.4534032344818115,0.3180780410766601,292.61090087890625,297.1499938964844,293.1499938964844,0.5320960879325867,-9108.4150390625,304.1083068847656,0.958480715751648,0.5736463665962219,0.5430036187171936,292.8213806152344,297.1499938964844,293.1499938964844,0.102721981704235,-11770.52734375,304.1356811523437,0.6183485388755798,0.152337297797203,0.7003241777420044,290.2323913574219,291.1499938964844,265.3288879394531,263.7752990722656,280.3541564941406,292.82049560546875,290.2337646484375,1.0,0.475927323102951,0.9633934497833252,0.9633934497833252,1.0,1.0,-2.308540105819702,1.0469921827316284,1.2615478038787842,0.5204305052757263,0.0,0.0,1.0,139.84169006347656,157.0,44.90191650390625,-23029.140625,1248.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54449462890625,307.0058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,23379.044921875,24480.0,0.0,0.0,0.5416960716247559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555165410041809,1.555185317993164,-1.997371691686567e-05,0.0,0.0005497526144608,0.0,0.0,418.2024536132813,0.0,0.0,0.0,0.8640055656433105,4.0,0.0,1.0
717600,293.56744384765625,297.1499938964844,293.1499938964844,0.0006469217478297,-50.83387756347656,291.12091064453125,0.3956258594989776,0.050000000745058,0.0489707626402378,292.8136901855469,297.1499938964844,293.1499938964844,0.2638875842094421,-5255.171875,304.1313171386719,0.7934606671333313,0.3275840282440185,0.3127714991569519,292.6986999511719,297.1499938964844,293.1499938964844,0.3959595859050751,-5340.0537109375,304.12017822265625,0.8806158304214478,0.4534032344818115,0.3180780410766601,292.61090087890625,297.1499938964844,293.1499938964844,0.5320960879325867,-9108.4150390625,304.1083068847656,0.958480715751648,0.5736463665962219,0.5430036187171936,292.8213806152344,297.1499938964844,293.1499938964844,0.102721981704235,-11770.52734375,304.1356811523437,0.6183485388755798,0.152337297797203,0.7003241777420044,290.2323913574219,291.1499938964844,265.3288879394531,263.7752990722656,280.3541564941406,292.82049560546875,290.2337646484375,1.0,0.475927323102951,0.9633934497833252,0.9633934497833252,1.0,1.0,-2.308540105819702,1.0469921827316284,1.2615478038787842,0.5204305052757263,0.0,0.0,1.0,139.84169006347656,157.0,44.90191650390625,-23029.140625,1248.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.54449462890625,307.0058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,23379.044921875,24480.0,0.0,0.0,0.5416960716247559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555165410041809,1.555185317993164,-1.997371691686567e-05,0.0,0.0005497526144608,0.0,0.0,418.2024536132813,0.0,0.0,0.0,0.8640055656433105,4.0,0.0,1.0
717660,293.5877380371094,297.1499938964844,293.1499938964844,0.0005142094451002,-38.70100021362305,290.95263671875,0.3934421837329864,0.050000000745058,0.0490779019892215,292.83941650390625,297.1499938964844,293.1499938964844,0.2663654386997223,-5292.5126953125,304.13336181640625,0.7926575541496277,0.3308871388435364,0.3160726130008697,292.7307434082031,297.1499938964844,293.1499938964844,0.4000885486602783,-5382.0185546875,304.1231689453125,0.8799365162849426,0.4583348631858825,0.3216546475887298,292.6457214355469,297.1499938964844,293.1499938964844,0.5381069183349609,-9185.61328125,304.1120910644531,0.9579020738601683,0.5802453756332397,0.549415111541748,292.8489074707031,297.1499938964844,293.1499938964844,0.1047292277216911,-11950.1025390625,304.1370849609375,0.619380533695221,0.1550811380147934,0.7134761214256287,290.2818298339844,291.1499938964844,265.3162536621094,263.7650756835937,280.3523254394531,292.8480834960937,290.28350830078125,1.0,0.4824270904064178,0.9610921144485474,0.9610921144485474,1.0,1.0,-2.340433120727539,1.0624022483825684,1.2780307531356812,0.5287290811538696,0.0,0.0,1.0,143.6724090576172,160.0,56.37561798095703,-23482.5859375,1300.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72686767578125,307.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.244140625,24480.0,0.0,0.0,0.5499192476272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586127996444702,1.586148738861084,-2.077696990454569e-05,0.0,0.0005580981378443,0.0,0.0,443.6819152832031,0.0,0.0,0.0,0.8661221265792847,4.0,0.0,1.0
717720,293.5877380371094,297.1499938964844,293.1499938964844,0.0005142094451002,-38.70100021362305,290.95263671875,0.3934421837329864,0.050000000745058,0.0490779019892215,292.83941650390625,297.1499938964844,293.1499938964844,0.2663654386997223,-5292.5126953125,304.13336181640625,0.7926575541496277,0.3308871388435364,0.3160726130008697,292.7307434082031,297.1499938964844,293.1499938964844,0.4000885486602783,-5382.0185546875,304.1231689453125,0.8799365162849426,0.4583348631858825,0.3216546475887298,292.6457214355469,297.1499938964844,293.1499938964844,0.5381069183349609,-9185.61328125,304.1120910644531,0.9579020738601683,0.5802453756332397,0.549415111541748,292.8489074707031,297.1499938964844,293.1499938964844,0.1047292277216911,-11950.1025390625,304.1370849609375,0.619380533695221,0.1550811380147934,0.7134761214256287,290.2818298339844,291.1499938964844,265.3162536621094,263.7650756835937,280.3523254394531,292.8480834960937,290.28350830078125,1.0,0.4824270904064178,0.9610921144485474,0.9610921144485474,1.0,1.0,-2.340433120727539,1.0624022483825684,1.2780307531356812,0.5287290811538696,0.0,0.0,1.0,143.6724090576172,160.0,56.37561798095703,-23482.5859375,1300.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72686767578125,307.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.244140625,24480.0,0.0,0.0,0.5499192476272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586127996444702,1.586148738861084,-2.077696990454569e-05,0.0,0.0005580981378443,0.0,0.0,443.6819152832031,0.0,0.0,0.0,0.8661221265792847,4.0,0.0,1.0
717780,293.6065368652344,297.1499938964844,293.1499938964844,0.0004441652272362,-25.081493377685547,290.75665283203125,0.3912091553211212,0.050000000745058,0.0491860099136829,292.8634948730469,297.1499938964844,293.1499938964844,0.2690975666046142,-5334.53662109375,304.13433837890625,0.7916298508644104,0.3338694870471954,0.3190670609474182,292.7607421875,297.1499938964844,293.1499938964844,0.4046345353126526,-5429.060546875,304.12451171875,0.8790357112884521,0.4628747701644897,0.3249515295028686,292.678466796875,297.1499938964844,293.1499938964844,0.5446881055831909,-9271.591796875,304.1137390136719,0.957081377506256,0.5863785743713379,0.5553761124610901,292.8742980957031,297.1499938964844,293.1499938964844,0.1067401692271232,-12131.5302734375,304.1380310058594,0.6200540065765381,0.1575578153133392,0.7254116535186768,290.30426025390625,291.1499938964844,265.3030700683594,263.75445556640625,280.3503112792969,292.87353515625,290.30523681640625,1.0,0.4885420203208923,0.9587907791137696,0.9587907791137696,1.0,1.0,-2.3696210384368896,1.076499581336975,1.293121576309204,0.5363047122955322,0.0,0.0,1.0,147.4591064453125,163.0,36.42919158935547,-23803.89453125,1350.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8973083496094,307.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,24440.19140625,24480.0,0.0,0.0,0.5575640797615051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900672674179075,1.590088129043579,-2.088029941660352e-05,0.0,0.0005658566369675,0.0,0.0,446.9958801269531,0.0,0.0,0.0,0.8680858016014099,4.0,0.0,1.0
717840,293.6065368652344,297.1499938964844,293.1499938964844,0.0004441652272362,-25.081493377685547,290.75665283203125,0.3912091553211212,0.050000000745058,0.0491860099136829,292.8634948730469,297.1499938964844,293.1499938964844,0.2690975666046142,-5334.53662109375,304.13433837890625,0.7916298508644104,0.3338694870471954,0.3190670609474182,292.7607421875,297.1499938964844,293.1499938964844,0.4046345353126526,-5429.060546875,304.12451171875,0.8790357112884521,0.4628747701644897,0.3249515295028686,292.678466796875,297.1499938964844,293.1499938964844,0.5446881055831909,-9271.591796875,304.1137390136719,0.957081377506256,0.5863785743713379,0.5553761124610901,292.8742980957031,297.1499938964844,293.1499938964844,0.1067401692271232,-12131.5302734375,304.1380310058594,0.6200540065765381,0.1575578153133392,0.7254116535186768,290.30426025390625,291.1499938964844,265.3030700683594,263.75445556640625,280.3503112792969,292.87353515625,290.30523681640625,1.0,0.4885420203208923,0.9587907791137696,0.9587907791137696,1.0,1.0,-2.3696210384368896,1.076499581336975,1.293121576309204,0.5363047122955322,0.0,0.0,1.0,147.4591064453125,163.0,36.42919158935547,-23803.89453125,1350.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8973083496094,307.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,24440.19140625,24480.0,0.0,0.0,0.5575640797615051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900672674179075,1.590088129043579,-2.088029941660352e-05,0.0,0.0005658566369675,0.0,0.0,446.9958801269531,0.0,0.0,0.0,0.8680858016014099,4.0,0.0,1.0
717900,293.61541748046875,297.1499938964844,293.1499938964844,0.0004086670523975,-18.503995895385746,290.654541015625,0.3900698721408844,0.050000000745058,0.0492403358221054,292.8749694824219,297.1499938964844,293.1499938964844,0.2704222202301025,-5354.93408203125,304.1347961425781,0.7910410761833191,0.3352451026439667,0.3204545974731445,292.7749938964844,297.1499938964844,293.1499938964844,0.4068675935268402,-5452.17724609375,304.1250915527344,0.8785147070884705,0.4650059640407562,0.3265027999877929,292.694091796875,297.1499938964844,293.1499938964844,0.547937273979187,-9314.0322265625,304.1144104003906,0.956593096256256,0.5892800688743591,0.5582006573677063,292.8862609863281,297.1499938964844,293.1499938964844,0.1076969280838966,-12217.7880859375,304.1384582519531,0.6202728152275085,0.1587022542953491,0.7309516668319702,290.3120422363281,291.1499938964844,265.2963562011719,263.7491149902344,280.3492736816406,292.8855285644531,290.3128662109375,1.0,0.4914626777172088,0.9576401114463806,0.9576401114463806,1.0,1.0,-2.383265972137451,1.0830870866775513,1.3001788854599,0.5398388504981995,0.0,0.0,1.0,149.33453369140625,163.0,29.295753479003903,-23953.0546875,1375.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9814453125,307.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,24460.16015625,25560.0,0.0,0.0,0.5611430406570435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907167196273804,1.5907377004623413,-2.0897359718219377e-05,0.0,0.0005694888532161,0.0,0.0,447.5438537597656,0.0,0.0,0.0,0.8834095001220703,4.0,0.0,1.0
717960,293.6240234375,297.1499938964844,293.1499938964844,0.0003690324374474,-12.074277877807615,290.570068359375,0.3889112174510956,0.050000000745058,0.0492948926985263,292.8860778808594,297.1499938964844,293.1499938964844,0.2712433636188507,-5366.85302734375,304.1360778808594,0.7904037237167358,0.3365448713302612,0.3217713832855224,292.788818359375,297.1499938964844,293.1499938964844,0.4083651900291443,-5466.95068359375,304.1269226074219,0.8779468536376953,0.4670416712760925,0.32799032330513,292.7093200683594,297.1499938964844,293.1499938964844,0.5502230525016785,-9342.5703125,304.11676025390625,0.9560516476631165,0.5920660495758057,0.5609217882156372,292.8977355957031,297.1499938964844,293.1499938964844,0.1084350049495697,-12282.3095703125,304.13922119140625,0.62041836977005,0.1597862094640731,0.7362205386161804,290.3385925292969,291.1499938964844,265.2896423339844,263.7437744140625,280.3482666015625,292.8970642089844,290.3409118652344,1.0,0.4942960441112518,0.95646733045578,0.95646733045578,1.0,1.0,-2.3962998390197754,1.0893763303756714,1.306923508644104,0.5432089567184448,0.0,0.0,1.0,151.19940185546875,166.0,51.5033073425293,-24189.20703125,1398.7379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05059814453125,307.47332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,25245.88671875,25560.0,0.0,0.0,0.5647167563438416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160638332366943,1.616085410118103,-2.156863956770394e-05,0.0,0.00057311571436,0.0,0.0,469.2807312011719,0.0,0.0,0.0,0.8826954364776611,4.0,0.0,1.0
718020,293.64031982421875,297.1499938964844,293.1499938964844,0.0002253173006465,-0.0004915580502711,290.3725280761719,0.386590838432312,0.050000000745058,0.0494049042463302,292.9072570800781,297.1499938964844,293.1499938964844,0.2733153402805328,-5398.3330078125,304.1372375488281,0.7889871001243591,0.3389387428760528,0.3242020308971405,292.815185546875,297.1499938964844,293.1499938964844,0.4120071232318878,-5504.22412109375,304.1285095214844,0.8766634464263916,0.4708428382873535,0.3307710587978363,292.7384948730469,297.1499938964844,293.1499938964844,0.5556479096412659,-9412.642578125,304.1187438964844,0.9547964930534364,0.5973098874092102,0.5660448670387268,292.91943359375,297.1499938964844,293.1499938964844,0.1100218892097473,-12423.755859375,304.1401672363281,0.6204955577850342,0.1617788672447204,0.74596107006073,290.36358642578125,291.1499938964844,265.2763061523437,263.73321533203125,280.3463439941406,292.9187927246094,290.3645324707031,1.0,0.4997075796127319,0.954121708869934,0.954121708869934,1.0,1.0,-2.420550584793091,1.101070761680603,1.3194798231124878,0.549462616443634,0.0,0.0,1.0,154.90220642089844,169.0,35.916297912597656,-24467.501953125,1444.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1801452636719,307.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,25482.814453125,25560.0,0.0,0.0,0.5715598464012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236293315887451,1.623651146888733,-2.1771056708530523e-05,0.0,0.0005800605867989,0.0,0.0,475.9024353027344,0.0,0.0,0.0,0.8864625096321106,4.0,0.0,1.0
718080,293.64031982421875,297.1499938964844,293.1499938964844,0.0002253173006465,-0.0004915580502711,290.3725280761719,0.386590838432312,0.050000000745058,0.0494049042463302,292.9072570800781,297.1499938964844,293.1499938964844,0.2733153402805328,-5398.3330078125,304.1372375488281,0.7889871001243591,0.3389387428760528,0.3242020308971405,292.815185546875,297.1499938964844,293.1499938964844,0.4120071232318878,-5504.22412109375,304.1285095214844,0.8766634464263916,0.4708428382873535,0.3307710587978363,292.7384948730469,297.1499938964844,293.1499938964844,0.5556479096412659,-9412.642578125,304.1187438964844,0.9547964930534364,0.5973098874092102,0.5660448670387268,292.91943359375,297.1499938964844,293.1499938964844,0.1100218892097473,-12423.755859375,304.1401672363281,0.6204955577850342,0.1617788672447204,0.74596107006073,290.36358642578125,291.1499938964844,265.2763061523437,263.73321533203125,280.3463439941406,292.9187927246094,290.3645324707031,1.0,0.4997075796127319,0.954121708869934,0.954121708869934,1.0,1.0,-2.420550584793091,1.101070761680603,1.3194798231124878,0.549462616443634,0.0,0.0,1.0,154.90220642089844,169.0,35.916297912597656,-24467.501953125,1444.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1801452636719,307.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,25482.814453125,25560.0,0.0,0.0,0.5715598464012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236293315887451,1.623651146888733,-2.1771056708530523e-05,0.0,0.0005800605867989,0.0,0.0,475.9024353027344,0.0,0.0,0.0,0.8864625096321106,4.0,0.0,1.0
718140,293.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4359130859375,0.3843221068382263,0.050000000745058,0.0495155900716781,292.9269104003906,297.1499938964844,293.1499938964844,0.2753825783729553,-5429.9638671875,304.1380310058594,0.7874354720115662,0.3410988450050354,0.3264038264751434,292.8398742675781,297.1499938964844,293.1499938964844,0.4156452119350433,-5541.6279296875,304.1296081542969,0.8752301335334778,0.4743157923221588,0.3333204984664917,292.7659912109375,297.1499938964844,293.1499938964844,0.5610861778259277,-9483.1435546875,304.1200866699219,0.953362762928009,0.6021584868431091,0.5707911252975464,292.93951416015625,297.1499938964844,293.1499938964844,0.1115187555551529,-12557.4921875,304.1409606933594,0.6203217506408691,0.1635449975728988,0.7546907663345337,290.3773193359375,291.1499938964844,265.263427734375,263.7230529785156,280.3446960449219,292.9389343261719,290.37799072265625,1.0,0.5047986507415771,0.9517761468887328,0.9517761468887328,1.0,1.0,-2.442582845687866,1.111684799194336,1.3308980464935305,0.5551222562789917,0.0,0.0,1.0,158.55967712402344,172.0,23.365253448486328,-24712.3046875,1487.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3130187988281,307.67974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.115234375,26640.0,0.0,0.0,0.5778453350067139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548565864563,1.6255074739456177,-2.182086609536782e-05,0.0,0.0005864395643584,0.0,0.0,477.5365905761719,0.0,0.0,0.0,0.9023866653442384,4.0,0.0,1.0
718200,293.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4359130859375,0.3843221068382263,0.050000000745058,0.0495155900716781,292.9269104003906,297.1499938964844,293.1499938964844,0.2753825783729553,-5429.9638671875,304.1380310058594,0.7874354720115662,0.3410988450050354,0.3264038264751434,292.8398742675781,297.1499938964844,293.1499938964844,0.4156452119350433,-5541.6279296875,304.1296081542969,0.8752301335334778,0.4743157923221588,0.3333204984664917,292.7659912109375,297.1499938964844,293.1499938964844,0.5610861778259277,-9483.1435546875,304.1200866699219,0.953362762928009,0.6021584868431091,0.5707911252975464,292.93951416015625,297.1499938964844,293.1499938964844,0.1115187555551529,-12557.4921875,304.1409606933594,0.6203217506408691,0.1635449975728988,0.7546907663345337,290.3773193359375,291.1499938964844,265.263427734375,263.7230529785156,280.3446960449219,292.9389343261719,290.37799072265625,1.0,0.5047986507415771,0.9517761468887328,0.9517761468887328,1.0,1.0,-2.442582845687866,1.111684799194336,1.3308980464935305,0.5551222562789917,0.0,0.0,1.0,158.55967712402344,172.0,23.365253448486328,-24712.3046875,1487.5540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3130187988281,307.67974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.115234375,26640.0,0.0,0.0,0.5778453350067139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548565864563,1.6255074739456177,-2.182086609536782e-05,0.0,0.0005864395643584,0.0,0.0,477.5365905761719,0.0,0.0,0.0,0.9023866653442384,4.0,0.0,1.0
718260,293.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139099121094,0.3820911347866058,0.050000000745058,0.0496276095509529,292.9452209472656,297.1499938964844,293.1499938964844,0.2766259908676147,-5447.9765625,304.139892578125,0.7857492566108704,0.3430373072624206,0.3283975124359131,292.8631286621094,297.1499938964844,293.1499938964844,0.4180280566215515,-5565.08056640625,304.1323547363281,0.8736315965652466,0.477454274892807,0.3356409072875976,292.7920837402344,297.1499938964844,293.1499938964844,0.5648763179779053,-9530.375,304.1236572265625,0.9517254829406738,0.6065977811813354,0.5751604437828064,292.9582214355469,297.1499938964844,293.1499938964844,0.1125877499580383,-12649.9755859375,304.14215087890625,0.6198874115943909,0.1650848388671875,0.7623991966247559,290.41717529296875,291.1499938964844,265.2513122558594,263.7135925292969,280.3435363769531,292.9576721191406,290.4183654785156,1.0,0.5095840096473694,0.9494421482086182,0.9494421482086182,1.0,1.0,-2.462412118911743,1.1212258338928225,1.341186285018921,0.5601937770843506,0.0,0.0,1.0,162.18777465820312,175.0,41.30356216430664,-25038.802734375,1528.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4173889160156,307.8023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.294921875,26640.0,0.0,0.0,0.5839360356330872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553514003753662,1.6553740501403809,-2.2630081730312668e-05,0.0,0.0005926208687014,0.0,0.0,504.3453369140625,0.0,0.0,0.0,0.9038900136947632,4.0,0.0,1.0
718320,293.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4139099121094,0.3820911347866058,0.050000000745058,0.0496276095509529,292.9452209472656,297.1499938964844,293.1499938964844,0.2766259908676147,-5447.9765625,304.139892578125,0.7857492566108704,0.3430373072624206,0.3283975124359131,292.8631286621094,297.1499938964844,293.1499938964844,0.4180280566215515,-5565.08056640625,304.1323547363281,0.8736315965652466,0.477454274892807,0.3356409072875976,292.7920837402344,297.1499938964844,293.1499938964844,0.5648763179779053,-9530.375,304.1236572265625,0.9517254829406738,0.6065977811813354,0.5751604437828064,292.9582214355469,297.1499938964844,293.1499938964844,0.1125877499580383,-12649.9755859375,304.14215087890625,0.6198874115943909,0.1650848388671875,0.7623991966247559,290.41717529296875,291.1499938964844,265.2513122558594,263.7135925292969,280.3435363769531,292.9576721191406,290.4183654785156,1.0,0.5095840096473694,0.9494421482086182,0.9494421482086182,1.0,1.0,-2.462412118911743,1.1212258338928225,1.341186285018921,0.5601937770843506,0.0,0.0,1.0,162.18777465820312,175.0,41.30356216430664,-25038.802734375,1528.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4173889160156,307.8023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.294921875,26640.0,0.0,0.0,0.5839360356330872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553514003753662,1.6553740501403809,-2.2630081730312668e-05,0.0,0.0005926208687014,0.0,0.0,504.3453369140625,0.0,0.0,0.0,0.9038900136947632,4.0,0.0,1.0
718380,293.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327087402344,0.3799062669277191,0.050000000745058,0.0497405342757701,292.9622497558594,297.1499938964844,293.1499938964844,0.2781606316566467,-5471.21337890625,304.1407165527344,0.7839533686637878,0.3447708189487457,0.3301940858364105,292.8849182128906,297.1499938964844,293.1499938964844,0.4208174347877502,-5593.47119140625,304.1335754394531,0.8719003796577454,0.4803033173084259,0.3377479910850525,292.8167419433594,297.1499938964844,293.1499938964844,0.569196343421936,-9585.818359375,304.1252136230469,0.9499114155769348,0.6106622219085693,0.5791692137718201,292.9755554199219,297.1499938964844,293.1499938964844,0.1136884242296218,-12747.12890625,304.1429443359375,0.6192315220832825,0.166422352194786,0.7691779136657715,290.4346618652344,291.1499938964844,265.24029541015625,263.705078125,280.34295654296875,292.9750671386719,290.4354248046875,1.0,0.5140799880027771,0.9471081495285034,0.9471081495285034,1.0,1.0,-2.4801993370056152,1.1297715902328491,1.3504278659820557,0.5647172331809998,0.0,0.0,1.0,165.77816772460938,178.0,28.23149681091309,-25246.271484375,1567.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5242004394531,307.8871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5625,26640.0,0.0,0.0,0.5895865559577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589492559432983,1.658971905708313,-2.272855817864184e-05,0.0,0.000598355429247,0.0,0.0,507.6410217285156,0.0,0.0,0.0,0.9056793451309204,4.0,0.0,1.0
718440,293.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327087402344,0.3799062669277191,0.050000000745058,0.0497405342757701,292.9622497558594,297.1499938964844,293.1499938964844,0.2781606316566467,-5471.21337890625,304.1407165527344,0.7839533686637878,0.3447708189487457,0.3301940858364105,292.8849182128906,297.1499938964844,293.1499938964844,0.4208174347877502,-5593.47119140625,304.1335754394531,0.8719003796577454,0.4803033173084259,0.3377479910850525,292.8167419433594,297.1499938964844,293.1499938964844,0.569196343421936,-9585.818359375,304.1252136230469,0.9499114155769348,0.6106622219085693,0.5791692137718201,292.9755554199219,297.1499938964844,293.1499938964844,0.1136884242296218,-12747.12890625,304.1429443359375,0.6192315220832825,0.166422352194786,0.7691779136657715,290.4346618652344,291.1499938964844,265.24029541015625,263.705078125,280.34295654296875,292.9750671386719,290.4354248046875,1.0,0.5140799880027771,0.9471081495285034,0.9471081495285034,1.0,1.0,-2.4801993370056152,1.1297715902328491,1.3504278659820557,0.5647172331809998,0.0,0.0,1.0,165.77816772460938,178.0,28.23149681091309,-25246.271484375,1567.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5242004394531,307.8871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5625,26640.0,0.0,0.0,0.5895865559577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589492559432983,1.658971905708313,-2.272855817864184e-05,0.0,0.000598355429247,0.0,0.0,507.6410217285156,0.0,0.0,0.0,0.9056793451309204,4.0,0.0,1.0
718500,293.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.43994140625,0.3788338899612427,0.050000000745058,0.049797173589468,292.9703063964844,297.1499938964844,293.1499938964844,0.2788904011249542,-5482.275390625,304.1410827636719,0.7830229997634888,0.3455640077590942,0.3310227692127228,292.8951416015625,297.1499938964844,293.1499938964844,0.4221706092357635,-5607.2607421875,304.13409423828125,0.8710083365440369,0.481649249792099,0.3387416303157806,292.8286437988281,297.1499938964844,293.1499938964844,0.5712660551071167,-9612.34765625,304.1259765625,0.9489442706108092,0.6125470995903015,0.5810391306877136,292.9837646484375,297.1499938964844,293.1499938964844,0.1141947731375694,-12791.8076171875,304.143310546875,0.6188328266143799,0.1670221090316772,0.7722496390342712,290.44171142578125,291.1499938964844,265.2352905273437,263.7012634277344,280.3428955078125,292.9832763671875,290.4424743652344,1.0,0.5162263512611389,0.945941150188446,0.945941150188446,1.0,1.0,-2.488394498825073,1.1337038278579712,1.3546907901763916,0.5667915940284729,0.0,0.0,1.0,167.55670166015625,178.0,24.30365943908692,-25343.30859375,1585.6385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.580810546875,307.9311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.05859375,27720.0,0.0,0.0,0.5922144055366516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595258712768557,1.65954852104187,-2.274436155857984e-05,0.0,0.000601022329647,0.0,0.0,508.1705627441406,0.0,0.0,0.0,0.92096608877182,4.0,0.0,1.0
718560,293.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4610595703125,0.3777737319469452,0.050000000745058,0.0498539805412292,292.9781188964844,297.1499938964844,293.1499938964844,0.2791161239147186,-5484.90673828125,304.1423034667969,0.7820704579353333,0.3463067412376404,0.3318058848381042,292.9051208496094,297.1499938964844,293.1499938964844,0.4227827787399292,-5612.7216796875,304.1358947753906,0.8700985908508301,0.4829229414463043,0.3396967947483063,292.8402709960937,297.1499938964844,293.1499938964844,0.5723265409469604,-9624.482421875,304.12841796875,0.9479340314865112,0.6143314838409424,0.582817554473877,292.9916381835937,297.1499938964844,293.1499938964844,0.1144799813628196,-12814.8232421875,304.1440124511719,0.6183904409408569,0.1675786823034286,0.7751267552375793,290.4681091308594,291.1499938964844,265.230712890625,263.69775390625,280.3430480957031,292.9912109375,290.47021484375,1.0,0.5183090567588806,0.944769322872162,0.944769322872162,1.0,1.0,-2.496145248413086,1.1374187469482422,1.3587265014648438,0.5687471032142639,0.0,0.0,1.0,169.3259735107422,181.0,48.20153427124024,-25528.125,1603.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.625,308.0022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,27418.154296875,27720.0,0.0,0.0,0.5948649048805237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841559410095217,1.684179425239563,-2.342449988645967e-05,0.0,0.0006037122220732,0.0,0.0,531.134521484375,0.0,0.0,0.0,0.9198375940322876,4.0,0.0,1.0
718620,293.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4916381835937,0.3756797313690185,0.050000000745058,0.0499686487019062,292.99298095703125,297.1499938964844,293.1499938964844,0.2800447344779968,-5498.52587890625,304.1432800292969,0.7800813913345337,0.3476456105709076,0.333231121301651,292.92462158203125,297.1499938964844,293.1499938964844,0.4246281385421753,-5631.05615234375,304.1374816894531,0.8681390881538391,0.4851688146591186,0.341407835483551,292.8627014160156,297.1499938964844,293.1499938964844,0.575323224067688,-9662.099609375,304.1305847167969,0.9457669854164124,0.6176301836967468,0.5861048102378845,293.00653076171875,297.1499938964844,293.1499938964844,0.1152040585875511,-12877.224609375,304.144775390625,0.6173694133758545,0.1685701310634613,0.7803215980529785,290.49432373046875,291.1499938964844,265.222900390625,263.6919250488281,280.343994140625,293.0061340332031,290.4953308105469,1.0,0.5222837924957275,0.9424256682395936,0.9424256682395936,1.0,1.0,-2.5102434158325195,1.1441638469696045,1.366079568862915,0.5722824335098267,0.0,0.0,1.0,172.84837341308594,184.0,37.08697509765625,-25712.04296875,1637.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7117004394531,308.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.544921875,27720.0,0.0,0.0,0.5999268889427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912169456481934,1.6912405490875244,-2.3621332729817368e-05,0.0,0.0006088495138101,0.0,0.0,537.8431396484375,0.0,0.0,0.0,0.9233450293540956,4.0,0.0,1.0
718680,293.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4916381835937,0.3756797313690185,0.050000000745058,0.0499686487019062,292.99298095703125,297.1499938964844,293.1499938964844,0.2800447344779968,-5498.52587890625,304.1432800292969,0.7800813913345337,0.3476456105709076,0.333231121301651,292.92462158203125,297.1499938964844,293.1499938964844,0.4246281385421753,-5631.05615234375,304.1374816894531,0.8681390881538391,0.4851688146591186,0.341407835483551,292.8627014160156,297.1499938964844,293.1499938964844,0.575323224067688,-9662.099609375,304.1305847167969,0.9457669854164124,0.6176301836967468,0.5861048102378845,293.00653076171875,297.1499938964844,293.1499938964844,0.1152040585875511,-12877.224609375,304.144775390625,0.6173694133758545,0.1685701310634613,0.7803215980529785,290.49432373046875,291.1499938964844,265.222900390625,263.6919250488281,280.343994140625,293.0061340332031,290.4953308105469,1.0,0.5222837924957275,0.9424256682395936,0.9424256682395936,1.0,1.0,-2.5102434158325195,1.1441638469696045,1.366079568862915,0.5722824335098267,0.0,0.0,1.0,172.84837341308594,184.0,37.08697509765625,-25712.04296875,1637.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7117004394531,308.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.544921875,27720.0,0.0,0.0,0.5999268889427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912169456481934,1.6912405490875244,-2.3621332729817368e-05,0.0,0.0006088495138101,0.0,0.0,537.8431396484375,0.0,0.0,0.0,0.9233450293540956,4.0,0.0,1.0
718740,293.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103759765625,0.373637706041336,0.050000000745058,0.0500837564468383,293.00689697265625,297.1499938964844,293.1499938964844,0.2809567451477051,-5512.0859375,304.1440124511719,0.7780195474624634,0.3488012850284576,0.3344825506210327,292.94305419921875,297.1499938964844,293.1499938964844,0.4263888299465179,-5648.68017578125,304.13873291015625,0.8660685420036316,0.4871371686458587,0.3429040610790252,292.88385009765625,297.1499938964844,293.1499938964844,0.5782757997512817,-9699.4931640625,304.13214111328125,0.9434767961502076,0.6206197738647461,0.5890944600105286,293.0202941894531,297.1499938964844,293.1499938964844,0.1158716306090354,-12935.13671875,304.1454162597656,0.6162039041519165,0.1694149374961853,0.7848442792892456,290.5126342773437,291.1499938964844,265.2172241210937,263.68780517578125,280.34588623046875,293.0198974609375,290.5135498046875,1.0,0.5260225534439087,0.9400820136070251,0.9400820136070251,1.0,1.0,-2.522710084915161,1.1501126289367676,1.372597336769104,0.5753790736198425,0.0,0.0,1.0,176.3304901123047,187.0,28.73208999633789,-25871.923828125,1669.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8088073730469,308.1563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.15234375,28800.0,0.0,0.0,0.6045163869857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692886233329773,1.6929099559783936,-2.366798435105011e-05,0.0,0.0006135072908364,0.0,0.0,539.4373168945312,0.0,0.0,0.0,0.9391742944717408,4.0,0.0,1.0
718800,293.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103759765625,0.373637706041336,0.050000000745058,0.0500837564468383,293.00689697265625,297.1499938964844,293.1499938964844,0.2809567451477051,-5512.0859375,304.1440124511719,0.7780195474624634,0.3488012850284576,0.3344825506210327,292.94305419921875,297.1499938964844,293.1499938964844,0.4263888299465179,-5648.68017578125,304.13873291015625,0.8660685420036316,0.4871371686458587,0.3429040610790252,292.88385009765625,297.1499938964844,293.1499938964844,0.5782757997512817,-9699.4931640625,304.13214111328125,0.9434767961502076,0.6206197738647461,0.5890944600105286,293.0202941894531,297.1499938964844,293.1499938964844,0.1158716306090354,-12935.13671875,304.1454162597656,0.6162039041519165,0.1694149374961853,0.7848442792892456,290.5126342773437,291.1499938964844,265.2172241210937,263.68780517578125,280.34588623046875,293.0198974609375,290.5135498046875,1.0,0.5260225534439087,0.9400820136070251,0.9400820136070251,1.0,1.0,-2.522710084915161,1.1501126289367676,1.372597336769104,0.5753790736198425,0.0,0.0,1.0,176.3304901123047,187.0,28.73208999633789,-25871.923828125,1669.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8088073730469,308.1563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.15234375,28800.0,0.0,0.0,0.6045163869857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692886233329773,1.6929099559783936,-2.366798435105011e-05,0.0,0.0006135072908364,0.0,0.0,539.4373168945312,0.0,0.0,0.0,0.9391742944717408,4.0,0.0,1.0
718860,293.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55352783203125,0.3716437518596649,0.050000000745058,0.0501994490623474,293.0199890136719,297.1499938964844,293.1499938964844,0.2810548841953277,-5512.263671875,304.1457824707031,0.7758821249008179,0.349769651889801,0.335560142993927,292.96044921875,297.1499938964844,293.1499938964844,0.4269305467605591,-5652.89453125,304.1415100097656,0.8639217615127563,0.4888571202754974,0.3442295789718628,292.9039306640625,297.1499938964844,293.1499938964844,0.579599142074585,-9714.1904296875,304.1357727050781,0.9410592317581176,0.623287558555603,0.5917888879776001,293.03302001953125,297.1499938964844,293.1499938964844,0.116165891289711,-12957.2529296875,304.1464233398437,0.6148980259895325,0.1701193451881408,0.7887378931045532,290.5575561523437,291.1499938964844,265.2139587402344,263.6856689453125,280.3489074707031,293.0326538085937,290.5589599609375,1.0,0.5295439958572388,0.9377552270889282,0.9377552270889282,1.0,1.0,-2.5336530208587646,1.155318021774292,1.3783349990844729,0.5780695080757141,0.0,0.0,1.0,179.77920532226562,190.0,48.06731796264648,-26116.9296875,1700.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8834228515625,308.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.197265625,28800.0,0.0,0.0,0.6089831590652466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217594385147097,1.7217838764190674,-2.448221312079113e-05,0.0,0.0006180404452607,0.0,0.0,567.5122680664062,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
718920,293.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55352783203125,0.3716437518596649,0.050000000745058,0.0501994490623474,293.0199890136719,297.1499938964844,293.1499938964844,0.2810548841953277,-5512.263671875,304.1457824707031,0.7758821249008179,0.349769651889801,0.335560142993927,292.96044921875,297.1499938964844,293.1499938964844,0.4269305467605591,-5652.89453125,304.1415100097656,0.8639217615127563,0.4888571202754974,0.3442295789718628,292.9039306640625,297.1499938964844,293.1499938964844,0.579599142074585,-9714.1904296875,304.1357727050781,0.9410592317581176,0.623287558555603,0.5917888879776001,293.03302001953125,297.1499938964844,293.1499938964844,0.116165891289711,-12957.2529296875,304.1464233398437,0.6148980259895325,0.1701193451881408,0.7887378931045532,290.5575561523437,291.1499938964844,265.2139587402344,263.6856689453125,280.3489074707031,293.0326538085937,290.5589599609375,1.0,0.5295439958572388,0.9377552270889282,0.9377552270889282,1.0,1.0,-2.5336530208587646,1.155318021774292,1.3783349990844729,0.5780695080757141,0.0,0.0,1.0,179.77920532226562,190.0,48.06731796264648,-26116.9296875,1700.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8834228515625,308.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.197265625,28800.0,0.0,0.0,0.6089831590652466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217594385147097,1.7217838764190674,-2.448221312079113e-05,0.0,0.0006180404452607,0.0,0.0,567.5122680664062,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
718980,293.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792236328125,0.369695633649826,0.050000000745058,0.0503157936036586,293.0323181152344,297.1499938964844,293.1499938964844,0.2814394533634186,-5517.55859375,304.14654541015625,0.7736720442771912,0.3505612909793854,0.3364681005477905,292.9767150878906,297.1499938964844,293.1499938964844,0.4279054701328277,-5662.3466796875,304.1427001953125,0.8617075681686401,0.4903564155101776,0.3453953564167022,292.92291259765625,297.1499938964844,293.1499938964844,0.5814746618270874,-9737.4814453125,304.13739013671875,0.9385234117507936,0.625673234462738,0.5942059755325317,293.0447998046875,297.1499938964844,293.1499938964844,0.1165403202176094,-12988.4365234375,304.1470031738281,0.6134505867958069,0.1706909984350204,0.7920258641242981,290.5821228027344,291.1499938964844,265.2135009765625,263.685791015625,280.35321044921875,293.0444641113281,290.5832214355469,1.0,0.532860279083252,0.935428500175476,0.935428500175476,1.0,1.0,-2.543139934539795,1.159812092781067,1.383327841758728,0.5803695917129517,0.0,0.0,1.0,183.1976776123047,193.0,37.520938873291016,-26251.96875,1728.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9647521972656,308.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,28766.67578125,28800.0,0.0,0.0,0.6130760908126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250752449035645,1.725099802017212,-2.4576600480941124e-05,0.0,0.0006221942603588,0.0,0.0,570.79736328125,0.0,0.0,0.0,0.9417691826820374,4.0,0.0,1.0
