time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719040,293.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792236328125,0.369695633649826,0.050000000745058,0.0503157936036586,293.0323181152344,297.1499938964844,293.1499938964844,0.2814394533634186,-5517.55859375,304.14654541015625,0.7736720442771912,0.3505612909793854,0.3364681005477905,292.9767150878906,297.1499938964844,293.1499938964844,0.4279054701328277,-5662.3466796875,304.1427001953125,0.8617075681686401,0.4903564155101776,0.3453953564167022,292.92291259765625,297.1499938964844,293.1499938964844,0.5814746618270874,-9737.4814453125,304.13739013671875,0.9385234117507936,0.625673234462738,0.5942059755325317,293.0447998046875,297.1499938964844,293.1499938964844,0.1165403202176094,-12988.4365234375,304.1470031738281,0.6134505867958069,0.1706909984350204,0.7920258641242981,290.5821228027344,291.1499938964844,265.2135009765625,263.685791015625,280.35321044921875,293.0444641113281,290.5832214355469,1.0,0.532860279083252,0.935428500175476,0.935428500175476,1.0,1.0,-2.543139934539795,1.159812092781067,1.383327841758728,0.5803695917129517,0.0,0.0,1.0,183.1976776123047,193.0,37.520938873291016,-26251.96875,1728.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9647521972656,308.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,28766.67578125,28800.0,0.0,0.0,0.6130760908126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250752449035645,1.725099802017212,-2.4576600480941124e-05,0.0,0.0006221942603588,0.0,0.0,570.79736328125,0.0,0.0,0.0,0.9417691826820374,4.0,0.0,1.0
719100,293.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904541015625,0.3687398731708526,0.050000000745058,0.0503741204738616,293.0382385253906,297.1499938964844,293.1499938964844,0.281590849161148,-5519.59814453125,304.1469116210937,0.7725445032119751,0.350892573595047,0.3368613123893738,292.9844665527344,297.1499938964844,293.1499938964844,0.4283405840396881,-5666.56005859375,304.1432189941406,0.8605824708938599,0.4910279214382171,0.3459238708019256,292.9319763183594,297.1499938964844,293.1499938964844,0.5823396444320679,-9748.2265625,304.1380920410156,0.937220811843872,0.6267665028572083,0.595320999622345,293.05035400390625,297.1499938964844,293.1499938964844,0.1166979596018791,-13001.46875,304.1472473144531,0.6126773953437805,0.1709307432174682,0.7934591770172119,290.5932922363281,291.1499938964844,265.21441650390625,263.6867980957031,280.3558959960937,293.050048828125,290.59442138671875,1.0,0.5344462990760803,0.9342650771141052,0.9342650771141052,1.0,1.0,-2.547379970550537,1.1618130207061768,1.3855669498443604,0.5813848972320557,0.0,0.0,1.0,184.89450073242188,193.0,34.69551086425781,-26314.919921875,1741.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0097351074219,308.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.78515625,29880.0,0.0,0.0,0.6149501800537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255882024765017,1.725612759590149,-2.459121606079861e-05,0.0,0.0006240962538868,0.0,0.0,571.3067016601562,0.0,0.0,0.0,0.9570237398147584,4.0,0.0,1.0
719160,293.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6155090332031,0.3677950203418731,0.050000000745058,0.0504326149821281,293.0439758300781,297.1499938964844,293.1499938964844,0.2812493145465851,-5513.41357421875,304.1481018066406,0.7714012861251831,0.3511796295642853,0.3372148871421814,292.99200439453125,297.1499938964844,293.1499938964844,0.4280429184436798,-5662.57275390625,304.14501953125,0.8594440817832947,0.4916433990001678,0.3464165329933166,292.9408264160156,297.1499938964844,293.1499938964844,0.582229733467102,-9745.1396484375,304.1404724121094,0.9358932375907898,0.627787172794342,0.5963738560676575,293.05572509765625,297.1499938964844,293.1499938964844,0.1166460290551185,-12994.0302734375,304.1478576660156,0.6118712425231934,0.1711412817239761,0.7947632074356079,290.6233215332031,291.1499938964844,265.2161560058594,263.6884460449219,280.35894775390625,293.055419921875,290.6256408691406,1.0,0.5359874963760376,0.933108389377594,0.933108389377594,1.0,1.0,-2.551299333572388,1.1636574268341064,1.3876419067382812,0.5823154449462891,0.0,0.0,1.0,186.58526611328125,196.0,58.14582443237305,-26462.962890625,1754.5655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0433044433594,308.4281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,29589.04296875,29880.0,0.0,0.0,0.6168600916862488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495592832565308,1.7495845556259155,-2.5279183319071308e-05,0.0,0.0006260345689952,0.0,0.0,595.4481811523438,0.0,0.0,0.0,0.9555149674415588,4.0,0.0,1.0
719220,293.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65386962890625,0.3659335374832153,0.050000000745058,0.0505503751337528,293.0550231933594,297.1499938964844,293.1499938964844,0.2810505628585815,-5509.4873046875,304.1490478515625,0.7690576910972595,0.3516241014003753,0.3377970457077026,293.0064392089844,297.1499938964844,293.1499938964844,0.4281762540340423,-5663.18115234375,304.1464233398437,0.8571158647537231,0.4927191436290741,0.3472875654697418,292.9578857421875,297.1499938964844,293.1499938964844,0.5829484462738037,-9753.158203125,304.1424255371094,0.9331470131874084,0.629626452922821,0.5982781648635864,293.0658569335937,297.1499938964844,293.1499938964844,0.1167258247733116,-12998.150390625,304.1484375,0.6101523041725159,0.1714751869440078,0.796977162361145,290.6576232910156,291.1499938964844,265.22222900390625,263.69390869140625,280.3663024902344,293.0655517578125,290.6590270996094,1.0,0.5389355421066284,0.9307950139045716,0.9307950139045716,1.0,1.0,-2.558135986328125,1.1668564081192017,1.3912795782089231,0.5839091539382935,0.0,0.0,1.0,189.9539031982422,199.0,48.401641845703125,-26582.279296875,1779.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1109313964844,308.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,29813.349609375,29880.0,0.0,0.0,0.6204781532287598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561781406402588,1.7562036514282229,-2.547081749071367e-05,0.0,0.0006297064828686,0.0,0.0,602.23193359375,0.0,0.0,0.0,0.958795726299286,4.0,0.0,1.0
719280,293.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65386962890625,0.3659335374832153,0.050000000745058,0.0505503751337528,293.0550231933594,297.1499938964844,293.1499938964844,0.2810505628585815,-5509.4873046875,304.1490478515625,0.7690576910972595,0.3516241014003753,0.3377970457077026,293.0064392089844,297.1499938964844,293.1499938964844,0.4281762540340423,-5663.18115234375,304.1464233398437,0.8571158647537231,0.4927191436290741,0.3472875654697418,292.9578857421875,297.1499938964844,293.1499938964844,0.5829484462738037,-9753.158203125,304.1424255371094,0.9331470131874084,0.629626452922821,0.5982781648635864,293.0658569335937,297.1499938964844,293.1499938964844,0.1167258247733116,-12998.150390625,304.1484375,0.6101523041725159,0.1714751869440078,0.796977162361145,290.6576232910156,291.1499938964844,265.22222900390625,263.69390869140625,280.3663024902344,293.0655517578125,290.6590270996094,1.0,0.5389355421066284,0.9307950139045716,0.9307950139045716,1.0,1.0,-2.558135986328125,1.1668564081192017,1.3912795782089231,0.5839091539382935,0.0,0.0,1.0,189.9539031982422,199.0,48.401641845703125,-26582.279296875,1779.0494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1109313964844,308.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,29813.349609375,29880.0,0.0,0.0,0.6204781532287598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561781406402588,1.7562036514282229,-2.547081749071367e-05,0.0,0.0006297064828686,0.0,0.0,602.23193359375,0.0,0.0,0.0,0.958795726299286,4.0,0.0,1.0
719340,293.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68194580078125,0.3641177713871002,0.050000000745058,0.0506685934960842,293.06549072265625,297.1499938964844,293.1499938964844,0.2808285057544708,-5505.37890625,304.14971923828125,0.7666617631912231,0.351904422044754,0.338224709033966,293.0199584960937,297.1499938964844,293.1499938964844,0.4283117651939392,-5664.01806640625,304.1473999023437,0.854754626750946,0.4936147034168243,0.3480312526226043,292.9739685058594,297.1499938964844,293.1499938964844,0.5836541056632996,-9761.3974609375,304.1437683105469,0.9303286671638488,0.631233274936676,0.5999603271484375,293.0752258300781,297.1499938964844,293.1499938964844,0.1167736649513244,-12999.962890625,304.1488647460937,0.6083282828330994,0.1717036515474319,0.7987076640129089,290.6854553222656,291.1499938964844,265.23211669921875,263.702392578125,280.3753967285156,293.074951171875,290.6867980957031,1.0,0.5417166352272034,0.9284815788269044,0.9284815788269044,1.0,1.0,-2.563786745071411,1.1694751977920532,1.394311547279358,0.5851866602897644,0.0,0.0,1.0,193.2950897216797,202.0,41.59319305419922,-26682.19921875,1801.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1905822753906,308.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.80859375,30960.0,0.0,0.0,0.6236806511878967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576931715011597,1.7577186822891235,-2.551478064560797e-05,0.0,0.0006329565658234,0.0,0.0,603.7918090820312,0.0,0.0,0.0,0.9745467901229858,4.0,0.0,1.0
719400,293.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68194580078125,0.3641177713871002,0.050000000745058,0.0506685934960842,293.06549072265625,297.1499938964844,293.1499938964844,0.2808285057544708,-5505.37890625,304.14971923828125,0.7666617631912231,0.351904422044754,0.338224709033966,293.0199584960937,297.1499938964844,293.1499938964844,0.4283117651939392,-5664.01806640625,304.1473999023437,0.854754626750946,0.4936147034168243,0.3480312526226043,292.9739685058594,297.1499938964844,293.1499938964844,0.5836541056632996,-9761.3974609375,304.1437683105469,0.9303286671638488,0.631233274936676,0.5999603271484375,293.0752258300781,297.1499938964844,293.1499938964844,0.1167736649513244,-12999.962890625,304.1488647460937,0.6083282828330994,0.1717036515474319,0.7987076640129089,290.6854553222656,291.1499938964844,265.23211669921875,263.702392578125,280.3753967285156,293.074951171875,290.6867980957031,1.0,0.5417166352272034,0.9284815788269044,0.9284815788269044,1.0,1.0,-2.563786745071411,1.1694751977920532,1.394311547279358,0.5851866602897644,0.0,0.0,1.0,193.2950897216797,202.0,41.59319305419922,-26682.19921875,1801.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1905822753906,308.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,29864.80859375,30960.0,0.0,0.0,0.6236806511878967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576931715011597,1.7577186822891235,-2.551478064560797e-05,0.0,0.0006329565658234,0.0,0.0,603.7918090820312,0.0,0.0,0.0,0.9745467901229858,4.0,0.0,1.0
719460,293.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7339172363281,0.3623406887054443,0.050000000745058,0.0507876574993133,293.0755920410156,297.1499938964844,293.1499938964844,0.2798176407814026,-5488.2958984375,304.1514587402344,0.7641967535018921,0.3519983291625976,0.3384856283664703,293.0327453613281,297.1499938964844,293.1499938964844,0.4273112118244171,-5652.345703125,304.1498413085937,0.852348804473877,0.494316816329956,0.3486449718475342,292.9892883300781,297.1499938964844,293.1499938964844,0.5828264355659485,-9748.322265625,304.1471252441406,0.9274255633354188,0.6325863003730774,0.6014130711555481,293.0839233398437,297.1499938964844,293.1499938964844,0.1164866685867309,-12969.5830078125,304.1496887207031,0.606402575969696,0.1718316227197647,0.7999916672706604,290.73907470703125,291.1499938964844,265.2461242675781,263.71417236328125,280.38641357421875,293.08367919921875,290.74090576171875,1.0,0.5443409085273743,0.92618727684021,0.92618727684021,1.0,1.0,-2.568269968032837,1.1715233325958252,1.3967466354370115,0.5861566662788391,0.0,0.0,1.0,196.6197662353516,205.0,60.63003158569336,-26864.541015625,1822.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2502136230469,308.6545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21484375,30960.0,0.0,0.0,0.6268005967140198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358781167772e-05,0.0,0.0006361229461617,0.0,0.0,633.0889282226562,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
719520,293.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7339172363281,0.3623406887054443,0.050000000745058,0.0507876574993133,293.0755920410156,297.1499938964844,293.1499938964844,0.2798176407814026,-5488.2958984375,304.1514587402344,0.7641967535018921,0.3519983291625976,0.3384856283664703,293.0327453613281,297.1499938964844,293.1499938964844,0.4273112118244171,-5652.345703125,304.1498413085937,0.852348804473877,0.494316816329956,0.3486449718475342,292.9892883300781,297.1499938964844,293.1499938964844,0.5828264355659485,-9748.322265625,304.1471252441406,0.9274255633354188,0.6325863003730774,0.6014130711555481,293.0839233398437,297.1499938964844,293.1499938964844,0.1164866685867309,-12969.5830078125,304.1496887207031,0.606402575969696,0.1718316227197647,0.7999916672706604,290.73907470703125,291.1499938964844,265.2461242675781,263.71417236328125,280.38641357421875,293.08367919921875,290.74090576171875,1.0,0.5443409085273743,0.92618727684021,0.92618727684021,1.0,1.0,-2.568269968032837,1.1715233325958252,1.3967466354370115,0.5861566662788391,0.0,0.0,1.0,196.6197662353516,205.0,60.63003158569336,-26864.541015625,1822.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2502136230469,308.6545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21484375,30960.0,0.0,0.0,0.6268005967140198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785673975944519,1.7857003211975098,-2.633358781167772e-05,0.0,0.0006361229461617,0.0,0.0,633.0889282226562,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
719580,293.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.769775390625,0.3606001138687134,0.050000000745058,0.0509076751768589,293.0854187011719,297.1499938964844,293.1499938964844,0.2790482640266418,-5475.5703125,304.1522521972656,0.7616475224494934,0.3518913984298706,0.3385595381259918,293.04473876953125,297.1499938964844,293.1499938964844,0.4267581701278686,-5646.0146484375,304.1508178710937,0.8499026298522949,0.4948500096797943,0.3491357862949371,293.0037841796875,297.1499938964844,293.1499938964844,0.5825650095939636,-9743.9775390625,304.14849853515625,0.9244474768638612,0.6337183117866516,0.6026477217674255,293.092041015625,297.1499938964844,293.1499938964844,0.116300344467163,-12949.9755859375,304.1501159667969,0.6043736934661865,0.1718624383211136,0.8008368611335754,290.77398681640625,291.1499938964844,265.2645568847656,263.7295227050781,280.3995361328125,293.091796875,290.77557373046875,1.0,0.5468125939369202,0.9238929748535156,0.9238929748535156,1.0,1.0,-2.5715925693511963,1.173003315925598,1.398589253425598,0.5868192315101624,0.0,0.0,1.0,199.9305877685547,193.0,51.6396713256836,-26943.759765625,1842.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3181457519531,308.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.361328125,30960.0,0.0,0.0,0.629587709903717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788745999336243,1.7887723445892334,-2.642427352839149e-05,0.0,0.0006389515474438,0.0,0.0,636.3619995117188,0.0,0.0,0.0,0.9765196442604064,4.0,0.0,1.0
719640,293.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.769775390625,0.3606001138687134,0.050000000745058,0.0509076751768589,293.0854187011719,297.1499938964844,293.1499938964844,0.2790482640266418,-5475.5703125,304.1522521972656,0.7616475224494934,0.3518913984298706,0.3385595381259918,293.04473876953125,297.1499938964844,293.1499938964844,0.4267581701278686,-5646.0146484375,304.1508178710937,0.8499026298522949,0.4948500096797943,0.3491357862949371,293.0037841796875,297.1499938964844,293.1499938964844,0.5825650095939636,-9743.9775390625,304.14849853515625,0.9244474768638612,0.6337183117866516,0.6026477217674255,293.092041015625,297.1499938964844,293.1499938964844,0.116300344467163,-12949.9755859375,304.1501159667969,0.6043736934661865,0.1718624383211136,0.8008368611335754,290.77398681640625,291.1499938964844,265.2645568847656,263.7295227050781,280.3995361328125,293.091796875,290.77557373046875,1.0,0.5468125939369202,0.9238929748535156,0.9238929748535156,1.0,1.0,-2.5715925693511963,1.173003315925598,1.398589253425598,0.5868192315101624,0.0,0.0,1.0,199.9305877685547,193.0,51.6396713256836,-26943.759765625,1842.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3181457519531,308.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.361328125,30960.0,0.0,0.0,0.629587709903717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788745999336243,1.7887723445892334,-2.642427352839149e-05,0.0,0.0006389515474438,0.0,0.0,636.3619995117188,0.0,0.0,0.0,0.9765196442604064,4.0,0.0,1.0
719700,293.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.786865234375,0.3610130250453949,0.050000000745058,0.0508788675069808,293.0901794433594,297.1499938964844,293.1499938964844,0.2785071134567261,-5466.712890625,304.15283203125,0.7621737122535706,0.3517752289772033,0.3384366929531097,293.0504150390625,297.1499938964844,293.1499938964844,0.4263276159763336,-5641.1884765625,304.1514587402344,0.8506835699081421,0.495070070028305,0.3492743372917175,293.0106506347656,297.1499938964844,293.1499938964844,0.5822500586509705,-9739.29296875,304.1493530273437,0.925603210926056,0.6342182159423828,0.6031032800674438,293.0957946777344,297.1499938964844,293.1499938964844,0.1161056607961654,-12930.9814453125,304.15045166015625,0.6048703193664551,0.1718563139438629,0.8006817102432251,290.7912902832031,291.1499938964844,265.27557373046875,263.7386474609375,280.4072570800781,293.0955810546875,290.79302978515625,1.0,0.5460848808288574,0.9227458238601683,0.9227458238601683,1.0,1.0,-2.571940422058105,1.1730979681015017,1.3988425731658936,0.5868257284164429,0.0,0.0,1.0,199.1737670898437,193.0,50.61771774291992,-26974.216796875,1839.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3571472167969,308.7539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.396484375,32040.0,0.0,0.0,0.6308230757713318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892096042633057,1.789236068725586,-2.64379723375896e-05,0.0,0.0006402052240446,0.0,0.0,636.85693359375,0.0,0.0,0.0,0.9917492866516112,4.0,0.0,1.0
719760,293.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8185119628906,0.3621670305728912,0.050000000745058,0.0507994182407856,293.09478759765625,297.1499938964844,293.1499938964844,0.2774219810962677,-5448.79345703125,304.154296875,0.7637463212013245,0.3516304194927215,0.338231086730957,293.05584716796875,297.1499938964844,293.1499938964844,0.4251196682453155,-5627.6640625,304.15338134765625,0.8526304364204407,0.4952667355537414,0.3493580818176269,293.0173034667969,297.1499938964844,293.1499938964844,0.580903172492981,-9719.9814453125,304.15191650390625,0.9282900094985962,0.6346761584281921,0.6034699082374573,293.0993347167969,297.1499938964844,293.1499938964844,0.1156725659966468,-12888.869140625,304.1511535644531,0.60625159740448,0.1718499362468719,0.8002583980560303,290.827880859375,291.1499938964844,265.2878112792969,263.74871826171875,280.41558837890625,293.09912109375,290.8308410644531,1.0,0.5446059703826904,0.9216110110282898,0.9216110110282898,1.0,1.0,-2.5716311931610107,1.1728763580322266,1.3987548351287842,0.5866441130638123,0.0,0.0,1.0,197.04296875,181.0,75.21812438964844,-27083.947265625,1829.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3868103027344,308.8153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,31758.943359375,32040.0,0.0,0.0,0.6320812702178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812575936317444,1.8126031160354608,-2.7133020921610296e-05,0.0,0.000641482125502,0.0,0.0,662.1357421875,0.0,0.0,0.0,0.9898920655250548,4.0,0.0,1.0
719820,293.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87286376953125,0.365951269865036,0.050000000745058,0.0505490265786647,293.1034545898437,297.1499938964844,293.1499938964844,0.2756100594997406,-5419.35107421875,304.1558532714844,0.7689726948738098,0.3512695431709289,0.3376497328281402,293.0659484863281,297.1499938964844,293.1499938964844,0.4233050644397735,-5607.794921875,304.1552734375,0.8588579893112183,0.4955987632274627,0.3494065999984741,293.0299072265625,297.1499938964844,293.1499938964844,0.5789759755134583,-9693.171875,304.1544494628906,0.9366246461868286,0.6354806423187256,0.6039915084838867,293.105712890625,297.1499938964844,293.1499938964844,0.1149475798010826,-12819.517578125,304.1519775390625,0.6107081770896912,0.1718362122774124,0.7989472150802612,290.8789367675781,291.1499938964844,265.316162109375,263.7720031738281,280.43408203125,293.1055603027344,290.8811950683594,1.0,0.5399602651596069,0.9193413853645324,0.9193413853645324,1.0,1.0,-2.569742679595948,1.17181396484375,1.3979288339614868,0.5859425663948059,0.0,0.0,1.0,190.297607421875,169.0,70.66120910644531,-27136.03125,1797.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4514465332031,308.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.302734375,32040.0,0.0,0.0,0.6343627572059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187965154647827,1.8188238143920896,-2.7319574655848555e-05,0.0,0.0006437975680455,0.0,0.0,668.976318359375,0.0,0.0,0.0,0.9929690957069396,4.0,0.0,1.0
719880,293.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87286376953125,0.365951269865036,0.050000000745058,0.0505490265786647,293.1034545898437,297.1499938964844,293.1499938964844,0.2756100594997406,-5419.35107421875,304.1558532714844,0.7689726948738098,0.3512695431709289,0.3376497328281402,293.0659484863281,297.1499938964844,293.1499938964844,0.4233050644397735,-5607.794921875,304.1552734375,0.8588579893112183,0.4955987632274627,0.3494065999984741,293.0299072265625,297.1499938964844,293.1499938964844,0.5789759755134583,-9693.171875,304.1544494628906,0.9366246461868286,0.6354806423187256,0.6039915084838867,293.105712890625,297.1499938964844,293.1499938964844,0.1149475798010826,-12819.517578125,304.1519775390625,0.6107081770896912,0.1718362122774124,0.7989472150802612,290.8789367675781,291.1499938964844,265.316162109375,263.7720031738281,280.43408203125,293.1055603027344,290.8811950683594,1.0,0.5399602651596069,0.9193413853645324,0.9193413853645324,1.0,1.0,-2.569742679595948,1.17181396484375,1.3979288339614868,0.5859425663948059,0.0,0.0,1.0,190.297607421875,169.0,70.66120910644531,-27136.03125,1797.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4514465332031,308.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.302734375,32040.0,0.0,0.0,0.6343627572059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8187965154647827,1.8188238143920896,-2.7319574655848555e-05,0.0,0.0006437975680455,0.0,0.0,668.976318359375,0.0,0.0,0.0,0.9929690957069396,4.0,0.0,1.0
719940,293.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9206848144531,0.371271550655365,0.050000000745058,0.0502208843827247,293.1114501953125,297.1499938964844,293.1499938964844,0.2736937701702118,-5388.39990234375,304.1571044921875,0.7763818502426147,0.3508270382881164,0.3369077444076538,293.0751647949219,297.1499938964844,293.1499938964844,0.421399861574173,-5587.14892578125,304.1566772460937,0.8675689697265625,0.4958592057228088,0.3493456542491913,293.04156494140625,297.1499938964844,293.1499938964844,0.5768957734107971,-9664.716796875,304.15643310546875,0.9477647542953492,0.6361605525016785,0.6043131351470947,293.111328125,297.1499938964844,293.1499938964844,0.1141787618398666,-12746.5078125,304.152587890625,0.6166611313819885,0.1718204468488693,0.797242283821106,290.9268798828125,291.1499938964844,265.3500061035156,263.79962158203125,280.4550476074219,293.1111755371094,290.92919921875,1.0,0.5338268280029297,0.91707181930542,0.91707181930542,1.0,1.0,-2.5667223930358887,1.1701979637145996,1.3965243101119995,0.584941565990448,0.0,0.0,1.0,181.4401092529297,157.0,68.32335662841797,-27173.11328125,1754.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531982421875,308.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,32026.134765625,33120.0,0.0,0.0,0.6361932754516602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201847076416016,1.8202121257781985,-2.7361294996808283e-05,0.0,0.0006456553237512,0.0,0.0,670.50927734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9206848144531,0.371271550655365,0.050000000745058,0.0502208843827247,293.1114501953125,297.1499938964844,293.1499938964844,0.2736937701702118,-5388.39990234375,304.1571044921875,0.7763818502426147,0.3508270382881164,0.3369077444076538,293.0751647949219,297.1499938964844,293.1499938964844,0.421399861574173,-5587.14892578125,304.1566772460937,0.8675689697265625,0.4958592057228088,0.3493456542491913,293.04156494140625,297.1499938964844,293.1499938964844,0.5768957734107971,-9664.716796875,304.15643310546875,0.9477647542953492,0.6361605525016785,0.6043131351470947,293.111328125,297.1499938964844,293.1499938964844,0.1141787618398666,-12746.5078125,304.152587890625,0.6166611313819885,0.1718204468488693,0.797242283821106,290.9268798828125,291.1499938964844,265.3500061035156,263.79962158203125,280.4550476074219,293.1111755371094,290.92919921875,1.0,0.5338268280029297,0.91707181930542,0.91707181930542,1.0,1.0,-2.5667223930358887,1.1701979637145996,1.3965243101119995,0.584941565990448,0.0,0.0,1.0,181.4401092529297,157.0,68.32335662841797,-27173.11328125,1754.214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531982421875,308.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,32026.134765625,33120.0,0.0,0.0,0.6361932754516602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201847076416016,1.8202121257781985,-2.7361294996808283e-05,0.0,0.0006456553237512,0.0,0.0,670.50927734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.3777608871459961,0.050000000745058,0.0498535707592964,293.1196594238281,297.1499938964844,293.1499938964844,0.2712381482124328,-5348.61083984375,304.1587829589844,0.7853859663009644,0.3501380980014801,0.3359533846378326,293.0844421386719,297.1499938964844,293.1499938964844,0.4187521040439605,-5558.376953125,304.1588134765625,0.8781692981719971,0.495873749256134,0.3491285741329193,293.0532531738281,297.1499938964844,293.1499938964844,0.5738120079040527,-9622.4697265625,304.15936279296875,0.9604138731956482,0.6365399956703186,0.6043739318847656,293.1171264648437,297.1499938964844,293.1499938964844,0.1131569445133209,-12649.4443359375,304.1534118652344,0.6233645081520081,0.1716269701719284,0.7948525547981262,290.9888000488281,291.1499938964844,265.3894958496094,263.831298828125,280.479248046875,293.116943359375,290.99139404296875,1.0,0.5267351269721985,0.9148738384246826,0.9148738384246826,1.0,1.0,-2.562077522277832,1.1677894592285156,1.3942880630493164,0.5835362672805786,0.0,0.0,1.0,171.484130859375,145.0,78.59857177734375,-27235.787109375,1704.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61053466796875,309.0570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7109375,33120.0,0.0,0.0,0.6377260684967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.771292201941833e-05,0.0,0.0006472109234891,0.0,0.0,683.4761962890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.3777608871459961,0.050000000745058,0.0498535707592964,293.1196594238281,297.1499938964844,293.1499938964844,0.2712381482124328,-5348.61083984375,304.1587829589844,0.7853859663009644,0.3501380980014801,0.3359533846378326,293.0844421386719,297.1499938964844,293.1499938964844,0.4187521040439605,-5558.376953125,304.1588134765625,0.8781692981719971,0.495873749256134,0.3491285741329193,293.0532531738281,297.1499938964844,293.1499938964844,0.5738120079040527,-9622.4697265625,304.15936279296875,0.9604138731956482,0.6365399956703186,0.6043739318847656,293.1171264648437,297.1499938964844,293.1499938964844,0.1131569445133209,-12649.4443359375,304.1534118652344,0.6233645081520081,0.1716269701719284,0.7948525547981262,290.9888000488281,291.1499938964844,265.3894958496094,263.831298828125,280.479248046875,293.116943359375,290.99139404296875,1.0,0.5267351269721985,0.9148738384246826,0.9148738384246826,1.0,1.0,-2.562077522277832,1.1677894592285156,1.3942880630493164,0.5835362672805786,0.0,0.0,1.0,171.484130859375,145.0,78.59857177734375,-27235.787109375,1704.0838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61053466796875,309.0570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.7109375,33120.0,0.0,0.0,0.6377260684967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.771292201941833e-05,0.0,0.0006472109234891,0.0,0.0,683.4761962890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.3852130174636841,0.050000000745058,0.0494697764515876,293.1282958984375,297.1499938964844,293.1499938964844,0.2685737013816833,-5305.61376953125,304.1603088378906,0.7955886125564575,0.3491578698158264,0.3346880972385406,293.0938720703125,297.1499938964844,293.1499938964844,0.4159200489521026,-5527.80810546875,304.1606140136719,0.8902972340583801,0.4956238865852356,0.3486967980861664,293.0650329589844,297.1499938964844,293.1499938964844,0.5704911947250366,-9577.4208984375,304.1617736816406,0.973568558692932,0.6366007924079895,0.6040937304496765,293.1233825683594,297.1499938964844,293.1499938964844,0.1119610071182251,-12536.85546875,304.1542663574219,0.6305971145629883,0.1711896061897277,0.7912120223045349,291.0466003417969,291.1499938964844,265.4344177246094,263.8664245605469,280.507080078125,293.1231994628906,291.0495300292969,1.0,0.5189093947410583,0.9126758575439452,0.9126758575439452,1.0,1.0,-2.554868459701538,1.1641311645507812,1.3907372951507568,0.5814560055732727,0.0,0.0,1.0,161.00233459472656,133.0,81.25968170166016,-27244.822265625,1648.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.702880859375,309.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6387777328491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000648278160952,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.038818359375,0.3852130174636841,0.050000000745058,0.0494697764515876,293.1282958984375,297.1499938964844,293.1499938964844,0.2685737013816833,-5305.61376953125,304.1603088378906,0.7955886125564575,0.3491578698158264,0.3346880972385406,293.0938720703125,297.1499938964844,293.1499938964844,0.4159200489521026,-5527.80810546875,304.1606140136719,0.8902972340583801,0.4956238865852356,0.3486967980861664,293.0650329589844,297.1499938964844,293.1499938964844,0.5704911947250366,-9577.4208984375,304.1617736816406,0.973568558692932,0.6366007924079895,0.6040937304496765,293.1233825683594,297.1499938964844,293.1499938964844,0.1119610071182251,-12536.85546875,304.1542663574219,0.6305971145629883,0.1711896061897277,0.7912120223045349,291.0466003417969,291.1499938964844,265.4344177246094,263.8664245605469,280.507080078125,293.1231994628906,291.0495300292969,1.0,0.5189093947410583,0.9126758575439452,0.9126758575439452,1.0,1.0,-2.554868459701538,1.1641311645507812,1.3907372951507568,0.5814560055732727,0.0,0.0,1.0,161.00233459472656,133.0,81.25968170166016,-27244.822265625,1648.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.702880859375,309.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6387777328491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000648278160952,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.3893198370933532,0.050000000745058,0.0492731928825378,293.132568359375,297.1499938964844,293.1499938964844,0.2671003639698028,-5281.8173828125,304.1611022949219,0.8011935949325562,0.3485893011093139,0.3339699506759643,293.0984802246094,297.1499938964844,293.1499938964844,0.4143281579017639,-5510.625,304.1615600585937,0.8969975709915161,0.4954305589199066,0.348425418138504,293.07080078125,297.1499938964844,293.1499938964844,0.5685890316963196,-9551.63671875,304.1630859375,0.9802202582359314,0.636542022228241,0.6038594245910645,293.12652587890625,297.1499938964844,293.1499938964844,0.1112843379378318,-12473.1796875,304.1547241210937,0.6345460414886475,0.1709111481904983,0.7890652418136597,291.0780639648437,291.1499938964844,265.45880126953125,263.88525390625,280.5221252441406,293.1263427734375,291.0811462402344,1.0,0.5147784352302551,0.9115769267082214,0.9115769267082214,1.0,1.0,-2.5505831241607666,1.161970138549805,1.3886128664016724,0.58023601770401,0.0,0.0,1.0,155.6136474609375,133.0,84.59851837158203,-27247.275390625,1618.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75299072265625,309.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6391188502311707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006486243801191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.3934499025344848,0.050000000745058,0.049074288457632,293.1368103027344,297.1499938964844,293.1499938964844,0.2655489444732666,-5256.74658203125,304.1618957519531,0.8071471452713013,0.3479772210121155,0.333206295967102,293.1029663085937,297.1499938964844,293.1499938964844,0.4126360118389129,-5492.36474609375,304.1625366210937,0.9041610956192015,0.4951992332935333,0.3481245934963226,293.07647705078125,297.1499938964844,293.1499938964844,0.5665451884269714,-9523.95703125,304.1644287109375,0.9868484139442444,0.6364321112632751,0.6035728454589844,293.1296081542969,297.1499938964844,293.1499938964844,0.1105677336454391,-12405.7216796875,304.1551818847656,0.6387893557548523,0.17060287296772,0.786760151386261,291.11102294921875,291.1499938964844,265.48443603515625,263.90484619140625,280.53778076171875,293.1294250488281,291.1142578125,1.0,0.5105277895927429,0.9105153679847716,0.9105153679847716,1.0,1.0,-2.54595160484314,1.1596426963806152,1.3863089084625244,0.5789279937744141,0.0,0.0,1.0,150.1518096923828,121.0,88.32264709472656,-27248.24609375,1588.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,309.24957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6393436193466187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006488524959422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.401526927947998,0.050000000745058,0.048676636070013,293.14508056640625,297.1499938964844,293.1499938964844,0.2622444629669189,-5203.30029296875,304.1634521484375,0.8194286227226257,0.3466343581676483,0.3315609991550445,293.11163330078125,297.1499938964844,293.1499938964844,0.4089886546134949,-5453.02490234375,304.1644287109375,0.9210937023162842,0.4946338534355163,0.3474473655223846,293.0873413085937,297.1499938964844,293.1499938964844,0.5613759160041809,-9453.427734375,304.1684265136719,0.9990000128746032,0.6360883116722107,0.6021530032157898,293.1355285644531,297.1499938964844,293.1499938964844,0.1090407967567443,-12261.8330078125,304.1559753417969,0.6482393741607666,0.1699142605066299,0.7817887663841248,291.1809387207031,291.1499938964844,265.5392150878906,263.9462585449219,280.57135009765625,293.1353759765625,291.1844482421875,1.0,0.501675546169281,0.9083923101425172,0.9083923101425172,1.0,1.0,-2.5349888801574707,1.1541396379470823,1.3808493614196775,0.5759525895118713,0.0,0.0,0.9941399097442628,139.18115234375,109.0,95.74641418457033,-27237.6640625,1526.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9108581542969,309.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32547.216796875,34200.0,0.0,0.0,0.6394504308700562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314297199249268,1.831457495689392,-2.7728488930733874e-05,0.0,0.0006489609368145,0.0,0.0,683.4795532226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.401526927947998,0.050000000745058,0.048676636070013,293.14508056640625,297.1499938964844,293.1499938964844,0.2622444629669189,-5203.30029296875,304.1634521484375,0.8194286227226257,0.3466343581676483,0.3315609991550445,293.11163330078125,297.1499938964844,293.1499938964844,0.4089886546134949,-5453.02490234375,304.1644287109375,0.9210937023162842,0.4946338534355163,0.3474473655223846,293.0873413085937,297.1499938964844,293.1499938964844,0.5613759160041809,-9453.427734375,304.1684265136719,0.9990000128746032,0.6360883116722107,0.6021530032157898,293.1355285644531,297.1499938964844,293.1499938964844,0.1090407967567443,-12261.8330078125,304.1559753417969,0.6482393741607666,0.1699142605066299,0.7817887663841248,291.1809387207031,291.1499938964844,265.5392150878906,263.9462585449219,280.57135009765625,293.1353759765625,291.1844482421875,1.0,0.501675546169281,0.9083923101425172,0.9083923101425172,1.0,1.0,-2.5349888801574707,1.1541396379470823,1.3808493614196775,0.5759525895118713,0.0,0.0,0.9941399097442628,139.18115234375,109.0,95.74641418457033,-27237.6640625,1526.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9108581542969,309.356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32547.216796875,34200.0,0.0,0.0,0.6394504308700562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314297199249268,1.831457495689392,-2.7728488930733874e-05,0.0,0.0006489609368145,0.0,0.0,683.4795532226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.265380859375,0.407612532377243,0.050000000745058,0.0483935996890068,293.1528015136719,297.1499938964844,293.1499938964844,0.2582814991474151,-5138.60498046875,304.1656188964844,0.8285408020019531,0.3451978266239166,0.3299445807933807,293.1196594238281,297.1499938964844,293.1499938964844,0.404295265674591,-5401.9326171875,304.1675109863281,0.9349961280822754,0.4939818382263183,0.3468013703823089,293.0796813964844,297.1499938964844,293.1499938964844,0.5336849093437195,-9061.580078125,304.2086486816406,0.9990000128746032,0.6391573548316956,0.5798841118812561,293.1407165527344,297.1499938964844,293.1499938964844,0.1073221936821937,-12097.7841796875,304.1568603515625,0.6557815670967102,0.1692301034927368,0.7773140072822571,291.2805480957031,291.1499938964844,265.59844970703125,263.990478515625,280.6150817871094,293.1405639648437,291.2862854003906,1.0,0.4911880493164062,0.9062692523002625,0.9062692523002625,1.0,1.0,-2.4998233318328857,1.136849284172058,1.3629740476608276,0.5666915774345398,0.0,0.0,0.9706159234046936,130.4713134765625,97.0,134.17559814453125,-27076.548828125,1443.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458679199219,309.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,33320.4609375,35280.0,0.0,0.0,0.6388046741485596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828502893447876,1.8285307884216309,-2.7838308596983552e-05,0.0,0.0006483055767603,0.0,0.0,683.4959716796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.265380859375,0.407612532377243,0.050000000745058,0.0483935996890068,293.1528015136719,297.1499938964844,293.1499938964844,0.2582814991474151,-5138.60498046875,304.1656188964844,0.8285408020019531,0.3451978266239166,0.3299445807933807,293.1196594238281,297.1499938964844,293.1499938964844,0.404295265674591,-5401.9326171875,304.1675109863281,0.9349961280822754,0.4939818382263183,0.3468013703823089,293.0796813964844,297.1499938964844,293.1499938964844,0.5336849093437195,-9061.580078125,304.2086486816406,0.9990000128746032,0.6391573548316956,0.5798841118812561,293.1407165527344,297.1499938964844,293.1499938964844,0.1073221936821937,-12097.7841796875,304.1568603515625,0.6557815670967102,0.1692301034927368,0.7773140072822571,291.2805480957031,291.1499938964844,265.59844970703125,263.990478515625,280.6150817871094,293.1405639648437,291.2862854003906,1.0,0.4911880493164062,0.9062692523002625,0.9062692523002625,1.0,1.0,-2.4998233318328857,1.136849284172058,1.3629740476608276,0.5666915774345398,0.0,0.0,0.9706159234046936,130.4713134765625,97.0,134.17559814453125,-27076.548828125,1443.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458679199219,309.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,33320.4609375,35280.0,0.0,0.0,0.6388046741485596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828502893447876,1.8285307884216309,-2.7838308596983552e-05,0.0,0.0006483055767603,0.0,0.0,683.4959716796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924560546875,0.4149411916732788,0.050000000745058,0.0480929464101791,293.1605834960937,297.1499938964844,293.1499938964844,0.2534660398960113,-5059.4951171875,304.1684265136719,0.8392854332923889,0.3435460925102234,0.3281263411045074,293.127685546875,297.1499938964844,293.1499938964844,0.3983181118965149,-5336.55810546875,304.171630859375,0.9508793950080872,0.4931192398071289,0.3460077941417694,293.0448303222656,297.1499938964844,293.1499938964844,0.4996700286865234,-8584.4248046875,304.24560546875,0.9990000128746032,0.6479582786560059,0.5533638596534729,293.1453552246094,297.1499938964844,293.1499938964844,0.1053049340844154,-11903.658203125,304.1579284667969,0.6650117635726929,0.1685218065977096,0.7726313471794128,291.4107360839844,291.1499938964844,265.6617736816406,264.03729248046875,280.66241455078125,293.1452331542969,291.4176025390625,1.0,0.4793982803821563,0.9043651819229126,0.9043651819229126,1.0,1.0,-2.458856105804444,1.1167762279510498,1.3420798778533936,0.5558474659919739,0.0,0.0,0.9274117946624756,121.11512756347656,100.0,171.4847869873047,-26894.3984375,1351.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229736328125,309.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,35250.234375,35280.0,0.0,0.0,0.6370288729667664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821074724197388,1.8211028575897217,-2.8110103812650777e-05,0.0,0.0006465032929554,0.0,0.0,683.4124755859375,0.0,0.0,0.0,0.999475598335266,4.0,0.0,1.0
720720,293.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924560546875,0.4149411916732788,0.050000000745058,0.0480929464101791,293.1605834960937,297.1499938964844,293.1499938964844,0.2534660398960113,-5059.4951171875,304.1684265136719,0.8392854332923889,0.3435460925102234,0.3281263411045074,293.127685546875,297.1499938964844,293.1499938964844,0.3983181118965149,-5336.55810546875,304.171630859375,0.9508793950080872,0.4931192398071289,0.3460077941417694,293.0448303222656,297.1499938964844,293.1499938964844,0.4996700286865234,-8584.4248046875,304.24560546875,0.9990000128746032,0.6479582786560059,0.5533638596534729,293.1453552246094,297.1499938964844,293.1499938964844,0.1053049340844154,-11903.658203125,304.1579284667969,0.6650117635726929,0.1685218065977096,0.7726313471794128,291.4107360839844,291.1499938964844,265.6617736816406,264.03729248046875,280.66241455078125,293.1452331542969,291.4176025390625,1.0,0.4793982803821563,0.9043651819229126,0.9043651819229126,1.0,1.0,-2.458856105804444,1.1167762279510498,1.3420798778533936,0.5558474659919739,0.0,0.0,0.9274117946624756,121.11512756347656,100.0,171.4847869873047,-26894.3984375,1351.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229736328125,309.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,35250.234375,35280.0,0.0,0.0,0.6370288729667664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821074724197388,1.8211028575897217,-2.8110103812650777e-05,0.0,0.0006465032929554,0.0,0.0,683.4124755859375,0.0,0.0,0.0,0.999475598335266,4.0,0.0,1.0
720780,293.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4938659667969,0.4200604557991028,0.050000000745058,0.04791110008955,293.1686096191406,297.1499938964844,293.1499938964844,0.2495043724775314,-4995.1669921875,304.16876220703125,0.8458975553512573,0.3416527509689331,0.3262151479721069,293.1357421875,297.1499938964844,293.1499938964844,0.3936610519886017,-5286.650390625,304.1719970703125,0.9605138897895812,0.4920506775379181,0.3451631069183349,293.0009460449219,297.1499938964844,293.1499938964844,0.4767189621925354,-8271.251953125,304.2510986328125,0.9990000128746032,0.659525990486145,0.5366784334182739,293.1495361328125,297.1499938964844,293.1499938964844,0.1037772744894027,-11757.74609375,304.15777587890625,0.670908510684967,0.1677962243556976,0.7685196995735168,291.5014038085937,291.1499938964844,265.7288818359375,264.08648681640625,280.70672607421875,293.1494140625,291.5035400390625,1.0,0.4720727205276489,0.9024611115455629,0.9024611115455629,1.0,1.0,-2.430323839187622,1.1028027534484863,1.3275212049484253,0.5480603575706482,0.0,0.0,0.8732966780662537,115.33647918701172,118.0,121.0298843383789,-26560.59375,1292.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4719543457031,309.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,36278.8671875,35280.0,0.0,0.0,0.633830189704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7419185638427734,1.7419451475143433,-2.663008490344509e-05,0.0,0.0006432570517063,0.0,0.0,612.4901733398438,0.0,0.0,0.0,0.9610621333122252,4.0,0.0,1.0
