time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720840,293.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4938659667969,0.4200604557991028,0.050000000745058,0.04791110008955,293.1686096191406,297.1499938964844,293.1499938964844,0.2495043724775314,-4995.1669921875,304.16876220703125,0.8458975553512573,0.3416527509689331,0.3262151479721069,293.1357421875,297.1499938964844,293.1499938964844,0.3936610519886017,-5286.650390625,304.1719970703125,0.9605138897895812,0.4920506775379181,0.3451631069183349,293.0009460449219,297.1499938964844,293.1499938964844,0.4767189621925354,-8271.251953125,304.2510986328125,0.9990000128746032,0.659525990486145,0.5366784334182739,293.1495361328125,297.1499938964844,293.1499938964844,0.1037772744894027,-11757.74609375,304.15777587890625,0.670908510684967,0.1677962243556976,0.7685196995735168,291.5014038085937,291.1499938964844,265.7288818359375,264.08648681640625,280.70672607421875,293.1494140625,291.5035400390625,1.0,0.4720727205276489,0.9024611115455629,0.9024611115455629,1.0,1.0,-2.430323839187622,1.1028027534484863,1.3275212049484253,0.5480603575706482,0.0,0.0,0.8732966780662537,115.33647918701172,118.0,121.0298843383789,-26560.59375,1292.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4719543457031,309.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,36278.8671875,35280.0,0.0,0.0,0.633830189704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7419185638427734,1.7419451475143433,-2.663008490344509e-05,0.0,0.0006432570517063,0.0,0.0,612.4901733398438,0.0,0.0,0.0,0.9610621333122252,4.0,0.0,1.0
720900,293.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5108642578125,0.4202033877372741,0.050000000745058,0.047906432300806,293.1727294921875,297.1499938964844,293.1499938964844,0.2482932806015014,-4976.17333984375,304.16754150390625,0.8453335762023926,0.3406092822551727,0.325264424085617,293.1397399902344,297.1499938964844,293.1499938964844,0.3925418555736542,-5275.4814453125,304.1700134277344,0.9604012966156006,0.491448312997818,0.3447616696357727,292.9848937988281,297.1499938964844,293.1499938964844,0.4744033515453338,-8248.3154296875,304.2367248535156,0.9990000128746032,0.6645787358283997,0.5362347364425659,293.151611328125,297.1499938964844,293.1499938964844,0.1033811122179031,-11721.2919921875,304.1570739746094,0.6705722212791443,0.1673921793699264,0.76678866147995,291.51251220703125,291.1499938964844,265.76373291015625,264.11187744140625,280.7257385253906,293.1514892578125,291.51226806640625,1.0,0.4717702865600586,0.9015090465545654,0.9015090465545654,1.0,1.0,-2.426063060760498,1.1007014513015747,1.3253616094589231,0.5466976165771484,0.0,0.0,0.8478789329528809,115.0656967163086,118.0,72.84774017333984,-26406.69921875,1286.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6204528808594,309.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,36502.703125,34200.0,0.0,0.0,0.6315546631813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6857705116271973,1.6857960224151611,-2.5512006686767563e-05,0.0,0.0006409477209672,0.0,0.0,563.8759155273438,0.0,0.0,0.0,0.9195786118507384,4.0,0.0,1.0
720960,293.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.4188115298748016,0.050000000745058,0.0479536727070808,293.1768493652344,297.1499938964844,293.1499938964844,0.2479585856199264,-4972.20947265625,304.1649475097656,0.8423633575439453,0.3395105302333832,0.324305385351181,293.14361572265625,297.1499938964844,293.1499938964844,0.3928194344043731,-5280.189453125,304.16583251953125,0.9572764039039612,0.4908151626586914,0.3443690836429596,292.9775695800781,297.1499938964844,293.1499938964844,0.4786246120929718,-8319.7197265625,304.21319580078125,0.9990000128746032,0.6681157350540161,0.5406120419502258,293.1538391113281,297.1499938964844,293.1499938964844,0.1033550128340721,-11722.056640625,304.15582275390625,0.6681508421897888,0.1669365018606186,0.7651039958000183,291.48394775390625,291.1499938964844,265.7994079589844,264.1377868652344,280.7430725097656,293.1536865234375,291.4808044433594,1.0,0.4731321036815643,0.9006743431091309,0.9006743431091309,1.0,1.0,-2.427722454071045,1.1014639139175415,1.3262585401535034,0.5469833016395569,0.0,0.0,0.8282730579376221,116.37367248535156,136.0,-2.115756034851074,-26203.08984375,1293.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7888488769531,309.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,35669.8359375,34200.0,0.0,0.0,0.628763735294342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.608949899673462,1.6089736223220823,-2.378669159952551e-05,0.0,0.0006381152779795,0.0,0.0,498.2232055664063,0.0,0.0,0.0,0.8968690037727356,4.0,0.0,1.0
721020,293.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272155761719,0.4130473732948303,0.050000000745058,0.048166561871767,293.18505859375,297.1499938964844,293.1499938964844,0.247483491897583,-4967.13037109375,304.1607666015625,0.8315821290016174,0.3371649384498596,0.3223694264888763,293.151123046875,297.1499938964844,293.1499938964844,0.3938104510307312,-5293.7265625,304.158935546875,0.9442689418792723,0.4894561469554901,0.3436157703399658,292.99053955078125,297.1499938964844,293.1499938964844,0.4987343251705169,-8625.427734375,304.1584167480469,0.9990000128746032,0.6699283719062805,0.5599298477172852,293.15899658203125,297.1499938964844,293.1499938964844,0.1033269688487052,-11725.8681640625,304.1539611816406,0.6589903235435486,0.1657929122447967,0.7614216208457947,291.4171142578125,291.1499938964844,265.873046875,264.1910095214844,280.7747802734375,293.1588439941406,291.41314697265625,1.0,0.4798716306686401,0.8990049362182617,0.8990049362182617,1.0,1.0,-2.443519115447998,1.1090441942214966,1.334474802017212,0.5508572459220886,0.0,0.0,0.7968624830245972,122.55021667480467,154.0,-70.34117126464844,-26048.890625,1338.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1131896972656,309.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,35285.4453125,34200.0,0.0,0.0,0.6222996711730957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5075743198394775,1.507596135139465,-2.178122304030694e-05,0.0,0.0006315550999715,0.0,0.0,422.1224365234375,0.0,0.0,0.0,0.8497444987297058,4.0,0.0,1.0
721080,293.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4272155761719,0.4130473732948303,0.050000000745058,0.048166561871767,293.18505859375,297.1499938964844,293.1499938964844,0.247483491897583,-4967.13037109375,304.1607666015625,0.8315821290016174,0.3371649384498596,0.3223694264888763,293.151123046875,297.1499938964844,293.1499938964844,0.3938104510307312,-5293.7265625,304.158935546875,0.9442689418792723,0.4894561469554901,0.3436157703399658,292.99053955078125,297.1499938964844,293.1499938964844,0.4987343251705169,-8625.427734375,304.1584167480469,0.9990000128746032,0.6699283719062805,0.5599298477172852,293.15899658203125,297.1499938964844,293.1499938964844,0.1033269688487052,-11725.8681640625,304.1539611816406,0.6589903235435486,0.1657929122447967,0.7614216208457947,291.4171142578125,291.1499938964844,265.873046875,264.1910095214844,280.7747802734375,293.1588439941406,291.41314697265625,1.0,0.4798716306686401,0.8990049362182617,0.8990049362182617,1.0,1.0,-2.443519115447998,1.1090441942214966,1.334474802017212,0.5508572459220886,0.0,0.0,0.7968624830245972,122.55021667480467,154.0,-70.34117126464844,-26048.890625,1338.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1131896972656,309.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,35285.4453125,34200.0,0.0,0.0,0.6222996711730957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5075743198394775,1.507596135139465,-2.178122304030694e-05,0.0,0.0006315550999715,0.0,0.0,422.1224365234375,0.0,0.0,0.0,0.8497444987297058,4.0,0.0,1.0
721140,293.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423156738281,0.4051172435283661,0.050000000745058,0.048507384955883,293.1932678222656,297.1499938964844,293.1499938964844,0.2474197894334793,-4968.68115234375,304.1573181152344,0.8167293071746826,0.3346140682697296,0.3203752934932709,293.1584777832031,297.1499938964844,293.1499938964844,0.3956036567687988,-5315.529296875,304.15301513671875,0.9248785376548768,0.4879375696182251,0.3428552150726318,293.03765869140625,297.1499938964844,293.1499938964844,0.5315352082252502,-9102.6064453125,304.1010131835937,0.9990000128746032,0.6644865870475769,0.5895450711250305,293.1654663085937,297.1499938964844,293.1499938964844,0.1033060625195503,-11731.3505859375,304.1526794433594,0.646375834941864,0.1642562299966812,0.7566965222358704,291.33062744140625,291.1499938964844,265.949462890625,264.2459411621094,280.8046569824219,293.165283203125,291.32635498046875,1.0,0.4904884397983551,0.8973354697227478,0.8973354697227478,1.0,1.0,-2.470514297485352,1.1220566034317017,1.3484575748443604,0.5576963424682617,0.0,0.0,0.7784651517868042,132.5083465576172,157.0,-106.65776824951172,-26011.40625,1414.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3626708984375,310.0377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,34910.3046875,33120.0,0.0,0.0,0.6154194474220276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368252754211426,1.4368456602096558,-2.0431403754628263e-05,0.0,0.0006245724507607,0.0,0.0,373.8588562011719,0.0,0.0,0.0,0.8023948669433594,4.0,0.0,1.0
721200,293.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423156738281,0.4051172435283661,0.050000000745058,0.048507384955883,293.1932678222656,297.1499938964844,293.1499938964844,0.2474197894334793,-4968.68115234375,304.1573181152344,0.8167293071746826,0.3346140682697296,0.3203752934932709,293.1584777832031,297.1499938964844,293.1499938964844,0.3956036567687988,-5315.529296875,304.15301513671875,0.9248785376548768,0.4879375696182251,0.3428552150726318,293.03765869140625,297.1499938964844,293.1499938964844,0.5315352082252502,-9102.6064453125,304.1010131835937,0.9990000128746032,0.6644865870475769,0.5895450711250305,293.1654663085937,297.1499938964844,293.1499938964844,0.1033060625195503,-11731.3505859375,304.1526794433594,0.646375834941864,0.1642562299966812,0.7566965222358704,291.33062744140625,291.1499938964844,265.949462890625,264.2459411621094,280.8046569824219,293.165283203125,291.32635498046875,1.0,0.4904884397983551,0.8973354697227478,0.8973354697227478,1.0,1.0,-2.470514297485352,1.1220566034317017,1.3484575748443604,0.5576963424682617,0.0,0.0,0.7784651517868042,132.5083465576172,157.0,-106.65776824951172,-26011.40625,1414.2244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3626708984375,310.0377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,34910.3046875,33120.0,0.0,0.0,0.6154194474220276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368252754211426,1.4368456602096558,-2.0431403754628263e-05,0.0,0.0006245724507607,0.0,0.0,373.8588562011719,0.0,0.0,0.0,0.8023948669433594,4.0,0.0,1.0
721260,293.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.39903324842453,0.050000000745058,0.0487994365394115,293.2010498046875,297.1499938964844,293.1499938964844,0.2472363710403442,-4967.84912109375,304.15533447265625,0.8041625022888184,0.331939548254013,0.3181885480880737,293.16534423828125,297.1499938964844,293.1499938964844,0.397421270608902,-5336.7861328125,304.14923095703125,0.9098556041717528,0.4863324165344238,0.3419812023639679,293.10546875,297.1499938964844,293.1499938964844,0.5612262487411499,-9518.5703125,304.0687866210937,0.9990000128746032,0.653601348400116,0.613785982131958,293.1723327636719,297.1499938964844,293.1499938964844,0.1030249893665313,-11712.431640625,304.15234375,0.636330783367157,0.1624717116355896,0.7503497004508972,291.2418212890625,291.1499938964844,266.0283508300781,264.3023681640625,280.84002685546875,293.1721496582031,291.2396850585937,1.0,0.4982454776763916,0.895061731338501,0.895061731338501,1.0,1.0,-2.488700151443481,1.1306850910186768,1.3580151796340942,0.5624002814292908,0.0,0.0,0.7732308506965637,140.8995819091797,160.0,-103.20509338378906,-25934.49609375,1473.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5308837890625,310.0596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,33496.86328125,33120.0,0.0,0.0,0.6085146069526672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860208988189695,1.386040210723877,-1.9240882465965115e-05,0.0,0.0006175649468787,0.0,0.0,338.46124267578125,0.0,0.0,0.0,0.7917171120643616,4.0,0.0,1.0
721320,293.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.39903324842453,0.050000000745058,0.0487994365394115,293.2010498046875,297.1499938964844,293.1499938964844,0.2472363710403442,-4967.84912109375,304.15533447265625,0.8041625022888184,0.331939548254013,0.3181885480880737,293.16534423828125,297.1499938964844,293.1499938964844,0.397421270608902,-5336.7861328125,304.14923095703125,0.9098556041717528,0.4863324165344238,0.3419812023639679,293.10546875,297.1499938964844,293.1499938964844,0.5612262487411499,-9518.5703125,304.0687866210937,0.9990000128746032,0.653601348400116,0.613785982131958,293.1723327636719,297.1499938964844,293.1499938964844,0.1030249893665313,-11712.431640625,304.15234375,0.636330783367157,0.1624717116355896,0.7503497004508972,291.2418212890625,291.1499938964844,266.0283508300781,264.3023681640625,280.84002685546875,293.1721496582031,291.2396850585937,1.0,0.4982454776763916,0.895061731338501,0.895061731338501,1.0,1.0,-2.488700151443481,1.1306850910186768,1.3580151796340942,0.5624002814292908,0.0,0.0,0.7732308506965637,140.8995819091797,160.0,-103.20509338378906,-25934.49609375,1473.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5308837890625,310.0596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,33496.86328125,33120.0,0.0,0.0,0.6085146069526672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860208988189695,1.386040210723877,-1.9240882465965115e-05,0.0,0.0006175649468787,0.0,0.0,338.46124267578125,0.0,0.0,0.0,0.7917171120643616,4.0,0.0,1.0
721380,293.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.391581267118454,0.050000000745058,0.0491663441061973,293.208251953125,297.1499938964844,293.1499938964844,0.2454761415719986,-4939.6357421875,304.15655517578125,0.7896119356155396,0.3291872143745422,0.3160082697868347,293.1717834472656,297.1499938964844,293.1499938964844,0.3967844843864441,-5329.64404296875,304.1506652832031,0.8944248557090759,0.4846373200416565,0.3411144614219665,293.1611022949219,297.1499938964844,293.1499938964844,0.5630285143852234,-9523.451171875,304.0944519042969,0.987634003162384,0.6433683037757874,0.6120913624763489,293.17828369140625,297.1499938964844,293.1499938964844,0.1021128147840499,-11629.318359375,304.1531066894531,0.6255208253860474,0.1606995910406112,0.7441738247871399,291.2265319824219,291.1499938964844,266.1093139648437,264.3600769042969,280.88690185546875,293.1781005859375,291.2270202636719,1.0,0.5030180811882019,0.8927880525588989,0.8927880525588989,1.0,1.0,-2.4762415885925293,1.1243712902069092,1.3518701791763306,0.5592573285102844,0.0,0.0,0.7648729085922241,150.29571533203125,163.0,-35.106239318847656,-25755.337890625,1496.4227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6119384765625,310.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,33398.546875,33120.0,0.0,0.0,0.6020074486732483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3630799055099487,1.3630987405776978,-1.883567347249481e-05,0.0,0.0006109609967097,0.0,0.0,324.7295227050781,0.0,0.0,0.0,0.7809575796127319,4.0,0.0,1.0
721440,293.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.391581267118454,0.050000000745058,0.0491663441061973,293.208251953125,297.1499938964844,293.1499938964844,0.2454761415719986,-4939.6357421875,304.15655517578125,0.7896119356155396,0.3291872143745422,0.3160082697868347,293.1717834472656,297.1499938964844,293.1499938964844,0.3967844843864441,-5329.64404296875,304.1506652832031,0.8944248557090759,0.4846373200416565,0.3411144614219665,293.1611022949219,297.1499938964844,293.1499938964844,0.5630285143852234,-9523.451171875,304.0944519042969,0.987634003162384,0.6433683037757874,0.6120913624763489,293.17828369140625,297.1499938964844,293.1499938964844,0.1021128147840499,-11629.318359375,304.1531066894531,0.6255208253860474,0.1606995910406112,0.7441738247871399,291.2265319824219,291.1499938964844,266.1093139648437,264.3600769042969,280.88690185546875,293.1781005859375,291.2270202636719,1.0,0.5030180811882019,0.8927880525588989,0.8927880525588989,1.0,1.0,-2.4762415885925293,1.1243712902069092,1.3518701791763306,0.5592573285102844,0.0,0.0,0.7648729085922241,150.29571533203125,163.0,-35.106239318847656,-25755.337890625,1496.4227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6119384765625,310.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,33398.546875,33120.0,0.0,0.0,0.6020074486732483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3630799055099487,1.3630987405776978,-1.883567347249481e-05,0.0,0.0006109609967097,0.0,0.0,324.7295227050781,0.0,0.0,0.0,0.7809575796127319,4.0,0.0,1.0
721500,293.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22955322265625,0.3882533609867096,0.050000000745058,0.0493247061967849,293.2119445800781,297.1499938964844,293.1499938964844,0.2442787438631057,-4920.1640625,304.15753173828125,0.7835542559623718,0.3277221918106079,0.3148293197154999,293.1751708984375,297.1499938964844,293.1499938964844,0.3959898054599762,-5320.75537109375,304.1519775390625,0.8882390260696411,0.4836936593055725,0.3406089544296264,293.17584228515625,297.1499938964844,293.1499938964844,0.5603863596916199,-9479.904296875,304.1092529296875,0.9809004664421082,0.6403296589851379,0.6088573336601257,293.1810302734375,297.1499938964844,293.1499938964844,0.1015444248914718,-11576.5341796875,304.153564453125,0.6209844946861267,0.1598028987646103,0.7409825921058655,291.2303771972656,291.1499938964844,266.1504821777344,264.3893127441406,280.9115905761719,293.1808776855469,291.23052978515625,1.0,0.5044861435890198,0.8916511535644531,0.8916511535644531,1.0,1.0,-2.4665005207061768,1.1195422410964966,1.3469581604003906,0.5566182136535645,0.0,0.0,0.7591112852096558,154.20228576660156,163.0,-15.556581497192385,-25616.40234375,1500.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6479797363281,310.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,33449.06640625,32040.0,0.0,0.0,0.5986872315406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3474678993225098,1.3474864959716797,-1.8590128092910163e-05,0.0,0.0006075914134271,0.0,0.0,315.9396057128906,0.0,0.0,0.0,0.7588832378387451,4.0,0.0,1.0
721560,293.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21649169921875,0.3854990005493164,0.050000000745058,0.0494572967290878,293.2156677246094,297.1499938964844,293.1499938964844,0.2434787154197693,-4907.69189453125,304.1576232910156,0.7784425020217896,0.3262095749378204,0.3135672211647033,293.1785583496094,297.1499938964844,293.1499938964844,0.3958694040775299,-5319.70458984375,304.1518249511719,0.8831416964530945,0.4827121794223785,0.3400442898273468,293.1860656738281,297.1499938964844,293.1499938964844,0.559582531452179,-9463.48046875,304.1180725097656,0.975251853466034,0.6379919648170471,0.6064938306808472,293.1836242675781,297.1499938964844,293.1499938964844,0.1011418476700782,-11540.912109375,304.1536560058594,0.6170369386672974,0.1589002162218094,0.7376103401184082,291.2117919921875,291.1499938964844,266.19207763671875,264.4188232421875,280.9360046386719,293.1834716796875,291.2109680175781,1.0,0.5056161880493164,0.8906056880950928,0.8906056880950928,1.0,1.0,-2.457573413848877,1.1151148080825806,1.3424584865570068,0.5542032122612,0.0,0.0,0.7567574977874756,157.44918823242188,166.0,-31.321510314941406,-25398.326171875,1502.3145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69891357421875,310.08746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32519.5703125,32040.0,0.0,0.0,0.5951325297355652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316189885139465,1.316207766532898,-1.7874001059681177e-05,0.0,0.0006039838772267,0.0,0.0,296.078369140625,0.0,0.0,0.0,0.7575713396072388,4.0,0.0,1.0
721620,293.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.3811683356761932,0.050000000745058,0.0496753081679344,293.2228698730469,297.1499938964844,293.1499938964844,0.240718737244606,-4862.73974609375,304.15966796875,0.7699142098426819,0.3230823874473572,0.3108866214752197,293.18505859375,297.1499938964844,293.1499938964844,0.3938711583614349,-5297.54443359375,304.154541015625,0.8748999238014221,0.4806691110134125,0.3388192355632782,293.1997985839844,297.1499938964844,293.1499938964844,0.5565275549888611,-9412.81640625,304.1336364746094,0.96590656042099,0.6342790722846985,0.6029925346374512,293.1883239746094,297.1499938964844,293.1499938964844,0.0998796448111534,-11423.3515625,304.154541015625,0.6100206971168518,0.1570951789617538,0.7306134700775146,291.22119140625,291.1499938964844,266.2762756347656,264.4784240722656,280.98486328125,293.18817138671875,291.2215576171875,1.0,0.507165253162384,0.8885146975517273,0.8885146975517273,1.0,1.0,-2.4405300617218018,1.1066505908966064,1.333879470825195,0.5496038794517517,0.0,0.0,0.7467846274375916,162.7154998779297,169.0,1.1733253002166748,-25162.62109375,1502.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7861328125,310.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,32372.78125,32040.0,0.0,0.0,0.5878814458847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887707948684692,1.2887881994247437,-1.7407071936759166e-05,0.0,0.0005966249736957,0.0,0.0,281.1116027832031,0.0,0.0,0.0,0.7447294592857361,4.0,0.0,1.0
721680,293.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.3811683356761932,0.050000000745058,0.0496753081679344,293.2228698730469,297.1499938964844,293.1499938964844,0.240718737244606,-4862.73974609375,304.15966796875,0.7699142098426819,0.3230823874473572,0.3108866214752197,293.18505859375,297.1499938964844,293.1499938964844,0.3938711583614349,-5297.54443359375,304.154541015625,0.8748999238014221,0.4806691110134125,0.3388192355632782,293.1997985839844,297.1499938964844,293.1499938964844,0.5565275549888611,-9412.81640625,304.1336364746094,0.96590656042099,0.6342790722846985,0.6029925346374512,293.1883239746094,297.1499938964844,293.1499938964844,0.0998796448111534,-11423.3515625,304.154541015625,0.6100206971168518,0.1570951789617538,0.7306134700775146,291.22119140625,291.1499938964844,266.2762756347656,264.4784240722656,280.98486328125,293.18817138671875,291.2215576171875,1.0,0.507165253162384,0.8885146975517273,0.8885146975517273,1.0,1.0,-2.4405300617218018,1.1066505908966064,1.333879470825195,0.5496038794517517,0.0,0.0,0.7467846274375916,162.7154998779297,169.0,1.1733253002166748,-25162.62109375,1502.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7861328125,310.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,32372.78125,32040.0,0.0,0.0,0.5878814458847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887707948684692,1.2887881994247437,-1.7407071936759166e-05,0.0,0.0005966249736957,0.0,0.0,281.1116027832031,0.0,0.0,0.0,0.7447294592857361,4.0,0.0,1.0
721740,293.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.3777419924736023,0.050000000745058,0.0498567782342433,293.229736328125,297.1499938964844,293.1499938964844,0.2378787547349929,-4816.64697265625,304.1611633300781,0.7626881003379822,0.319843977689743,0.3080554902553558,293.1911926269531,297.1499938964844,293.1499938964844,0.3918133080005646,-5275.0751953125,304.15643310546875,0.8681485652923584,0.4785379767417907,0.3374984860420227,293.2095031738281,297.1499938964844,293.1499938964844,0.5537797212600708,-9369.9951171875,304.1435546875,0.9579669833183287,0.6310476660728455,0.6000856757164001,293.19244384765625,297.1499938964844,293.1499938964844,0.0986150205135345,-11305.7666015625,304.1551208496094,0.6036854982376099,0.1552841514348983,0.7234150767326355,291.2275695800781,291.1499938964844,266.3616027832031,264.5386962890625,281.0339660644531,293.1923522949219,291.2277526855469,1.0,0.5081036686897278,0.8864237070083618,0.8864237070083618,1.0,1.0,-2.4236202239990234,1.0982470512390137,1.3253730535507202,0.54505455493927,0.0,0.0,0.7359760403633118,167.01651000976562,172.0,6.038931846618652,-24885.240234375,1498.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8570556640625,310.1264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,32382.767578125,30960.0,0.0,0.0,0.5804809927940369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257056713104248,1.2570736408233645,-1.691904617473483e-05,0.0,0.0005891143810003,0.0,0.0,264.9460754394531,0.0,0.0,0.0,0.7155182957649231,4.0,0.0,1.0
721800,293.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.3777419924736023,0.050000000745058,0.0498567782342433,293.229736328125,297.1499938964844,293.1499938964844,0.2378787547349929,-4816.64697265625,304.1611633300781,0.7626881003379822,0.319843977689743,0.3080554902553558,293.1911926269531,297.1499938964844,293.1499938964844,0.3918133080005646,-5275.0751953125,304.15643310546875,0.8681485652923584,0.4785379767417907,0.3374984860420227,293.2095031738281,297.1499938964844,293.1499938964844,0.5537797212600708,-9369.9951171875,304.1435546875,0.9579669833183287,0.6310476660728455,0.6000856757164001,293.19244384765625,297.1499938964844,293.1499938964844,0.0986150205135345,-11305.7666015625,304.1551208496094,0.6036854982376099,0.1552841514348983,0.7234150767326355,291.2275695800781,291.1499938964844,266.3616027832031,264.5386962890625,281.0339660644531,293.1923522949219,291.2277526855469,1.0,0.5081036686897278,0.8864237070083618,0.8864237070083618,1.0,1.0,-2.4236202239990234,1.0982470512390137,1.3253730535507202,0.54505455493927,0.0,0.0,0.7359760403633118,167.01651000976562,172.0,6.038931846618652,-24885.240234375,1498.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8570556640625,310.1264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,32382.767578125,30960.0,0.0,0.0,0.5804809927940369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257056713104248,1.2570736408233645,-1.691904617473483e-05,0.0,0.0005891143810003,0.0,0.0,264.9460754394531,0.0,0.0,0.0,0.7155182957649231,4.0,0.0,1.0
721860,294.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096252441406,0.374822735786438,0.050000000745058,0.0500182174146175,293.2362060546875,297.1499938964844,293.1499938964844,0.2353934198617935,-4776.82568359375,304.16168212890625,0.7562013268470764,0.316514641046524,0.3051142692565918,293.1968078613281,297.1499938964844,293.1499938964844,0.3904110789299011,-5260.265625,304.1567687988281,0.8622444868087769,0.4763530492782593,0.3361208438873291,293.2172241210937,297.1499938964844,293.1499938964844,0.5519892573356628,-9342.9140625,304.1488342285156,0.95075261592865,0.6279734373092651,0.5973587036132812,293.1961364746094,297.1499938964844,293.1499938964844,0.0975162014365196,-11205.216796875,304.1552734375,0.5977717638015747,0.1534629762172699,0.716074526309967,291.2110595703125,291.1499938964844,266.4477233886719,264.5994567871094,281.08306884765625,293.1960144042969,291.2117919921875,1.0,0.5086815357208252,0.8845979571342468,0.8845979571342468,1.0,1.0,-2.40653133392334,1.0897756814956665,1.3167555332183838,0.5404924154281616,0.0,0.0,0.7296911478042603,170.78216552734375,175.0,-3.702465057373047,-24550.15234375,1491.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9447021484375,310.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,31273.0859375,30960.0,0.0,0.0,0.5725937485694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2154674530029297,1.215483546257019,-1.6043655705288984e-05,0.0,0.0005811098380945,0.0,0.0,241.99513244628903,0.0,0.0,0.0,0.7091871500015259,4.0,0.0,1.0
721920,294.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096252441406,0.374822735786438,0.050000000745058,0.0500182174146175,293.2362060546875,297.1499938964844,293.1499938964844,0.2353934198617935,-4776.82568359375,304.16168212890625,0.7562013268470764,0.316514641046524,0.3051142692565918,293.1968078613281,297.1499938964844,293.1499938964844,0.3904110789299011,-5260.265625,304.1567687988281,0.8622444868087769,0.4763530492782593,0.3361208438873291,293.2172241210937,297.1499938964844,293.1499938964844,0.5519892573356628,-9342.9140625,304.1488342285156,0.95075261592865,0.6279734373092651,0.5973587036132812,293.1961364746094,297.1499938964844,293.1499938964844,0.0975162014365196,-11205.216796875,304.1552734375,0.5977717638015747,0.1534629762172699,0.716074526309967,291.2110595703125,291.1499938964844,266.4477233886719,264.5994567871094,281.08306884765625,293.1960144042969,291.2117919921875,1.0,0.5086815357208252,0.8845979571342468,0.8845979571342468,1.0,1.0,-2.40653133392334,1.0897756814956665,1.3167555332183838,0.5404924154281616,0.0,0.0,0.7296911478042603,170.78216552734375,175.0,-3.702465057373047,-24550.15234375,1491.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9447021484375,310.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,31273.0859375,30960.0,0.0,0.0,0.5725937485694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2154674530029297,1.215483546257019,-1.6043655705288984e-05,0.0,0.0005811098380945,0.0,0.0,241.99513244628903,0.0,0.0,0.0,0.7091871500015259,4.0,0.0,1.0
721980,294.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.3722034990787506,0.050000000745058,0.0501688197255134,293.2423400878906,297.1499938964844,293.1499938964844,0.2323188036680221,-4726.7958984375,304.16290283203125,0.7501500248908997,0.3130852878093719,0.3020695447921753,293.2021484375,297.1499938964844,293.1499938964844,0.3881068825721741,-5235.26416015625,304.1583251953125,0.8568336367607117,0.4740836322307586,0.334681749343872,293.2240295410156,297.1499938964844,293.1499938964844,0.5489171147346497,-9298.767578125,304.1542663574219,0.94390207529068,0.6248862147331238,0.5946400165557861,293.1994323730469,297.1499938964844,293.1499938964844,0.0961970165371894,-11082.1376953125,304.1557006835937,0.5920637249946594,0.1516224890947342,0.7086058855056763,291.2189636230469,291.1499938964844,266.5342712402344,264.6604309082031,281.1324157714844,293.1993408203125,291.2190856933594,1.0,0.5090373754501343,0.8827721476554871,0.8827721476554871,1.0,1.0,-2.389087677001953,1.0811299085617063,1.3079577684402466,0.5358524322509766,0.0,0.0,0.7198429703712463,174.2525177001953,178.0,4.587212562561035,-24271.638671875,1483.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0047302246094,310.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,31267.3671875,30960.0,0.0,0.0,0.5646882653236389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1867611408233645,1.1867767572402954,-1.5623609215253964e-05,0.0,0.0005730868433602,0.0,0.0,228.7881622314453,0.0,0.0,0.0,0.6964055299758911,4.0,0.0,1.0
722040,294.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.3722034990787506,0.050000000745058,0.0501688197255134,293.2423400878906,297.1499938964844,293.1499938964844,0.2323188036680221,-4726.7958984375,304.16290283203125,0.7501500248908997,0.3130852878093719,0.3020695447921753,293.2021484375,297.1499938964844,293.1499938964844,0.3881068825721741,-5235.26416015625,304.1583251953125,0.8568336367607117,0.4740836322307586,0.334681749343872,293.2240295410156,297.1499938964844,293.1499938964844,0.5489171147346497,-9298.767578125,304.1542663574219,0.94390207529068,0.6248862147331238,0.5946400165557861,293.1994323730469,297.1499938964844,293.1499938964844,0.0961970165371894,-11082.1376953125,304.1557006835937,0.5920637249946594,0.1516224890947342,0.7086058855056763,291.2189636230469,291.1499938964844,266.5342712402344,264.6604309082031,281.1324157714844,293.1993408203125,291.2190856933594,1.0,0.5090373754501343,0.8827721476554871,0.8827721476554871,1.0,1.0,-2.389087677001953,1.0811299085617063,1.3079577684402466,0.5358524322509766,0.0,0.0,0.7198429703712463,174.2525177001953,178.0,4.587212562561035,-24271.638671875,1483.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0047302246094,310.1174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,31267.3671875,30960.0,0.0,0.0,0.5646882653236389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1867611408233645,1.1867767572402954,-1.5623609215253964e-05,0.0,0.0005730868433602,0.0,0.0,228.7881622314453,0.0,0.0,0.0,0.6964055299758911,4.0,0.0,1.0
722100,294.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.3709714412689209,0.050000000745058,0.0502416528761386,293.24530029296875,297.1499938964844,293.1499938964844,0.2307866066694259,-4701.89404296875,304.163330078125,0.7472358345985413,0.3113344013690948,0.3005096912384033,293.2047119140625,297.1499938964844,293.1499938964844,0.3869819343090057,-5223.1435546875,304.1588439941406,0.8542546033859253,0.4729212820529938,0.3339396715164184,293.2271728515625,297.1499938964844,293.1499938964844,0.5473981499671936,-9277.4013671875,304.1562194824219,0.9405606985092164,0.6233294010162354,0.5932658910751343,293.20098876953125,297.1499938964844,293.1499938964844,0.0955457687377929,-11021.4912109375,304.1558532714844,0.5892483592033386,0.150692731142044,0.704818069934845,291.22076416015625,291.1499938964844,266.57763671875,264.69097900390625,281.1571655273437,293.2008972167969,291.2208251953125,1.0,0.5091571807861328,0.8818592429161072,0.8818592429161072,1.0,1.0,-2.380208969116211,1.0767297744750977,1.3034790754318235,0.5334964990615845,0.0,0.0,0.714940071105957,175.91879272460938,178.0,4.597124099731445,-24125.072265625,1479.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0284729003906,310.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,31266.298828125,29880.0,0.0,0.0,0.5607157945632935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172305703163147,1.1723212003707886,-1.541628807899542e-05,0.0,0.0005690552061423,0.0,0.0,222.34600830078125,0.0,0.0,0.0,0.6750327944755554,4.0,0.0,1.0
722160,294.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046203613281,0.3697803020477295,0.050000000745058,0.050313327461481,293.2481689453125,297.1499938964844,293.1499938964844,0.2297085374593734,-4684.98876953125,304.1628723144531,0.7443808913230896,0.309563398361206,0.2989278733730316,293.2071533203125,297.1499938964844,293.1499938964844,0.3866251111030578,-5219.90576171875,304.1578674316406,0.8517447113990784,0.4717493951320648,0.3331865966320038,293.2301330566406,297.1499938964844,293.1499938964844,0.5469281673431396,-9271.455078125,304.15594482421875,0.937266767024994,0.621772825717926,0.5918846726417542,293.20245361328125,297.1499938964844,293.1499938964844,0.0950834527611732,-10980.3505859375,304.1556396484375,0.5864487290382385,0.149757370352745,0.7009974718093872,291.1991271972656,291.1499938964844,266.6209716796875,264.72149658203125,281.181884765625,293.2023620605469,291.19805908203125,1.0,0.5092492699623108,0.8809822201728821,0.8809822201728821,1.0,1.0,-2.371241331100464,1.0722888708114624,1.298952341079712,0.5311236381530762,0.0,0.0,0.7137083411216736,177.5528106689453,181.0,-24.28617477416992,-23892.697265625,1474.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0649108886719,310.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,30299.91015625,29880.0,0.0,0.0,0.5565595626831055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144356369972229,1.1443711519241333,-1.4804550119151829e-05,0.0,0.0005648371879942,0.0,0.0,208.00759887695312,0.0,0.0,0.0,0.6752443313598633,4.0,0.0,1.0
722220,294.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.3675002753734588,0.050000000745058,0.0504541434347629,293.25372314453125,297.1499938964844,293.1499938964844,0.2264324575662613,-4631.3935546875,304.1640319824219,0.7388114333152771,0.3059513568878174,0.2956995368003845,293.2118225097656,297.1499938964844,293.1499938964844,0.384114146232605,-5192.626953125,304.1594543457031,0.8468983769416809,0.4693512618541717,0.3316501080989837,293.2356872558594,297.1499938964844,293.1499938964844,0.5435031056404114,-9223.6884765625,304.15966796875,0.930811882019043,0.6186172962188721,0.589101254940033,293.2052307128906,297.1499938964844,293.1499938964844,0.0937082096934318,-10851.595703125,304.1560363769531,0.5808810591697693,0.1478688865900039,0.6932672262191772,291.2080078125,291.1499938964844,266.7074584960937,264.782470703125,281.2313232421875,293.20513916015625,291.2082214355469,1.0,0.5093685984611511,0.8792281746864319,0.8792281746864319,1.0,1.0,-2.3530569076538086,1.063284397125244,1.2897725105285645,0.5263260006904602,0.0,0.0,0.7055248022079468,180.7494659423828,169.0,2.236124992370605,-23643.5546875,1464.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1121826171875,310.0805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,30145.1015625,29880.0,0.0,0.0,0.5483197569847107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1229053735733032,1.1229199171066284,-1.4474204363068566e-05,0.0,0.0005564748425967,0.0,0.0,198.76206970214844,0.0,0.0,0.0,0.6652902364730835,4.0,0.0,1.0
722280,294.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.3675002753734588,0.050000000745058,0.0504541434347629,293.25372314453125,297.1499938964844,293.1499938964844,0.2264324575662613,-4631.3935546875,304.1640319824219,0.7388114333152771,0.3059513568878174,0.2956995368003845,293.2118225097656,297.1499938964844,293.1499938964844,0.384114146232605,-5192.626953125,304.1594543457031,0.8468983769416809,0.4693512618541717,0.3316501080989837,293.2356872558594,297.1499938964844,293.1499938964844,0.5435031056404114,-9223.6884765625,304.15966796875,0.930811882019043,0.6186172962188721,0.589101254940033,293.2052307128906,297.1499938964844,293.1499938964844,0.0937082096934318,-10851.595703125,304.1560363769531,0.5808810591697693,0.1478688865900039,0.6932672262191772,291.2080078125,291.1499938964844,266.7074584960937,264.782470703125,281.2313232421875,293.20513916015625,291.2082214355469,1.0,0.5093685984611511,0.8792281746864319,0.8792281746864319,1.0,1.0,-2.3530569076538086,1.063284397125244,1.2897725105285645,0.5263260006904602,0.0,0.0,0.7055248022079468,180.7494659423828,169.0,2.236124992370605,-23643.5546875,1464.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1121826171875,310.0805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,30145.1015625,29880.0,0.0,0.0,0.5483197569847107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1229053735733032,1.1229199171066284,-1.4474204363068566e-05,0.0,0.0005564748425967,0.0,0.0,198.76206970214844,0.0,0.0,0.0,0.6652902364730835,4.0,0.0,1.0
722340,294.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.3688024878501892,0.050000000745058,0.050373587757349,293.2588195800781,297.1499938964844,293.1499938964844,0.2229585945606231,-4574.498046875,304.1651611328125,0.7377778887748718,0.3022882640361786,0.2921720445156097,293.2160949707031,297.1499938964844,293.1499938964844,0.3814240396022796,-5163.525390625,304.1607666015625,0.8475003242492676,0.4669224619865417,0.3299044966697693,293.2406921386719,297.1499938964844,293.1499938964844,0.5398614406585693,-9173.59765625,304.1625061035156,0.9316376447677612,0.6154276728630066,0.5860351324081421,293.2075500488281,297.1499938964844,293.1499938964844,0.0921812951564788,-10708.8349609375,304.1565856933594,0.5796476602554321,0.1459958106279373,0.6844233274459839,291.2137451171875,291.1499938964844,266.7933959960937,264.8431091308594,281.28143310546875,293.2074890136719,291.2139587402344,1.0,0.5047630667686462,0.8774741291999817,0.8774741291999817,1.0,1.0,-2.3323211669921875,1.053032159805298,1.2792891263961792,0.5209099054336548,0.0,0.0,0.6966670155525208,177.97120666503906,157.0,6.425074577331543,-23335.431640625,1427.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1377868652344,310.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,30147.9140625,28800.0,0.0,0.0,0.5401598811149597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097462773323059,1.097476840019226,-1.4131793250271585e-05,0.0,0.0005481935804709,0.0,0.0,188.5999755859375,0.0,0.0,0.0,0.6392279267311096,4.0,0.0,1.0
722400,294.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.3688024878501892,0.050000000745058,0.050373587757349,293.2588195800781,297.1499938964844,293.1499938964844,0.2229585945606231,-4574.498046875,304.1651611328125,0.7377778887748718,0.3022882640361786,0.2921720445156097,293.2160949707031,297.1499938964844,293.1499938964844,0.3814240396022796,-5163.525390625,304.1607666015625,0.8475003242492676,0.4669224619865417,0.3299044966697693,293.2406921386719,297.1499938964844,293.1499938964844,0.5398614406585693,-9173.59765625,304.1625061035156,0.9316376447677612,0.6154276728630066,0.5860351324081421,293.2075500488281,297.1499938964844,293.1499938964844,0.0921812951564788,-10708.8349609375,304.1565856933594,0.5796476602554321,0.1459958106279373,0.6844233274459839,291.2137451171875,291.1499938964844,266.7933959960937,264.8431091308594,281.28143310546875,293.2074890136719,291.2139587402344,1.0,0.5047630667686462,0.8774741291999817,0.8774741291999817,1.0,1.0,-2.3323211669921875,1.053032159805298,1.2792891263961792,0.5209099054336548,0.0,0.0,0.6966670155525208,177.97120666503906,157.0,6.425074577331543,-23335.431640625,1427.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1377868652344,310.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,30147.9140625,28800.0,0.0,0.0,0.5401598811149597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097462773323059,1.097476840019226,-1.4131793250271585e-05,0.0,0.0005481935804709,0.0,0.0,188.5999755859375,0.0,0.0,0.0,0.6392279267311096,4.0,0.0,1.0
722460,294.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.3725212812423706,0.050000000745058,0.0501514412462711,293.2632751464844,297.1499938964844,293.1499938964844,0.2197523564100265,-4522.3544921875,304.16552734375,0.739744246006012,0.298624038696289,0.2884891331195831,293.2196044921875,297.1499938964844,293.1499938964844,0.3792957067489624,-5140.974609375,304.160888671875,0.8517830967903137,0.4645310342311859,0.3280695974826813,293.2449035644531,297.1499938964844,293.1499938964844,0.5369976758956909,-9135.1318359375,304.1632995605469,0.9373489022254944,0.612275242805481,0.5828461050987244,293.20928955078125,297.1499938964844,293.1499938964844,0.0907434001564979,-10576.01171875,304.1568298339844,0.5813903212547302,0.1441819667816162,0.6751167178153992,291.1978759765625,291.1499938964844,266.8784484863281,264.9032897949219,281.3313293457031,293.2092590332031,291.1989440917969,1.0,0.4976338148117065,0.8757957220077515,0.8757957220077515,1.0,1.0,-2.3104164600372314,1.042220115661621,1.2681963443756104,0.5152020454406738,0.0,0.0,0.6922114491462708,171.3876953125,145.0,-1.0407685041427612,-22968.703125,1374.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1828308105469,310.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,29038.875,28800.0,0.0,0.0,0.5316611528396606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0633740425109863,1.063387393951416,-1.343368330708472e-05,0.0,0.0005395684856921,0.0,0.0,173.16720581054688,0.0,0.0,0.0,0.6362826228141785,4.0,0.0,1.0
722520,294.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.3725212812423706,0.050000000745058,0.0501514412462711,293.2632751464844,297.1499938964844,293.1499938964844,0.2197523564100265,-4522.3544921875,304.16552734375,0.739744246006012,0.298624038696289,0.2884891331195831,293.2196044921875,297.1499938964844,293.1499938964844,0.3792957067489624,-5140.974609375,304.160888671875,0.8517830967903137,0.4645310342311859,0.3280695974826813,293.2449035644531,297.1499938964844,293.1499938964844,0.5369976758956909,-9135.1318359375,304.1632995605469,0.9373489022254944,0.612275242805481,0.5828461050987244,293.20928955078125,297.1499938964844,293.1499938964844,0.0907434001564979,-10576.01171875,304.1568298339844,0.5813903212547302,0.1441819667816162,0.6751167178153992,291.1978759765625,291.1499938964844,266.8784484863281,264.9032897949219,281.3313293457031,293.2092590332031,291.1989440917969,1.0,0.4976338148117065,0.8757957220077515,0.8757957220077515,1.0,1.0,-2.3104164600372314,1.042220115661621,1.2681963443756104,0.5152020454406738,0.0,0.0,0.6922114491462708,171.3876953125,145.0,-1.0407685041427612,-22968.703125,1374.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1828308105469,310.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,29038.875,28800.0,0.0,0.0,0.5316611528396606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0633740425109863,1.063387393951416,-1.343368330708472e-05,0.0,0.0005395684856921,0.0,0.0,173.16720581054688,0.0,0.0,0.0,0.6362826228141785,4.0,0.0,1.0
722580,294.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.3778868317604065,0.050000000745058,0.0498509556055069,293.2673034667969,297.1499938964844,293.1499938964844,0.215968370437622,-4459.93603515625,304.1666259765625,0.7437067627906799,0.2949416041374206,0.2847109735012054,293.2227478027344,297.1499938964844,293.1499938964844,0.3762363791465759,-5107.79541015625,304.1623229980469,0.8585995435714722,0.462133914232254,0.3261774778366089,293.2486877441406,297.1499938964844,293.1499938964844,0.5328322052955627,-9078.2255859375,304.165771484375,0.946159839630127,0.6091033816337585,0.5795700550079346,293.2106018066406,297.1499938964844,293.1499938964844,0.0890757888555526,-10419.8310546875,304.1573181152344,0.5851001739501953,0.1424164623022079,0.6656545400619507,291.20855712890625,291.1499938964844,266.9623107910156,264.9628295898437,281.3808288574219,293.2105712890625,291.2088317871094,1.0,0.4889313578605652,0.8741172552108765,0.8741172552108765,1.0,1.0,-2.2879433631896973,1.0311298370361328,1.256813406944275,0.5093710422515869,0.0,0.0,0.6835074424743652,162.70602416992188,133.0,7.445173740386963,-22652.802734375,1314.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.202880859375,309.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.416015625,28800.0,0.0,0.0,0.5232852697372437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0392578840255735,1.0392709970474243,-1.3128147656971125e-05,0.0,0.0005310680135153,0.0,0.0,164.44729614257812,0.0,0.0,0.0,0.6258851289749146,4.0,0.0,1.0
