time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722640,294.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.3778868317604065,0.050000000745058,0.0498509556055069,293.2673034667969,297.1499938964844,293.1499938964844,0.215968370437622,-4459.93603515625,304.1666259765625,0.7437067627906799,0.2949416041374206,0.2847109735012054,293.2227478027344,297.1499938964844,293.1499938964844,0.3762363791465759,-5107.79541015625,304.1623229980469,0.8585995435714722,0.462133914232254,0.3261774778366089,293.2486877441406,297.1499938964844,293.1499938964844,0.5328322052955627,-9078.2255859375,304.165771484375,0.946159839630127,0.6091033816337585,0.5795700550079346,293.2106018066406,297.1499938964844,293.1499938964844,0.0890757888555526,-10419.8310546875,304.1573181152344,0.5851001739501953,0.1424164623022079,0.6656545400619507,291.20855712890625,291.1499938964844,266.9623107910156,264.9628295898437,281.3808288574219,293.2105712890625,291.2088317871094,1.0,0.4889313578605652,0.8741172552108765,0.8741172552108765,1.0,1.0,-2.2879433631896973,1.0311298370361328,1.256813406944275,0.5093710422515869,0.0,0.0,0.6835074424743652,162.70602416992188,133.0,7.445173740386963,-22652.802734375,1314.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.202880859375,309.99395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.416015625,28800.0,0.0,0.0,0.5232852697372437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0392578840255735,1.0392709970474243,-1.3128147656971125e-05,0.0,0.0005310680135153,0.0,0.0,164.44729614257812,0.0,0.0,0.0,0.6258851289749146,4.0,0.0,1.0
722700,294.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.3810825645923614,0.050000000745058,0.0496821664273738,293.2691345214844,297.1499938964844,293.1499938964844,0.2140947133302688,-4429.02490234375,304.1670227050781,0.746311366558075,0.2930916249752044,0.2827943861484527,293.2241516113281,297.1499938964844,293.1499938964844,0.3747494220733642,-5091.74560546875,304.16278076171875,0.862821638584137,0.4609346389770508,0.3252157568931579,293.2504272460937,297.1499938964844,293.1499938964844,0.5308007001876831,-9050.681640625,304.1665954589844,0.951414942741394,0.6075147390365601,0.5779077410697937,293.21112060546875,297.1499938964844,293.1499938964844,0.0882540866732597,-10343.1044921875,304.157470703125,0.5875397324562073,0.1415471881628036,0.6608966588973999,291.2115478515625,291.1499938964844,267.0036926269531,264.9923095703125,281.4053649902344,293.2110900878906,291.21173095703125,1.0,0.4841742515563965,0.873278021812439,0.873278021812439,1.0,1.0,-2.27657151222229,1.0255180597305298,1.2510534524917605,0.5064302682876587,0.0,0.0,0.6790973544120789,157.86973571777344,133.0,7.609836578369141,-22489.380859375,1282.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2090759277344,309.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,29051.818359375,27720.0,0.0,0.0,0.5191106796264648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026971697807312,1.026984691619873,-1.2974534001841675e-05,0.0,0.000526831310708,0.0,0.0,160.1260986328125,0.0,0.0,0.0,0.6056358814239502,4.0,0.0,1.0
722760,294.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19512939453125,0.3845812678337097,0.050000000745058,0.0495052859187126,293.2709045410156,297.1499938964844,293.1499938964844,0.2126863151788711,-4406.421875,304.1664733886719,0.7492947578430176,0.2912370562553406,0.280863881111145,293.2254333496094,297.1499938964844,293.1499938964844,0.3740788102149963,-5085.18896484375,304.1616516113281,0.8675459027290344,0.4597411155700683,0.3242486715316772,293.2519836425781,297.1499938964844,293.1499938964844,0.5298943519592285,-9039.60546875,304.1651916503906,0.9570926427841188,0.605934739112854,0.5762384533882141,293.2115478515625,297.1499938964844,293.1499938964844,0.087627425789833,-10286.6328125,304.1572570800781,0.5903112292289734,0.140685424208641,0.6561327576637268,291.189208984375,291.1499938964844,267.04461669921875,265.02154541015625,281.4296875,293.2115173339844,291.1879577636719,1.0,0.4792208075523376,0.872501015663147,0.872501015663147,1.0,1.0,-2.265150785446167,1.0198872089385986,1.245263695716858,0.5034884810447693,0.0,0.0,0.678570568561554,152.81834411621094,121.0,-23.92797470092773,-22236.935546875,1249.5550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2304077148437,309.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,28083.55078125,27720.0,0.0,0.0,0.5147597193717957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0019527673721311,1.0019651651382446,-1.2447311746655032e-05,0.0,0.0005224156775511,0.0,0.0,149.589111328125,0.0,0.0,0.0,0.6071257591247559,4.0,0.0,1.0
722820,294.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20037841796875,0.3923222124576568,0.050000000745058,0.049133863300085,293.27423095703125,297.1499938964844,293.1499938964844,0.2087582498788833,-4341.1240234375,304.16754150390625,0.7564258575439453,0.2875017523765564,0.27696493268013,293.22784423828125,297.1499938964844,293.1499938964844,0.3708513081073761,-5050.04638671875,304.16314697265625,0.8785265684127808,0.4573419392108917,0.3223031759262085,293.2549133300781,297.1499938964844,293.1499938964844,0.525485098361969,-8979.359375,304.16748046875,0.9694193005561828,0.6027591228485107,0.5728878378868103,293.2122802734375,297.1499938964844,293.1499938964844,0.0859242901206016,-10127.21484375,304.1576843261719,0.5968002676963806,0.1389804929494857,0.6466107368469238,291.2017822265625,291.1499938964844,267.1250915527344,265.07928466796875,281.4779052734375,293.2124938964844,291.2020874023437,1.0,0.4688349068164825,0.8709469437599182,0.8709469437599182,1.0,1.0,-2.242222547531128,1.0085817575454712,1.2336409091949463,0.4976061582565307,0.0,0.0,0.6709849238395691,142.24899291992188,109.0,5.758331298828125,-21963.763671875,1183.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24932861328125,309.9164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,27945.533203125,27720.0,0.0,0.0,0.5061995387077332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842292070388794,0.9842413663864136,-1.2202333891764283e-05,0.0,0.0005137281841598,0.0,0.0,143.49879455566406,0.0,0.0,0.0,0.5990028977394104,4.0,0.0,1.0
722880,294.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20037841796875,0.3923222124576568,0.050000000745058,0.049133863300085,293.27423095703125,297.1499938964844,293.1499938964844,0.2087582498788833,-4341.1240234375,304.16754150390625,0.7564258575439453,0.2875017523765564,0.27696493268013,293.22784423828125,297.1499938964844,293.1499938964844,0.3708513081073761,-5050.04638671875,304.16314697265625,0.8785265684127808,0.4573419392108917,0.3223031759262085,293.2549133300781,297.1499938964844,293.1499938964844,0.525485098361969,-8979.359375,304.16748046875,0.9694193005561828,0.6027591228485107,0.5728878378868103,293.2122802734375,297.1499938964844,293.1499938964844,0.0859242901206016,-10127.21484375,304.1576843261719,0.5968002676963806,0.1389804929494857,0.6466107368469238,291.2017822265625,291.1499938964844,267.1250915527344,265.07928466796875,281.4779052734375,293.2124938964844,291.2020874023437,1.0,0.4688349068164825,0.8709469437599182,0.8709469437599182,1.0,1.0,-2.242222547531128,1.0085817575454712,1.2336409091949463,0.4976061582565307,0.0,0.0,0.6709849238395691,142.24899291992188,109.0,5.758331298828125,-21963.763671875,1183.341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24932861328125,309.9164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,27945.533203125,27720.0,0.0,0.0,0.5061995387077332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842292070388794,0.9842413663864136,-1.2202333891764283e-05,0.0,0.0005137281841598,0.0,0.0,143.49879455566406,0.0,0.0,0.0,0.5990028977394104,4.0,0.0,1.0
722940,294.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.4001574516296386,0.050000000745058,0.0487480051815509,293.2773132324219,297.1499938964844,293.1499938964844,0.2049344629049301,-4277.58056640625,304.1680603027344,0.7651997804641724,0.2837261259555816,0.2730122208595276,293.2300720214844,297.1499938964844,293.1499938964844,0.3678164482116699,-5017.26904296875,304.163818359375,0.8915975689888,0.4549178183078766,0.3203268051147461,293.25762939453125,297.1499938964844,293.1499938964844,0.521323025226593,-8923.107421875,304.1685791015625,0.9824936985969543,0.5995495915412903,0.5694853067398071,293.2128295898437,297.1499938964844,293.1499938964844,0.0842795968055725,-9974.208984375,304.1578674316406,0.6044787764549255,0.1372912675142288,0.6370952725410461,291.2071533203125,291.1499938964844,267.2033386230469,265.1358642578125,281.525634765625,293.2138671875,291.2073059082031,1.0,0.4579447507858276,0.8693929314613342,0.8693929314613342,1.0,1.0,-2.219121217727661,0.9971891045570374,1.2219321727752686,0.4917101263999939,0.0,0.0,0.6629931330680847,131.2987060546875,97.0,6.700850963592529,-21642.314453125,1116.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2501220703125,309.87408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,27943.505859375,26640.0,0.0,0.0,0.4977888166904449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620355367660522,0.962047517299652,-1.1939576324948575e-05,0.0,0.0005051923799328,0.0,0.0,136.46205139160156,0.0,0.0,0.0,0.5746818780899048,4.0,0.0,1.0
723000,294.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.4001574516296386,0.050000000745058,0.0487480051815509,293.2773132324219,297.1499938964844,293.1499938964844,0.2049344629049301,-4277.58056640625,304.1680603027344,0.7651997804641724,0.2837261259555816,0.2730122208595276,293.2300720214844,297.1499938964844,293.1499938964844,0.3678164482116699,-5017.26904296875,304.163818359375,0.8915975689888,0.4549178183078766,0.3203268051147461,293.25762939453125,297.1499938964844,293.1499938964844,0.521323025226593,-8923.107421875,304.1685791015625,0.9824936985969543,0.5995495915412903,0.5694853067398071,293.2128295898437,297.1499938964844,293.1499938964844,0.0842795968055725,-9974.208984375,304.1578674316406,0.6044787764549255,0.1372912675142288,0.6370952725410461,291.2071533203125,291.1499938964844,267.2033386230469,265.1358642578125,281.525634765625,293.2138671875,291.2073059082031,1.0,0.4579447507858276,0.8693929314613342,0.8693929314613342,1.0,1.0,-2.219121217727661,0.9971891045570374,1.2219321727752686,0.4917101263999939,0.0,0.0,0.6629931330680847,131.2987060546875,97.0,6.700850963592529,-21642.314453125,1116.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2501220703125,309.87408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,27943.505859375,26640.0,0.0,0.0,0.4977888166904449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9620355367660522,0.962047517299652,-1.1939576324948575e-05,0.0,0.0005051923799328,0.0,0.0,136.46205139160156,0.0,0.0,0.0,0.5746818780899048,4.0,0.0,1.0
723060,294.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.4086207747459411,0.050000000745058,0.0483537353575229,293.2802124023437,297.1499938964844,293.1499938964844,0.2014960944652557,-4220.78271484375,304.1678771972656,0.7759026288986206,0.2799165248870849,0.2690174281597137,293.2320251464844,297.1499938964844,293.1499938964844,0.3655091524124145,-4992.8759765625,304.1632385253906,0.9071048498153688,0.4524945318698883,0.3183415532112121,293.2599792480469,297.1499938964844,293.1499938964844,0.518172025680542,-8881.494140625,304.1678771972656,0.995790421962738,0.5963470935821533,0.566074013710022,293.2132263183594,297.1499938964844,293.1499938964844,0.0828063860535621,-9839.17578125,304.1577453613281,0.6133550405502319,0.1356169879436493,0.6276037693023682,291.1886291503906,291.1499938964844,267.279052734375,265.1911315917969,281.5722961425781,293.215087890625,291.1899108886719,1.0,0.4466543197631836,0.8679133057594299,0.8679133057594299,1.0,1.0,-2.195967197418213,0.9857746958732604,1.2101925611495972,0.4858385026454925,0.0,0.0,0.6600132584571838,120.13176727294922,85.0,-1.8518128395080569,-21279.6484375,1050.5340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.269287109375,309.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,26824.029296875,26640.0,0.0,0.0,0.4891491532325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334728121757508,0.9334841966629028,-1.1357637049513867e-05,0.0,0.0004964242107234,0.0,0.0,125.65046691894533,0.0,0.0,0.0,0.5740933418273926,4.0,0.0,1.0
723120,294.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.4086207747459411,0.050000000745058,0.0483537353575229,293.2802124023437,297.1499938964844,293.1499938964844,0.2014960944652557,-4220.78271484375,304.1678771972656,0.7759026288986206,0.2799165248870849,0.2690174281597137,293.2320251464844,297.1499938964844,293.1499938964844,0.3655091524124145,-4992.8759765625,304.1632385253906,0.9071048498153688,0.4524945318698883,0.3183415532112121,293.2599792480469,297.1499938964844,293.1499938964844,0.518172025680542,-8881.494140625,304.1678771972656,0.995790421962738,0.5963470935821533,0.566074013710022,293.2132263183594,297.1499938964844,293.1499938964844,0.0828063860535621,-9839.17578125,304.1577453613281,0.6133550405502319,0.1356169879436493,0.6276037693023682,291.1886291503906,291.1499938964844,267.279052734375,265.1911315917969,281.5722961425781,293.215087890625,291.1899108886719,1.0,0.4466543197631836,0.8679133057594299,0.8679133057594299,1.0,1.0,-2.195967197418213,0.9857746958732604,1.2101925611495972,0.4858385026454925,0.0,0.0,0.6600132584571838,120.13176727294922,85.0,-1.8518128395080569,-21279.6484375,1050.5340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.269287109375,309.8212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,26824.029296875,26640.0,0.0,0.0,0.4891491532325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334728121757508,0.9334841966629028,-1.1357637049513867e-05,0.0,0.0004964242107234,0.0,0.0,125.65046691894533,0.0,0.0,0.0,0.5740933418273926,4.0,0.0,1.0
723180,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.4165748357772827,0.050000000745058,0.0480365753173828,293.28271484375,297.1499938964844,293.1499938964844,0.1973896473646164,-4151.57080078125,304.16876220703125,0.7853469848632812,0.2761081457138061,0.2650946676731109,293.23370361328125,297.1499938964844,293.1499938964844,0.3619474470615387,-4953.83984375,304.1647644042969,0.9223577976226808,0.4500771462917328,0.3164200186729431,293.2532653808594,297.1499938964844,293.1499938964844,0.4984714090824127,-8599.271484375,304.196044921875,0.9990000128746032,0.5948635339736938,0.5479206442832947,293.2132873535156,297.1499938964844,293.1499938964844,0.0811158567667007,-9681.2392578125,304.157958984375,0.6206417083740234,0.1340032070875167,0.6187021732330322,291.21295166015625,291.1499938964844,267.3519287109375,265.2449035644531,281.62451171875,293.2143249511719,291.21502685546875,1.0,0.4342873096466064,0.8664336800575256,0.8664336800575256,1.0,1.0,-2.156091451644897,0.9661858081817628,1.1899056434631348,0.4759968221187591,0.0,0.0,0.6502423286437988,110.57764434814452,73.0,27.7591495513916,-20874.109375,975.0675048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2684936523437,309.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,26876.18359375,26640.0,0.0,0.0,0.4806884229183197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117854833602904,0.9117966294288636,-1.1126418939966244e-05,0.0,0.0004878376494161,0.0,0.0,119.49468231201172,0.0,0.0,0.0,0.5649959444999695,4.0,0.0,1.0
723240,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084045410156,0.4165748357772827,0.050000000745058,0.0480365753173828,293.28271484375,297.1499938964844,293.1499938964844,0.1973896473646164,-4151.57080078125,304.16876220703125,0.7853469848632812,0.2761081457138061,0.2650946676731109,293.23370361328125,297.1499938964844,293.1499938964844,0.3619474470615387,-4953.83984375,304.1647644042969,0.9223577976226808,0.4500771462917328,0.3164200186729431,293.2532653808594,297.1499938964844,293.1499938964844,0.4984714090824127,-8599.271484375,304.196044921875,0.9990000128746032,0.5948635339736938,0.5479206442832947,293.2132873535156,297.1499938964844,293.1499938964844,0.0811158567667007,-9681.2392578125,304.157958984375,0.6206417083740234,0.1340032070875167,0.6187021732330322,291.21295166015625,291.1499938964844,267.3519287109375,265.2449035644531,281.62451171875,293.2143249511719,291.21502685546875,1.0,0.4342873096466064,0.8664336800575256,0.8664336800575256,1.0,1.0,-2.156091451644897,0.9661858081817628,1.1899056434631348,0.4759968221187591,0.0,0.0,0.6502423286437988,110.57764434814452,73.0,27.7591495513916,-20874.109375,975.0675048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2684936523437,309.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,26876.18359375,26640.0,0.0,0.0,0.4806884229183197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117854833602904,0.9117966294288636,-1.1126418939966244e-05,0.0,0.0004878376494161,0.0,0.0,119.49468231201172,0.0,0.0,0.0,0.5649959444999695,4.0,0.0,1.0
723300,294.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2263488769531,0.4208262860774994,0.050000000745058,0.0478897355496883,293.28399658203125,297.1499938964844,293.1499938964844,0.1952570974826812,-4115.42578125,304.1692199707031,0.7901127338409424,0.2741774618625641,0.2631352841854095,293.2345886230469,297.1499938964844,293.1499938964844,0.3599991500377655,-4932.4150390625,304.1656188964844,0.930305004119873,0.4488418698310852,0.3154602646827698,293.23883056640625,297.1499938964844,293.1499938964844,0.483585387468338,-8386.9921875,304.2146911621094,0.9990000128746032,0.5963831543922424,0.5343554615974426,293.2132873535156,297.1499938964844,293.1499938964844,0.0802542716264724,-9600.599609375,304.1580810546875,0.624203085899353,0.13319893181324,0.6143796443939209,291.230712890625,291.1499938964844,267.3871765136719,265.2712097167969,281.65234375,293.2132873535156,291.2323303222656,1.0,0.4275320172309875,0.8656938672065735,0.8656938672065735,1.0,1.0,-2.1309263706207275,0.9538708925247192,1.1770554780960083,0.4697232246398926,0.0,0.0,0.643053412437439,105.97737884521484,73.0,36.02693176269531,-20609.486328125,933.9090576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2842712402344,309.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,26946.82421875,25560.0,0.0,0.0,0.4762803912162781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954606652259827,0.8954715728759766,-1.0963237400574144e-05,0.0,0.0004833640705328,0.0,0.0,115.0709457397461,0.0,0.0,0.0,0.5433371067047119,4.0,0.0,1.0
723360,294.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232666015625,0.425690084695816,0.050000000745058,0.0477387346327304,293.2852783203125,297.1499938964844,293.1499938964844,0.193600133061409,-4087.950927734375,304.1687316894531,0.7954418063163757,0.2722278535366058,0.2611488699913025,293.2354736328125,297.1499938964844,293.1499938964844,0.3589290678501129,-4921.31005859375,304.1647033691406,0.9390078783035278,0.4475976228713989,0.3144837021827698,293.2182006835937,297.1499938964844,293.1499938964844,0.4689104259014129,-8179.04345703125,304.2295837402344,0.9990000128746032,0.5993042588233948,0.520036518573761,293.2133178710937,297.1499938964844,293.1499938964844,0.0795960649847984,-9541.0576171875,304.1578063964844,0.628136932849884,0.1323959082365036,0.6100219488143921,291.2197570800781,291.1499938964844,267.4216003417969,265.2970886230469,281.6809387207031,293.2133178710937,291.2193908691406,1.0,0.4204843044281006,0.8650816082954407,0.8650816082954407,1.0,1.0,-2.104756593704224,0.9410781860351562,1.1636784076690674,0.4632441997528076,0.0,0.0,0.639317512512207,101.249755859375,61.0,4.927303314208984,-20238.638671875,892.2183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3344116210937,309.742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,26025.400390625,25560.0,0.0,0.0,0.4714653789997101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648685812950134,0.8648790121078491,-1.0427841516502667e-05,0.0,0.0004784774500876,0.0,0.0,105.2504653930664,0.0,0.0,0.0,0.5426298975944519,4.0,0.0,1.0
723420,294.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.4377104043960571,0.050000000745058,0.047427337616682,293.2878112792969,297.1499938964844,293.1499938964844,0.1891995519399643,-4012.8427734375,304.1698303222656,0.8079404830932617,0.2682841718196869,0.2571212649345398,293.2371826171875,297.1499938964844,293.1499938964844,0.3548325300216675,-4876.0537109375,304.1666259765625,0.958251178264618,0.4450814425945282,0.3125082552433014,293.16119384765625,297.1499938964844,293.1499938964844,0.4344610571861267,-7688.40185546875,304.26031494140625,0.9990000128746032,0.6090922951698303,0.489186018705368,293.2131042480469,297.1499938964844,293.1499938964844,0.0778386294841766,-9376.93359375,304.1581420898437,0.6374551057815552,0.1308310180902481,0.6013678908348083,291.258544921875,291.1499938964844,267.4877319335937,265.3474426269531,281.73907470703125,293.213134765625,291.2601623535156,1.0,0.4055882692337036,0.8638570308685303,0.8638570308685303,1.0,1.0,-2.0497307777404785,0.914186716079712,1.1355440616607666,0.449743390083313,0.0,0.0,0.6224822402000427,91.50904083251952,79.0,40.31185531616211,-19706.658203125,808.2346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46630859375,309.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,25967.955078125,25560.0,0.0,0.0,0.4611572921276092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286865949630737,0.828696608543396,-1.004275145533029e-05,0.0,0.0004680160491261,0.0,0.0,96.10994720458984,0.0,0.0,0.0,0.5274671316146851,4.0,0.0,1.0
723480,294.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.4377104043960571,0.050000000745058,0.047427337616682,293.2878112792969,297.1499938964844,293.1499938964844,0.1891995519399643,-4012.8427734375,304.1698303222656,0.8079404830932617,0.2682841718196869,0.2571212649345398,293.2371826171875,297.1499938964844,293.1499938964844,0.3548325300216675,-4876.0537109375,304.1666259765625,0.958251178264618,0.4450814425945282,0.3125082552433014,293.16119384765625,297.1499938964844,293.1499938964844,0.4344610571861267,-7688.40185546875,304.26031494140625,0.9990000128746032,0.6090922951698303,0.489186018705368,293.2131042480469,297.1499938964844,293.1499938964844,0.0778386294841766,-9376.93359375,304.1581420898437,0.6374551057815552,0.1308310180902481,0.6013678908348083,291.258544921875,291.1499938964844,267.4877319335937,265.3474426269531,281.73907470703125,293.213134765625,291.2601623535156,1.0,0.4055882692337036,0.8638570308685303,0.8638570308685303,1.0,1.0,-2.0497307777404785,0.914186716079712,1.1355440616607666,0.449743390083313,0.0,0.0,0.6224822402000427,91.50904083251952,79.0,40.31185531616211,-19706.658203125,808.2346801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46630859375,309.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,25967.955078125,25560.0,0.0,0.0,0.4611572921276092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286865949630737,0.828696608543396,-1.004275145533029e-05,0.0,0.0004680160491261,0.0,0.0,96.10994720458984,0.0,0.0,0.0,0.5274671316146851,4.0,0.0,1.0
723540,294.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.4411645233631134,0.050000000745058,0.0473508574068546,293.2908935546875,297.1499938964844,293.1499938964844,0.1856664270162582,-3953.3564453125,304.1690368652344,0.8082001805305481,0.2641689777374267,0.2532121539115906,293.23944091796875,297.1499938964844,293.1499938964844,0.3522341251373291,-4848.45068359375,304.1653137207031,0.9616907835006714,0.4424194693565368,0.3106326758861542,293.1069030761719,297.1499938964844,293.1499938964844,0.4240263104438782,-7554.93994140625,304.2396240234375,0.9990000128746032,0.6198748350143433,0.4812856316566467,293.2129211425781,297.1499938964844,293.1499938964844,0.0766192972660064,-9266.3076171875,304.1574401855469,0.6382706165313721,0.1292728781700134,0.5940415859222412,291.2543640136719,291.1499938964844,267.54998779296875,265.3959045410156,281.78125,293.2129211425781,291.2525329589844,1.0,0.4011074304580688,0.8626324534416199,0.8626324534416199,1.0,1.0,-2.0243732929229736,0.901787519454956,1.1225857734680176,0.4433148801326751,0.0,0.0,0.6080669164657593,88.81372833251953,97.0,-4.006237983703613,-19279.447265625,777.0618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.627685546875,309.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,25919.912109375,24480.0,0.0,0.0,0.449951022863388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7869126796722412,0.7869223356246948,-9.6220537670888e-06,0.0,0.0004566430870909,0.0,0.0,86.33493041992188,0.0,0.0,0.0,0.4961099624633789,4.0,0.0,1.0
723600,294.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.4411645233631134,0.050000000745058,0.0473508574068546,293.2908935546875,297.1499938964844,293.1499938964844,0.1856664270162582,-3953.3564453125,304.1690368652344,0.8082001805305481,0.2641689777374267,0.2532121539115906,293.23944091796875,297.1499938964844,293.1499938964844,0.3522341251373291,-4848.45068359375,304.1653137207031,0.9616907835006714,0.4424194693565368,0.3106326758861542,293.1069030761719,297.1499938964844,293.1499938964844,0.4240263104438782,-7554.93994140625,304.2396240234375,0.9990000128746032,0.6198748350143433,0.4812856316566467,293.2129211425781,297.1499938964844,293.1499938964844,0.0766192972660064,-9266.3076171875,304.1574401855469,0.6382706165313721,0.1292728781700134,0.5940415859222412,291.2543640136719,291.1499938964844,267.54998779296875,265.3959045410156,281.78125,293.2129211425781,291.2525329589844,1.0,0.4011074304580688,0.8626324534416199,0.8626324534416199,1.0,1.0,-2.0243732929229736,0.901787519454956,1.1225857734680176,0.4433148801326751,0.0,0.0,0.6080669164657593,88.81372833251953,97.0,-4.006237983703613,-19279.447265625,777.0618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.627685546875,309.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,25919.912109375,24480.0,0.0,0.0,0.449951022863388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7869126796722412,0.7869223356246948,-9.6220537670888e-06,0.0,0.0004566430870909,0.0,0.0,86.33493041992188,0.0,0.0,0.0,0.4961099624633789,4.0,0.0,1.0
723660,294.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.4363696277141571,0.050000000745058,0.0474589504301548,293.2933959960937,297.1499938964844,293.1499938964844,0.1831325739622116,-3911.837890625,304.1669921875,0.7978608012199402,0.2600884139537811,0.2494478076696396,293.2409362792969,297.1499938964844,293.1499938964844,0.3514887392520904,-4842.15478515625,304.16162109375,0.9520502686500548,0.4398440718650818,0.3088999688625335,293.0893249511719,297.1499938964844,293.1499938964844,0.4350648820400238,-7735.0927734375,304.191162109375,0.9990000128746032,0.6246113777160645,0.4923599660396576,293.2123718261719,297.1499938964844,293.1499938964844,0.0759508237242698,-9210.0791015625,304.1560974121094,0.6316002011299133,0.1277889907360077,0.5877982378005981,291.19482421875,291.1499938964844,267.6101989746094,265.4433288574219,281.8094787597656,293.2123718261719,291.1938781738281,1.0,0.4038878679275512,0.8616679906845093,0.8616679906845093,1.0,1.0,-2.023688554763794,0.901373028755188,1.122315526008606,0.4430331289768219,0.0,0.0,0.6068779230117798,91.67674255371094,115.0,-45.65003204345703,-19065.306640625,786.3526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75030517578125,309.7489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,24640.388671875,24480.0,0.0,0.0,0.4385240972042084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591379880905151,0.759147047996521,-9.071931344806217e-06,0.0,0.0004450462001841,0.0,0.0,78.31793975830078,0.0,0.0,0.0,0.495734840631485,4.0,0.0,1.0
723720,294.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1979675292969,0.4363696277141571,0.050000000745058,0.0474589504301548,293.2933959960937,297.1499938964844,293.1499938964844,0.1831325739622116,-3911.837890625,304.1669921875,0.7978608012199402,0.2600884139537811,0.2494478076696396,293.2409362792969,297.1499938964844,293.1499938964844,0.3514887392520904,-4842.15478515625,304.16162109375,0.9520502686500548,0.4398440718650818,0.3088999688625335,293.0893249511719,297.1499938964844,293.1499938964844,0.4350648820400238,-7735.0927734375,304.191162109375,0.9990000128746032,0.6246113777160645,0.4923599660396576,293.2123718261719,297.1499938964844,293.1499938964844,0.0759508237242698,-9210.0791015625,304.1560974121094,0.6316002011299133,0.1277889907360077,0.5877982378005981,291.19482421875,291.1499938964844,267.6101989746094,265.4433288574219,281.8094787597656,293.2123718261719,291.1938781738281,1.0,0.4038878679275512,0.8616679906845093,0.8616679906845093,1.0,1.0,-2.023688554763794,0.901373028755188,1.122315526008606,0.4430331289768219,0.0,0.0,0.6068779230117798,91.67674255371094,115.0,-45.65003204345703,-19065.306640625,786.3526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75030517578125,309.7489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,24640.388671875,24480.0,0.0,0.0,0.4385240972042084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591379880905151,0.759147047996521,-9.071931344806217e-06,0.0,0.0004450462001841,0.0,0.0,78.31793975830078,0.0,0.0,0.0,0.495734840631485,4.0,0.0,1.0
723780,294.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4269764423370361,0.050000000745058,0.047702357172966,293.29522705078125,297.1499938964844,293.1499938964844,0.1805116981267929,-3868.19677734375,304.1656799316406,0.7810848951339722,0.2560878694057464,0.2459237426519394,293.2419128417969,297.1499938964844,293.1499938964844,0.3504540622234344,-4832.05419921875,304.159423828125,0.933213472366333,0.4373447299003601,0.3073494732379913,293.1116638183594,297.1499938964844,293.1499938964844,0.4595475494861603,-8104.712890625,304.1365051269531,0.9990000128746032,0.6217058897018433,0.5164535641670227,293.2120666503906,297.1499938964844,293.1499938964844,0.0752818062901496,-9152.3955078125,304.1551818847656,0.6203593611717224,0.1262730062007904,0.5823415517807007,291.1553649902344,291.1499938964844,267.6703186035156,265.4908142089844,281.8287353515625,293.2120361328125,291.1525573730469,1.0,0.4120467007160187,0.8607035279273987,0.8607035279273987,1.0,1.0,-2.040258407592773,0.9093586206436156,1.1308996677398682,0.4468888640403747,0.0,0.0,0.608386754989624,98.58535766601562,133.0,-58.07086944580078,-19069.03125,824.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70635986328125,309.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,24485.275390625,24480.0,0.0,0.0,0.428594172000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7557671070098877,0.7557761073112488,-9.005842912301887e-06,0.0,0.0004349685914348,0.0,0.0,77.37722778320312,0.0,0.0,0.0,0.4941837191581726,4.0,0.0,1.0
723840,294.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4269764423370361,0.050000000745058,0.047702357172966,293.29522705078125,297.1499938964844,293.1499938964844,0.1805116981267929,-3868.19677734375,304.1656799316406,0.7810848951339722,0.2560878694057464,0.2459237426519394,293.2419128417969,297.1499938964844,293.1499938964844,0.3504540622234344,-4832.05419921875,304.159423828125,0.933213472366333,0.4373447299003601,0.3073494732379913,293.1116638183594,297.1499938964844,293.1499938964844,0.4595475494861603,-8104.712890625,304.1365051269531,0.9990000128746032,0.6217058897018433,0.5164535641670227,293.2120666503906,297.1499938964844,293.1499938964844,0.0752818062901496,-9152.3955078125,304.1551818847656,0.6203593611717224,0.1262730062007904,0.5823415517807007,291.1553649902344,291.1499938964844,267.6703186035156,265.4908142089844,281.8287353515625,293.2120361328125,291.1525573730469,1.0,0.4120467007160187,0.8607035279273987,0.8607035279273987,1.0,1.0,-2.040258407592773,0.9093586206436156,1.1308996677398682,0.4468888640403747,0.0,0.0,0.608386754989624,98.58535766601562,133.0,-58.07086944580078,-19069.03125,824.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70635986328125,309.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,24485.275390625,24480.0,0.0,0.0,0.428594172000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7557671070098877,0.7557761073112488,-9.005842912301887e-06,0.0,0.0004349685914348,0.0,0.0,77.37722778320312,0.0,0.0,0.0,0.4941837191581726,4.0,0.0,1.0
723900,294.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4215520322322845,0.050000000745058,0.0478671714663505,293.29608154296875,297.1499938964844,293.1499938964844,0.1792942434549331,-3847.952392578125,304.1650390625,0.7713589668273926,0.2540814876556396,0.2442090511322021,293.24237060546875,297.1499938964844,293.1499938964844,0.3500936031341553,-4828.7138671875,304.15838623046875,0.9215378165245056,0.4360919892787933,0.3066097199916839,293.1366882324219,297.1499938964844,293.1499938964844,0.476106584072113,-8348.369140625,304.10888671875,0.9990000128746032,0.617285430431366,0.53215092420578,293.2122497558594,297.1499938964844,293.1499938964844,0.0749627500772476,-9125.14453125,304.1548156738281,0.6133070588111877,0.1254505068063736,0.5795793533325195,291.1319885253906,291.1499938964844,267.7003479003906,265.5145263671875,281.8362731933594,293.21221923828125,291.1293029785156,1.0,0.4176327586174011,0.860221266746521,0.860221266746521,1.0,1.0,-2.053039312362671,0.9155405163764954,1.1374987363815308,0.4498997330665588,0.0,0.0,0.6119384169578552,103.30612182617188,133.0,-61.07628631591797,-19123.076171875,852.3963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6171569824219,309.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,24401.013671875,23400.0,0.0,0.0,0.4244564473628998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611940503120422,0.7612031102180481,-9.036779374582691e-06,0.0,0.0004307693161536,0.0,0.0,78.37395477294922,0.0,0.0,0.0,0.481151670217514,4.0,0.0,1.0
723960,294.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.4160501956939697,0.050000000745058,0.0480570457875728,293.29693603515625,297.1499938964844,293.1499938964844,0.1785458326339721,-3836.406005859375,304.1636657714844,0.7612907886505127,0.252063512802124,0.2425111383199691,293.2427978515625,297.1499938964844,293.1499938964844,0.3506456613540649,-4836.05615234375,304.15582275390625,0.9094411730766296,0.4348357617855072,0.3058853149414062,293.1698303222656,297.1499938964844,293.1499938964844,0.4961504638195038,-8639.529296875,304.07989501953125,0.9990000128746032,0.6109497547149658,0.5496801137924194,293.2126159667969,297.1499938964844,293.1499938964844,0.0748328492045402,-9117.2734375,304.1541748046875,0.6052489280700684,0.1245896369218826,0.576749324798584,291.0799255371094,291.1499938964844,267.7303771972656,265.53826904296875,281.8432006835937,293.21258544921875,291.0750427246094,1.0,0.4239933788776397,0.8594033122062683,0.8594033122062683,1.0,1.0,-2.0680081844329834,0.9227576851844788,1.1452505588531494,0.4534150063991546,0.0,0.0,0.621605396270752,108.7544403076172,136.0,-100.42723083496094,-19099.50390625,885.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50128173828125,309.4850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,23359.064453125,23400.0,0.0,0.0,0.4207918047904968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7592319250106812,0.7592407464981079,-8.783026714809239e-06,0.0,0.0004270501958671,0.0,0.0,76.34330749511719,0.0,0.0,0.0,0.4915083050727844,4.0,0.0,1.0
724020,294.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.4072183966636657,0.050000000745058,0.0484170876443386,293.2981872558594,297.1499938964844,293.1499938964844,0.1756265312433242,-3786.468994140625,304.1640014648437,0.7442065477371216,0.2480833679437637,0.2391049265861511,293.2433166503906,297.1499938964844,293.1499938964844,0.34903484582901,-4818.4033203125,304.1566467285156,0.8903562426567078,0.432378888130188,0.3044395446777344,293.24664306640625,297.1499938964844,293.1499938964844,0.5168874263763428,-8926.974609375,304.0717163085937,0.9942765831947328,0.5948711037635803,0.5678611397743225,293.2128295898437,297.1499938964844,293.1499938964844,0.0739221349358558,-9035.392578125,304.154296875,0.5904242992401123,0.1229564025998115,0.5709829330444336,291.0641174316406,291.1499938964844,267.790283203125,265.58575439453125,281.87066650390625,293.2180480957031,291.0648193359375,1.0,0.4326027631759643,0.8577672839164734,0.8577672839164734,1.0,1.0,-2.0771796703338623,0.9269999861717224,1.150179743766785,0.4557311534881592,0.0,0.0,0.6349138021469116,118.6079330444336,139.0,-30.5035400390625,-19234.56640625,928.4891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1297302246094,309.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,23125.287109375,23400.0,0.0,0.0,0.415792852640152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933390140533447,0.7933480143547058,-9.051718734554017e-06,0.0,0.0004219769034534,0.0,0.0,83.23123931884766,0.0,0.0,0.0,0.5041359663009644,4.0,0.0,1.0
724080,294.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.4072183966636657,0.050000000745058,0.0484170876443386,293.2981872558594,297.1499938964844,293.1499938964844,0.1756265312433242,-3786.468994140625,304.1640014648437,0.7442065477371216,0.2480833679437637,0.2391049265861511,293.2433166503906,297.1499938964844,293.1499938964844,0.34903484582901,-4818.4033203125,304.1566467285156,0.8903562426567078,0.432378888130188,0.3044395446777344,293.24664306640625,297.1499938964844,293.1499938964844,0.5168874263763428,-8926.974609375,304.0717163085937,0.9942765831947328,0.5948711037635803,0.5678611397743225,293.2128295898437,297.1499938964844,293.1499938964844,0.0739221349358558,-9035.392578125,304.154296875,0.5904242992401123,0.1229564025998115,0.5709829330444336,291.0641174316406,291.1499938964844,267.790283203125,265.58575439453125,281.87066650390625,293.2180480957031,291.0648193359375,1.0,0.4326027631759643,0.8577672839164734,0.8577672839164734,1.0,1.0,-2.0771796703338623,0.9269999861717224,1.150179743766785,0.4557311534881592,0.0,0.0,0.6349138021469116,118.6079330444336,139.0,-30.5035400390625,-19234.56640625,928.4891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1297302246094,309.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,23125.287109375,23400.0,0.0,0.0,0.415792852640152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933390140533447,0.7933480143547058,-9.051718734554017e-06,0.0,0.0004219769034534,0.0,0.0,83.23123931884766,0.0,0.0,0.0,0.5041359663009644,4.0,0.0,1.0
724140,294.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.3989119529724121,0.050000000745058,0.0488113909959793,293.2992858886719,297.1499938964844,293.1499938964844,0.1720846593379974,-3724.607666015625,304.16522216796875,0.7284535765647888,0.244109645485878,0.2358007133007049,293.24395751953125,297.1499938964844,293.1499938964844,0.3460390269756317,-4784.6298828125,304.1593933105469,0.8724684119224548,0.4298878908157348,0.303044855594635,293.2843933105469,297.1499938964844,293.1499938964844,0.5067338347434998,-8761.3154296875,304.1139831542969,0.9733996391296388,0.5846802592277527,0.5568367838859558,293.2125549316406,297.1499938964844,293.1499938964844,0.0728387534618377,-8934.853515625,304.1546630859375,0.575800895690918,0.1214188635349273,0.5661128759384155,291.0985412597656,291.1499938964844,267.8500671386719,265.6332092285156,281.91436767578125,293.2256164550781,291.0995788574219,1.0,0.4375707805156708,0.8561313152313232,0.8561313152313232,1.0,1.0,-2.053303003311157,0.9152910113334656,1.1380119323730469,0.4495389759540558,0.0,0.0,0.6393516659736633,128.4941864013672,142.0,20.609506607055664,-19023.177734375,940.6976318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7154541015625,309.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,23255.0703125,22320.0,0.0,0.0,0.4128590226173401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.811109721660614,0.8111189603805542,-9.25420863495674e-06,0.0,0.0004189994360785,0.0,0.0,87.42452239990234,0.0,0.0,0.0,0.4963942170143127,4.0,0.0,1.0
724200,294.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.3989119529724121,0.050000000745058,0.0488113909959793,293.2992858886719,297.1499938964844,293.1499938964844,0.1720846593379974,-3724.607666015625,304.16522216796875,0.7284535765647888,0.244109645485878,0.2358007133007049,293.24395751953125,297.1499938964844,293.1499938964844,0.3460390269756317,-4784.6298828125,304.1593933105469,0.8724684119224548,0.4298878908157348,0.303044855594635,293.2843933105469,297.1499938964844,293.1499938964844,0.5067338347434998,-8761.3154296875,304.1139831542969,0.9733996391296388,0.5846802592277527,0.5568367838859558,293.2125549316406,297.1499938964844,293.1499938964844,0.0728387534618377,-8934.853515625,304.1546630859375,0.575800895690918,0.1214188635349273,0.5661128759384155,291.0985412597656,291.1499938964844,267.8500671386719,265.6332092285156,281.91436767578125,293.2256164550781,291.0995788574219,1.0,0.4375707805156708,0.8561313152313232,0.8561313152313232,1.0,1.0,-2.053303003311157,0.9152910113334656,1.1380119323730469,0.4495389759540558,0.0,0.0,0.6393516659736633,128.4941864013672,142.0,20.609506607055664,-19023.177734375,940.6976318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7154541015625,309.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,23255.0703125,22320.0,0.0,0.0,0.4128590226173401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.811109721660614,0.8111189603805542,-9.25420863495674e-06,0.0,0.0004189994360785,0.0,0.0,87.42452239990234,0.0,0.0,0.0,0.4963942170143127,4.0,0.0,1.0
724260,294.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848999023437,0.3932920396327972,0.050000000745058,0.0490892566740512,293.3005676269531,297.1499938964844,293.1499938964844,0.1690177619457245,-3671.705078125,304.16534423828125,0.7170489430427551,0.2400632202625274,0.2322865575551986,293.2447204589844,297.1499938964844,293.1499938964844,0.3441139757633209,-4763.68212890625,304.1596374511719,0.8607497811317444,0.4273503422737121,0.3015010356903076,293.2961730957031,297.1499938964844,293.1499938964844,0.5021812915802002,-8688.046875,304.13348388671875,0.9585256576538086,0.5788634419441223,0.5509745478630066,293.21246337890625,297.1499938964844,293.1499938964844,0.0719139501452446,-8852.02734375,304.1546936035156,0.5652468204498291,0.119856372475624,0.5604708194732666,291.0887756347656,291.1499938964844,267.90972900390625,265.6806335449219,281.9532165527344,293.2283630371094,291.0912170410156,1.0,0.4407070279121399,0.8545837998390198,0.8545837998390198,1.0,1.0,-2.033744096755981,0.905713438987732,1.1280306577682495,0.4443394839763641,0.0,0.0,0.6491264700889587,135.390380859375,145.0,13.63044548034668,-18756.23828125,946.3729248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3876953125,308.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,22185.87890625,22320.0,0.0,0.0,0.4105437994003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148958086967468,0.8149048686027527,-9.049795153259764e-06,0.0,0.0004166497674304,0.0,0.0,86.50492095947266,0.0,0.0,0.0,0.5088337063789368,4.0,0.0,1.0
724320,294.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848999023437,0.3932920396327972,0.050000000745058,0.0490892566740512,293.3005676269531,297.1499938964844,293.1499938964844,0.1690177619457245,-3671.705078125,304.16534423828125,0.7170489430427551,0.2400632202625274,0.2322865575551986,293.2447204589844,297.1499938964844,293.1499938964844,0.3441139757633209,-4763.68212890625,304.1596374511719,0.8607497811317444,0.4273503422737121,0.3015010356903076,293.2961730957031,297.1499938964844,293.1499938964844,0.5021812915802002,-8688.046875,304.13348388671875,0.9585256576538086,0.5788634419441223,0.5509745478630066,293.21246337890625,297.1499938964844,293.1499938964844,0.0719139501452446,-8852.02734375,304.1546936035156,0.5652468204498291,0.119856372475624,0.5604708194732666,291.0887756347656,291.1499938964844,267.90972900390625,265.6806335449219,281.9532165527344,293.2283630371094,291.0912170410156,1.0,0.4407070279121399,0.8545837998390198,0.8545837998390198,1.0,1.0,-2.033744096755981,0.905713438987732,1.1280306577682495,0.4443394839763641,0.0,0.0,0.6491264700889587,135.390380859375,145.0,13.63044548034668,-18756.23828125,946.3729248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3876953125,308.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,22185.87890625,22320.0,0.0,0.0,0.4105437994003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148958086967468,0.8149048686027527,-9.049795153259764e-06,0.0,0.0004166497674304,0.0,0.0,86.50492095947266,0.0,0.0,0.0,0.5088337063789368,4.0,0.0,1.0
724380,294.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.3888226449489593,0.050000000745058,0.0493041388690471,293.3017578125,297.1499938964844,293.1499938964844,0.1653909385204315,-3608.08984375,304.166259765625,0.7071504592895508,0.236012265086174,0.2286918610334396,293.245361328125,297.1499938964844,293.1499938964844,0.341094046831131,-4729.95654296875,304.1614074707031,0.8520569205284119,0.4248186945915222,0.2999106645584106,293.3002014160156,297.1499938964844,293.1499938964844,0.4972794353961944,-8613.552734375,304.1469116210937,0.9469451308250428,0.5743376016616821,0.5467578768730164,293.2120361328125,297.1499938964844,293.1499938964844,0.0707421898841857,-8744.8466796875,304.1550598144531,0.5568963289260864,0.1183607503771781,0.5547506213188171,291.1148681640625,291.1499938964844,267.9691772460937,265.72802734375,281.990234375,293.2295837402344,291.1159362792969,1.0,0.442778468132019,0.8530362248420715,0.8530362248420715,1.0,1.0,-2.015840768814087,0.8969557881355286,1.118885159492493,0.4395057260990143,0.0,0.0,0.6517792344093323,140.6527862548828,148.0,25.28817176818848,-18562.77734375,947.7923583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0967712402344,308.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,22237.265625,22320.0,0.0,0.0,0.4091042578220367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239859342575073,0.8239951133728027,-9.15188229555497e-06,0.0,0.0004151888133492,0.0,0.0,88.67830657958984,0.0,0.0,0.0,0.5125704407691956,4.0,0.0,1.0
