time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724440,294.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.3888226449489593,0.050000000745058,0.0493041388690471,293.3017578125,297.1499938964844,293.1499938964844,0.1653909385204315,-3608.08984375,304.166259765625,0.7071504592895508,0.236012265086174,0.2286918610334396,293.245361328125,297.1499938964844,293.1499938964844,0.341094046831131,-4729.95654296875,304.1614074707031,0.8520569205284119,0.4248186945915222,0.2999106645584106,293.3002014160156,297.1499938964844,293.1499938964844,0.4972794353961944,-8613.552734375,304.1469116210937,0.9469451308250428,0.5743376016616821,0.5467578768730164,293.2120361328125,297.1499938964844,293.1499938964844,0.0707421898841857,-8744.8466796875,304.1550598144531,0.5568963289260864,0.1183607503771781,0.5547506213188171,291.1148681640625,291.1499938964844,267.9691772460937,265.72802734375,281.990234375,293.2295837402344,291.1159362792969,1.0,0.442778468132019,0.8530362248420715,0.8530362248420715,1.0,1.0,-2.015840768814087,0.8969557881355286,1.118885159492493,0.4395057260990143,0.0,0.0,0.6517792344093323,140.6527862548828,148.0,25.28817176818848,-18562.77734375,947.7923583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0967712402344,308.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,22237.265625,22320.0,0.0,0.0,0.4091042578220367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239859342575073,0.8239951133728027,-9.15188229555497e-06,0.0,0.0004151888133492,0.0,0.0,88.67830657958984,0.0,0.0,0.0,0.5125704407691956,4.0,0.0,1.0
724500,294.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.3868710100650787,0.050000000745058,0.0493969917297363,293.30224609375,297.1499938964844,293.1499938964844,0.163618192076683,-3576.97119140625,304.16650390625,0.7025116682052612,0.2339916378259658,0.2268823683261871,293.24560546875,297.1499938964844,293.1499938964844,0.3396598100662231,-4714.03466796875,304.16192626953125,0.848382830619812,0.4235637485980987,0.2991098761558532,293.30108642578125,297.1499938964844,293.1499938964844,0.4950363039970398,-8580.376953125,304.15155029296875,0.9418858289718628,0.5722574591636658,0.5448629856109619,293.211669921875,297.1499938964844,293.1499938964844,0.0701856687664985,-8694.2958984375,304.1551513671875,0.5532549023628235,0.117642231285572,0.5519480109214783,291.1244812011719,291.1499938964844,267.9988708496094,265.751708984375,282.0083923339844,293.2299194335937,291.1256103515625,1.0,0.4435582458972931,0.8522624373435974,0.8522624373435974,1.0,1.0,-2.007175922393799,0.8927223086357117,1.114453673362732,0.4371426105499267,0.0,0.0,0.652513325214386,142.9032745361328,148.0,26.207273483276367,-18466.5859375,947.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9737243652344,308.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,22257.619140625,21240.0,0.0,0.0,0.4085694253444671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269563317298889,0.8269655108451843,-9.186263923766091e-06,0.0,0.0004146460269112,0.0,0.0,89.40303039550781,0.0,0.0,0.0,0.498807430267334,4.0,0.0,1.0
724560,294.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.3851014971733093,0.050000000745058,0.0494831353425979,293.3027038574219,297.1499938964844,293.1499938964844,0.1622488796710968,-3553.5146484375,304.1659851074219,0.6981008648872375,0.2319758236408233,0.2250693291425705,293.2457580566406,297.1499938964844,293.1499938964844,0.3390580713748932,-4708.01708984375,304.16082763671875,0.8450174331665039,0.4223217964172363,0.2983101010322571,293.30157470703125,297.1499938964844,293.1499938964844,0.4939874708652496,-8565.3681640625,304.15313720703125,0.9371674060821532,0.5702481269836426,0.543037474155426,293.2112731933594,297.1499938964844,293.1499938964844,0.069826453924179,-8663.6015625,304.1548767089844,0.549871563911438,0.1169419586658477,0.5491952300071716,291.1063842773437,291.1499938964844,268.0284729003906,265.775390625,282.0262145996094,293.2301330566406,291.1048583984375,1.0,0.4442217350006103,0.8516424298286438,0.8516424298286438,1.0,1.0,-1.9986432790756223,0.8885710835456848,1.110072135925293,0.4348155856132507,0.0,0.0,0.657001256942749,144.9788818359375,136.0,-11.633177757263184,-18267.515625,946.5800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.884765625,308.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,21344.02734375,21240.0,0.0,0.0,0.4079058170318603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148548603057861,0.8148637413978577,-8.85900590219535e-06,0.0,0.0004139725642744,0.0,0.0,85.0893783569336,0.0,0.0,0.0,0.505308210849762,4.0,0.0,1.0
724620,294.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.3860360085964203,0.050000000745058,0.049437690526247,293.30328369140625,297.1499938964844,293.1499938964844,0.1584229916334152,-3485.7236328125,304.16705322265625,0.6951335668563843,0.2279894202947616,0.2212451845407486,293.24578857421875,297.1499938964844,293.1499938964844,0.3357621729373932,-4671.04931640625,304.1627502441406,0.8448362946510315,0.4198929369449615,0.2965778708457947,293.3017272949219,297.1499938964844,293.1499938964844,0.4889683127403259,-8492.7607421875,304.16046142578125,0.936547577381134,0.5663729906082153,0.5393217206001282,293.2100830078125,297.1499938964844,293.1499938964844,0.0685366615653038,-8546.3583984375,304.1553955078125,0.5484315156936646,0.1156294047832489,0.5429381132125854,291.13360595703125,291.1499938964844,268.0875549316406,265.8226928710937,282.062255859375,293.2301940917969,291.1353759765625,1.0,0.4404326975345611,0.850402295589447,0.850402295589447,1.0,1.0,-1.9799410104751587,0.8794857263565063,1.1004552841186523,0.4297504723072052,0.0,0.0,0.6578618884086609,143.28599548339844,124.0,28.59307861328125,-18136.697265625,923.6319580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7371826171875,308.4631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,21225.083984375,21240.0,0.0,0.0,0.4067483842372894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220502734184265,0.8220592141151428,-8.903629350243136e-06,0.0,0.0004127979045733,0.0,0.0,86.5250015258789,0.0,0.0,0.0,0.5075984597206116,4.0,0.0,1.0
724680,294.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.3860360085964203,0.050000000745058,0.049437690526247,293.30328369140625,297.1499938964844,293.1499938964844,0.1584229916334152,-3485.7236328125,304.16705322265625,0.6951335668563843,0.2279894202947616,0.2212451845407486,293.24578857421875,297.1499938964844,293.1499938964844,0.3357621729373932,-4671.04931640625,304.1627502441406,0.8448362946510315,0.4198929369449615,0.2965778708457947,293.3017272949219,297.1499938964844,293.1499938964844,0.4889683127403259,-8492.7607421875,304.16046142578125,0.936547577381134,0.5663729906082153,0.5393217206001282,293.2100830078125,297.1499938964844,293.1499938964844,0.0685366615653038,-8546.3583984375,304.1553955078125,0.5484315156936646,0.1156294047832489,0.5429381132125854,291.13360595703125,291.1499938964844,268.0875549316406,265.8226928710937,282.062255859375,293.2301940917969,291.1353759765625,1.0,0.4404326975345611,0.850402295589447,0.850402295589447,1.0,1.0,-1.9799410104751587,0.8794857263565063,1.1004552841186523,0.4297504723072052,0.0,0.0,0.6578618884086609,143.28599548339844,124.0,28.59307861328125,-18136.697265625,923.6319580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7371826171875,308.4631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,21225.083984375,21240.0,0.0,0.0,0.4067483842372894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220502734184265,0.8220592141151428,-8.903629350243136e-06,0.0,0.0004127979045733,0.0,0.0,86.5250015258789,0.0,0.0,0.0,0.5075984597206116,4.0,0.0,1.0
724740,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.390134185552597,0.050000000745058,0.0492428392171859,293.3033752441406,297.1499938964844,293.1499938964844,0.1545969843864441,-3417.74462890625,304.167724609375,0.6963227391242981,0.224083811044693,0.2173364609479904,293.2453918457031,297.1499938964844,293.1499938964844,0.3324671685695648,-4634.29296875,304.1639709472656,0.8493242859840393,0.417545348405838,0.2947827279567718,293.3012084960937,297.1499938964844,293.1499938964844,0.4838991165161133,-8420.861328125,304.1653747558594,0.9421895742416382,0.5626360177993774,0.5355839133262634,293.2084045410156,297.1499938964844,293.1499938964844,0.067236989736557,-8429.1806640625,304.15576171875,0.5508815050125122,0.1144447401165962,0.5365104675292969,291.1587829589844,291.1499938964844,268.1464233398437,265.86993408203125,282.09820556640625,293.2297668457031,291.16021728515625,1.0,0.4336784780025482,0.849162220954895,0.849162220954895,1.0,1.0,-1.9606496095657349,0.8701347708702087,1.090514898300171,0.4244952201843261,0.0,0.0,0.6549602746963501,137.59768676757812,112.0,32.576499938964844,-17939.90625,887.1620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6417541503906,308.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,21289.791015625,20160.0,0.0,0.0,0.405564934015274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177416324615479,0.8177505135536194,-8.875359526427928e-06,0.0,0.000411596847698,0.0,0.0,85.65204620361328,0.0,0.0,0.0,0.4909096658229828,4.0,0.0,1.0
724800,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.390134185552597,0.050000000745058,0.0492428392171859,293.3033752441406,297.1499938964844,293.1499938964844,0.1545969843864441,-3417.74462890625,304.167724609375,0.6963227391242981,0.224083811044693,0.2173364609479904,293.2453918457031,297.1499938964844,293.1499938964844,0.3324671685695648,-4634.29296875,304.1639709472656,0.8493242859840393,0.417545348405838,0.2947827279567718,293.3012084960937,297.1499938964844,293.1499938964844,0.4838991165161133,-8420.861328125,304.1653747558594,0.9421895742416382,0.5626360177993774,0.5355839133262634,293.2084045410156,297.1499938964844,293.1499938964844,0.067236989736557,-8429.1806640625,304.15576171875,0.5508815050125122,0.1144447401165962,0.5365104675292969,291.1587829589844,291.1499938964844,268.1464233398437,265.86993408203125,282.09820556640625,293.2297668457031,291.16021728515625,1.0,0.4336784780025482,0.849162220954895,0.849162220954895,1.0,1.0,-1.9606496095657349,0.8701347708702087,1.090514898300171,0.4244952201843261,0.0,0.0,0.6549602746963501,137.59768676757812,112.0,32.576499938964844,-17939.90625,887.1620483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6417541503906,308.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,21289.791015625,20160.0,0.0,0.0,0.405564934015274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177416324615479,0.8177505135536194,-8.875359526427928e-06,0.0,0.000411596847698,0.0,0.0,85.65204620361328,0.0,0.0,0.0,0.4909096658229828,4.0,0.0,1.0
724860,294.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3946751058101654,0.050000000745058,0.0490223504602909,293.3031921386719,297.1499938964844,293.1499938964844,0.1519960463047027,-3372.0419921875,304.1673583984375,0.6993798613548279,0.2210145145654678,0.2141944468021392,293.2447509765625,297.1499938964844,293.1499938964844,0.3308106362819671,-4616.5439453125,304.1630249023437,0.8553994297981262,0.415738582611084,0.2933433949947357,293.3002624511719,297.1499938964844,293.1499938964844,0.4812112748622894,-8384.111328125,304.16583251953125,0.9497634768486024,0.5597585439682007,0.5326260328292847,293.2068176269531,297.1499938964844,293.1499938964844,0.0664269104599952,-8358.6044921875,304.15557861328125,0.5548738837242126,0.1135791689157486,0.5314247012138367,291.1439819335937,291.1499938964844,268.193359375,265.9076843261719,282.1265869140625,293.2291259765625,291.14581298828125,1.0,0.4268713593482971,0.8482174873352051,0.8482174873352051,1.0,1.0,-1.945223689079285,0.8626734018325806,1.082550287246704,0.4202764928340912,0.0,0.0,0.6569576263427734,131.32754516601562,112.0,6.604104518890381,-17705.21484375,852.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,308.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,20263.68359375,20160.0,0.0,0.0,0.4040569365024566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7995496392250061,0.7995581030845642,-8.464642633043695e-06,0.0,0.0004100664227735,0.0,0.0,79.91532897949219,0.0,0.0,0.0,0.4944246113300323,4.0,0.0,1.0
724920,294.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.3959194719791412,0.050000000745058,0.0489608831703662,293.3031005859375,297.1499938964844,293.1499938964844,0.1512015759944915,-3357.775634765625,304.16754150390625,0.7003943920135498,0.2202533781528473,0.2134089469909668,293.2445678710937,297.1499938964844,293.1499938964844,0.3300855457782745,-4608.37158203125,304.1634216308594,0.857230544090271,0.4152935743331909,0.2929853498935699,293.29998779296875,297.1499938964844,293.1499938964844,0.4800963103771209,-8368.3291015625,304.166748046875,0.9519935846328736,0.5590498447418213,0.5318942666053772,293.2063903808594,297.1499938964844,293.1499938964844,0.0661552399396896,-8334.095703125,304.1556701660156,0.5561195015907288,0.113373152911663,0.5301706790924072,291.15118408203125,291.1499938964844,268.2050476074219,265.9171142578125,282.1336364746094,293.2289428710937,291.1537170410156,1.0,0.4250249564647674,0.847981333732605,0.847981333732605,1.0,1.0,-1.9413918256759644,0.8608214259147644,1.0805704593658447,0.4192258417606354,0.0,0.0,0.6560690999031067,129.5919189453125,100.0,17.339208602905273,-17681.890625,843.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6386108398437,308.350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,20236.7265625,20160.0,0.0,0.0,0.4036515057086944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991863489151001,0.7991948127746582,-8.455019269604236e-06,0.0,0.0004096549528185,0.0,0.0,79.79244232177734,0.0,0.0,0.0,0.4940755069255829,4.0,0.0,1.0
724980,294.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.4027334749698639,0.050000000745058,0.0486268959939479,293.3026123046875,297.1499938964844,293.1499938964844,0.1473437845706939,-3288.476318359375,304.1680908203125,0.7068148255348206,0.2164758890867233,0.2094818502664566,293.2436218261719,297.1499938964844,293.1499938964844,0.3266535103321075,-4569.92138671875,304.16461181640625,0.868169367313385,0.4130902290344238,0.2911902666091919,293.2985534667969,297.1499938964844,293.1499938964844,0.474768579006195,-8293.6103515625,304.1699523925781,0.9646663069725036,0.5555413365364075,0.5282414555549622,293.20416259765625,297.1499938964844,293.1499938964844,0.0648626163601875,-8218.337890625,304.1559143066406,0.5637049078941345,0.1123940646648407,0.5240143537521362,291.1819152832031,291.1499938964844,268.263427734375,265.9642028808594,282.16876220703125,293.2279357910156,291.1832275390625,1.0,0.4151244163513183,0.8468003869056702,0.8468003869056702,1.0,1.0,-1.922339677810669,0.8516209721565247,1.0707186460494995,0.4139890372753143,0.0,0.0,0.6495017409324646,120.2085418701172,88.0,30.68192481994629,-17495.052734375,796.6421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640930175781,308.3546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,20289.19140625,20160.0,0.0,0.0,0.4014033377170563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874178886413574,0.787426233291626,-8.353498742508236e-06,0.0,0.0004073733580298,0.0,0.0,77.35873413085938,0.0,0.0,0.0,0.4891828596591949,4.0,0.0,1.0
725040,294.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.4027334749698639,0.050000000745058,0.0486268959939479,293.3026123046875,297.1499938964844,293.1499938964844,0.1473437845706939,-3288.476318359375,304.1680908203125,0.7068148255348206,0.2164758890867233,0.2094818502664566,293.2436218261719,297.1499938964844,293.1499938964844,0.3266535103321075,-4569.92138671875,304.16461181640625,0.868169367313385,0.4130902290344238,0.2911902666091919,293.2985534667969,297.1499938964844,293.1499938964844,0.474768579006195,-8293.6103515625,304.1699523925781,0.9646663069725036,0.5555413365364075,0.5282414555549622,293.20416259765625,297.1499938964844,293.1499938964844,0.0648626163601875,-8218.337890625,304.1559143066406,0.5637049078941345,0.1123940646648407,0.5240143537521362,291.1819152832031,291.1499938964844,268.263427734375,265.9642028808594,282.16876220703125,293.2279357910156,291.1832275390625,1.0,0.4151244163513183,0.8468003869056702,0.8468003869056702,1.0,1.0,-1.922339677810669,0.8516209721565247,1.0707186460494995,0.4139890372753143,0.0,0.0,0.6495017409324646,120.2085418701172,88.0,30.68192481994629,-17495.052734375,796.6421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640930175781,308.3546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,20289.19140625,20160.0,0.0,0.0,0.4014033377170563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874178886413574,0.787426233291626,-8.353498742508236e-06,0.0,0.0004073733580298,0.0,0.0,77.35873413085938,0.0,0.0,0.0,0.4891828596591949,4.0,0.0,1.0
725100,294.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.4065897464752197,0.050000000745058,0.0484473332762718,293.30230712890625,297.1499938964844,293.1499938964844,0.1454881727695465,-3255.111572265625,304.1681823730469,0.7108092904090881,0.2146035432815551,0.2075212001800537,293.2431030273437,297.1499938964844,293.1499938964844,0.3250712156295776,-4552.30029296875,304.1648254394531,0.8747802376747131,0.412007212638855,0.2902949452400207,293.2977600097656,297.1499938964844,293.1499938964844,0.4722846746444702,-8259.08984375,304.1708374023437,0.9717476963996888,0.5538179278373718,0.5264283418655396,293.2030334472656,297.1499938964844,293.1499938964844,0.0642576590180397,-8164.65283203125,304.15594482421875,0.5683221220970154,0.1119328513741493,0.5210076570510864,291.1923522949219,291.1499938964844,268.2925109863281,265.9877319335937,282.1861877441406,293.2273864746094,291.1935729980469,1.0,0.4098310172557831,0.8462099432945251,0.8462099432945251,1.0,1.0,-1.9129064083099363,0.8470702767372131,1.0658361911773682,0.4113886058330536,0.0,0.0,0.6456179618835449,115.18578338623048,88.0,29.69669532775879,-17392.990234375,772.4373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914367675781,308.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,20311.322265625,19080.0,0.0,0.0,0.4000748097896576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794635891914368,0.7794718742370605,-8.282820090244059e-06,0.0,0.0004060250939801,0.0,0.0,75.72499084472656,0.0,0.0,0.0,0.4709462821483612,4.0,0.0,1.0
725160,294.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4108631908893585,0.050000000745058,0.0482620485126972,293.30194091796875,297.1499938964844,293.1499938964844,0.1440255492925644,-3229.390380859375,304.1675109863281,0.7151780128479004,0.2127415090799331,0.2055638581514358,293.2425231933594,297.1499938964844,293.1499938964844,0.3243566155433655,-4545.0810546875,304.1634216308594,0.8821870684623718,0.4109416604042053,0.2894046902656555,293.2968444824219,297.1499938964844,293.1499938964844,0.4710316956043243,-8243.0224609375,304.1692810058594,0.9791575074195862,0.5521235466003418,0.524630606174469,293.2018737792969,297.1499938964844,293.1499938964844,0.0638558566570282,-8131.0439453125,304.15557861328125,0.5734801888465881,0.1114886179566383,0.5180498957633972,291.1732788085937,291.1499938964844,268.321533203125,266.0111999511719,282.2034606933594,293.2267761230469,291.1711120605469,1.0,0.4043581485748291,0.8456529974937439,0.8456529974937439,1.0,1.0,-1.9035537242889404,0.8425642848014832,1.0609893798828125,0.4088088274002075,0.0,0.0,0.6457087397575378,110.01363372802734,76.0,-13.198163032531738,-17178.5546875,748.0331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464599609375,308.3183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,19404.18359375,19080.0,0.0,0.0,0.3983912765979767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562833428382874,0.7562912106513977,-7.86149666964775e-06,0.0,0.0004043165245093,0.0,0.0,69.60667419433594,0.0,0.0,0.0,0.472734272480011,4.0,0.0,1.0
725220,294.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.4212489724159241,0.050000000745058,0.0478789247572422,293.3012084960937,297.1499938964844,293.1499938964844,0.1403435617685318,-3162.68994140625,304.1678466796875,0.7251906394958496,0.2090407758951187,0.201661616563797,293.2413024902344,297.1499938964844,293.1499938964844,0.3212204575538635,-4509.92333984375,304.1642150878906,0.8996092677116394,0.4088412225246429,0.2876451313495636,293.2949523925781,297.1499938964844,293.1499938964844,0.4661164581775665,-8174.4482421875,304.1711120605469,0.994501769542694,0.5487893223762512,0.5210927724838257,293.19952392578125,297.1499938964844,293.1499938964844,0.06267861276865,-8026.91650390625,304.1557006835937,0.5854870080947876,0.1106483936309814,0.5122973322868347,291.1940002441406,291.1499938964844,268.3793334960937,266.05810546875,282.23779296875,293.2255554199219,291.1954650878906,1.0,0.3929558396339416,0.844539225101471,0.844539225101471,1.0,1.0,-1.8851383924484253,0.8336999416351318,1.0514384508132937,0.4037189781665802,0.0,0.0,0.639007568359375,99.34526824951172,64.0,22.416793823242188,-17040.447265625,699.0751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86102294921875,308.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,19245.94140625,19080.0,0.0,0.0,0.3946263194084167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744563102722168,0.7445708513259888,-7.718893357377965e-06,0.0,0.0004004955699201,0.0,0.0,67.08973693847656,0.0,0.0,0.0,0.4671821594238281,4.0,0.0,1.0
725280,294.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.4212489724159241,0.050000000745058,0.0478789247572422,293.3012084960937,297.1499938964844,293.1499938964844,0.1403435617685318,-3162.68994140625,304.1678466796875,0.7251906394958496,0.2090407758951187,0.201661616563797,293.2413024902344,297.1499938964844,293.1499938964844,0.3212204575538635,-4509.92333984375,304.1642150878906,0.8996092677116394,0.4088412225246429,0.2876451313495636,293.2949523925781,297.1499938964844,293.1499938964844,0.4661164581775665,-8174.4482421875,304.1711120605469,0.994501769542694,0.5487893223762512,0.5210927724838257,293.19952392578125,297.1499938964844,293.1499938964844,0.06267861276865,-8026.91650390625,304.1557006835937,0.5854870080947876,0.1106483936309814,0.5122973322868347,291.1940002441406,291.1499938964844,268.3793334960937,266.05810546875,282.23779296875,293.2255554199219,291.1954650878906,1.0,0.3929558396339416,0.844539225101471,0.844539225101471,1.0,1.0,-1.8851383924484253,0.8336999416351318,1.0514384508132937,0.4037189781665802,0.0,0.0,0.639007568359375,99.34526824951172,64.0,22.416793823242188,-17040.447265625,699.0751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86102294921875,308.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,19245.94140625,19080.0,0.0,0.0,0.3946263194084167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744563102722168,0.7445708513259888,-7.718893357377965e-06,0.0,0.0004004955699201,0.0,0.0,67.08973693847656,0.0,0.0,0.0,0.4671821594238281,4.0,0.0,1.0
725340,294.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.432293951511383,0.050000000745058,0.0475608222186565,293.3002624511719,297.1499938964844,293.1499938964844,0.1366928517818451,-3096.0849609375,304.1679992675781,0.7342724204063416,0.2054047137498855,0.1978769302368164,293.239990234375,297.1499938964844,293.1499938964844,0.317969262599945,-4473.361328125,304.1649475097656,0.9172168374061584,0.4067979156970978,0.2859686315059662,293.2842712402344,297.1499938964844,293.1499938964844,0.4458945095539093,-7879.96044921875,304.1993408203125,0.9990000128746032,0.5472197532653809,0.5024074912071228,293.1969909667969,297.1499938964844,293.1499938964844,0.0615735128521919,-7929.1201171875,304.1556396484375,0.5967045426368713,0.1099074259400367,0.5072500109672546,291.2235412597656,291.1499938964844,268.43682861328125,266.1048889160156,282.2794189453125,293.2217102050781,291.2269287109375,1.0,0.3803738057613373,0.843425452709198,0.843425452709198,1.0,1.0,-1.8496628999710083,0.8166096210479736,1.033053278923035,0.3945427536964416,0.0,0.0,0.6276307106018066,90.02875518798828,52.0,44.55152893066406,-16746.66015625,642.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9884948730469,308.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,19300.1328125,18000.0,0.0,0.0,0.3902644515037536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233836054801941,0.7233911752700806,-7.542352705058874e-06,0.0,0.0003960687899962,0.0,0.0,63.20671844482422,0.0,0.0,0.0,0.4436555802822113,4.0,0.0,1.0
725400,294.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.432293951511383,0.050000000745058,0.0475608222186565,293.3002624511719,297.1499938964844,293.1499938964844,0.1366928517818451,-3096.0849609375,304.1679992675781,0.7342724204063416,0.2054047137498855,0.1978769302368164,293.239990234375,297.1499938964844,293.1499938964844,0.317969262599945,-4473.361328125,304.1649475097656,0.9172168374061584,0.4067979156970978,0.2859686315059662,293.2842712402344,297.1499938964844,293.1499938964844,0.4458945095539093,-7879.96044921875,304.1993408203125,0.9990000128746032,0.5472197532653809,0.5024074912071228,293.1969909667969,297.1499938964844,293.1499938964844,0.0615735128521919,-7929.1201171875,304.1556396484375,0.5967045426368713,0.1099074259400367,0.5072500109672546,291.2235412597656,291.1499938964844,268.43682861328125,266.1048889160156,282.2794189453125,293.2217102050781,291.2269287109375,1.0,0.3803738057613373,0.843425452709198,0.843425452709198,1.0,1.0,-1.8496628999710083,0.8166096210479736,1.033053278923035,0.3945427536964416,0.0,0.0,0.6276307106018066,90.02875518798828,52.0,44.55152893066406,-16746.66015625,642.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9884948730469,308.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,19300.1328125,18000.0,0.0,0.0,0.3902644515037536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233836054801941,0.7233911752700806,-7.542352705058874e-06,0.0,0.0003960687899962,0.0,0.0,63.20671844482422,0.0,0.0,0.0,0.4436555802822113,4.0,0.0,1.0
725460,294.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286682128906,0.44541996717453,0.050000000745058,0.0472648702561855,293.2994384765625,297.1499938964844,293.1499938964844,0.1333396285772323,-3034.9521484375,304.1676330566406,0.7442378997802734,0.2017664164304733,0.1941389292478561,293.2388000488281,297.1499938964844,293.1499938964844,0.3153036832809448,-4443.77587890625,304.1645202636719,0.9375678896903992,0.4047562777996063,0.2843266129493713,293.2431945800781,297.1499938964844,293.1499938964844,0.4141930639743805,-7418.67431640625,304.2356872558594,0.9990000128746032,0.5520898103713989,0.4720495641231537,293.19439697265625,297.1499938964844,293.1499938964844,0.0606792904436588,-7851.333984375,304.1552734375,0.6084941625595093,0.1092407032847404,0.5027124285697937,291.23419189453125,291.1499938964844,268.4939880371094,266.15155029296875,282.3226928710937,293.2091064453125,291.238037109375,1.0,0.366197407245636,0.8424578309059143,0.8424578309059143,1.0,1.0,-1.801004409790039,0.7932869791984558,1.007717490196228,0.3819810450077057,0.0,0.0,0.6162466406822205,81.02021026611328,40.0,37.49510192871094,-16249.7685546875,579.9281616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2167053222656,308.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18312.296875,18000.0,0.0,0.0,0.3841961920261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807891130447388,0.6807960271835327,-6.955757726245793e-06,0.0,0.0003899103030562,0.0,0.0,54.38589477539063,0.0,0.0,0.0,0.4371438026428222,4.0,0.0,1.0
725520,294.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286682128906,0.44541996717453,0.050000000745058,0.0472648702561855,293.2994384765625,297.1499938964844,293.1499938964844,0.1333396285772323,-3034.9521484375,304.1676330566406,0.7442378997802734,0.2017664164304733,0.1941389292478561,293.2388000488281,297.1499938964844,293.1499938964844,0.3153036832809448,-4443.77587890625,304.1645202636719,0.9375678896903992,0.4047562777996063,0.2843266129493713,293.2431945800781,297.1499938964844,293.1499938964844,0.4141930639743805,-7418.67431640625,304.2356872558594,0.9990000128746032,0.5520898103713989,0.4720495641231537,293.19439697265625,297.1499938964844,293.1499938964844,0.0606792904436588,-7851.333984375,304.1552734375,0.6084941625595093,0.1092407032847404,0.5027124285697937,291.23419189453125,291.1499938964844,268.4939880371094,266.15155029296875,282.3226928710937,293.2091064453125,291.238037109375,1.0,0.366197407245636,0.8424578309059143,0.8424578309059143,1.0,1.0,-1.801004409790039,0.7932869791984558,1.007717490196228,0.3819810450077057,0.0,0.0,0.6162466406822205,81.02021026611328,40.0,37.49510192871094,-16249.7685546875,579.9281616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2167053222656,308.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18312.296875,18000.0,0.0,0.0,0.3841961920261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807891130447388,0.6807960271835327,-6.955757726245793e-06,0.0,0.0003899103030562,0.0,0.0,54.38589477539063,0.0,0.0,0.0,0.4371438026428222,4.0,0.0,1.0
725580,294.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.4629807472229004,0.050000000745058,0.046956330537796,293.2987365722656,297.1499938964844,293.1499938964844,0.1295908242464065,-2965.51025390625,304.16796875,0.7574723362922668,0.1981230229139328,0.1903752237558365,293.2378234863281,297.1499938964844,293.1499938964844,0.3116573691368103,-4402.35888671875,304.1656799316406,0.9615309238433838,0.402704656124115,0.282665878534317,293.1777648925781,297.1499938964844,293.1499938964844,0.3772667348384857,-6878.875,304.2684326171875,0.9990000128746032,0.5629419684410095,0.4381653964519501,293.1918640136719,297.1499938964844,293.1499938964844,0.0596043653786182,-7755.90869140625,304.1553039550781,0.6220852136611938,0.1086305603384971,0.4983923137187958,291.28125,291.1499938964844,268.5508117675781,266.1980895996094,282.36590576171875,293.1918640136719,291.2834167480469,1.0,0.3507596552371979,0.8414902687072754,0.8414902687072754,1.0,1.0,-1.748250126838684,0.7680753469467163,0.9801748394966124,0.368412971496582,0.0,0.0,0.5952404141426086,71.62230682373047,58.0,50.97459411621094,-15771.439453125,516.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4955139160156,308.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18380.076171875,18000.0,0.0,0.0,0.3766031563282013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64141446352005,0.6414210796356201,-6.654944627371151e-06,0.0,0.000382204336347,0.0,0.0,48.27835464477539,0.0,0.0,0.0,0.4218394160270691,4.0,0.0,1.0
725640,294.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.4629807472229004,0.050000000745058,0.046956330537796,293.2987365722656,297.1499938964844,293.1499938964844,0.1295908242464065,-2965.51025390625,304.16796875,0.7574723362922668,0.1981230229139328,0.1903752237558365,293.2378234863281,297.1499938964844,293.1499938964844,0.3116573691368103,-4402.35888671875,304.1656799316406,0.9615309238433838,0.402704656124115,0.282665878534317,293.1777648925781,297.1499938964844,293.1499938964844,0.3772667348384857,-6878.875,304.2684326171875,0.9990000128746032,0.5629419684410095,0.4381653964519501,293.1918640136719,297.1499938964844,293.1499938964844,0.0596043653786182,-7755.90869140625,304.1553039550781,0.6220852136611938,0.1086305603384971,0.4983923137187958,291.28125,291.1499938964844,268.5508117675781,266.1980895996094,282.36590576171875,293.1918640136719,291.2834167480469,1.0,0.3507596552371979,0.8414902687072754,0.8414902687072754,1.0,1.0,-1.748250126838684,0.7680753469467163,0.9801748394966124,0.368412971496582,0.0,0.0,0.5952404141426086,71.62230682373047,58.0,50.97459411621094,-15771.439453125,516.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4955139160156,308.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18380.076171875,18000.0,0.0,0.0,0.3766031563282013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64141446352005,0.6414210796356201,-6.654944627371151e-06,0.0,0.000382204336347,0.0,0.0,48.27835464477539,0.0,0.0,0.0,0.4218394160270691,4.0,0.0,1.0
725700,294.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2910461425781,0.4676178395748138,0.050000000745058,0.0468818508088588,293.298583984375,297.1499938964844,293.1499938964844,0.1279246807098388,-2934.751220703125,304.167724609375,0.7600184679031372,0.1962646692991256,0.1885637193918228,293.2375793457031,297.1499938964844,293.1499938964844,0.3102304339408874,-4386.423828125,304.1654052734375,0.9671034216880798,0.4016447365283966,0.2818872630596161,293.140625,297.1499938964844,293.1499938964844,0.3671895265579223,-6736.11083984375,304.2649230957031,0.9990000128746032,0.5698847770690918,0.4295774400234222,293.1908264160156,297.1499938964844,293.1499938964844,0.0592115595936775,-7721.662109375,304.155029296875,0.625278115272522,0.1083085238933563,0.4966224730014801,291.2931213378906,291.1499938964844,268.5791015625,266.2212829589844,282.3858642578125,293.1908874511719,291.2929992675781,1.0,0.3472475409507751,0.8410064578056335,0.8410064578056335,1.0,1.0,-1.7325941324234009,0.7606664299964905,0.9719277620315552,0.3641001284122467,0.0,0.0,0.584418535232544,69.28594970703125,58.0,34.25421524047852,-15558.6083984375,499.4941711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6551513671875,308.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18394.513671875,18000.0,0.0,0.0,0.3721567988395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194531917572021,0.6194596886634827,-6.490060968644684e-06,0.0,0.0003776918456424,0.0,0.0,45.076416015625,0.0,0.0,0.0,0.413531631231308,4.0,0.0,1.0
725760,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867736816406,0.4688044488430023,0.050000000745058,0.0468620210886001,293.2986145019531,297.1499938964844,293.1499938964844,0.1265186369419098,-2909.134033203125,304.16705322265625,0.758991539478302,0.1943802386522293,0.1867748498916626,293.2374267578125,297.1499938964844,293.1499938964844,0.3094073235988617,-4377.74609375,304.1640930175781,0.9679763317108154,0.4005659520626068,0.2811286151409149,293.11041259765625,297.1499938964844,293.1499938964844,0.3639890849590301,-6697.166015625,304.2497253417969,0.9990000128746032,0.5759447813034058,0.4272567927837372,293.18975830078125,297.1499938964844,293.1499938964844,0.0589944086968898,-7703.97021484375,304.1545104980469,0.6257385015487671,0.1079982668161392,0.4951000511646271,291.28369140625,291.1499938964844,268.6072998046875,266.2444763183594,282.4012756347656,293.1898498535156,291.28131103515625,1.0,0.3458807468414306,0.8407312631607056,0.8407312631607056,1.0,1.0,-1.7248893976211548,0.7570462226867676,0.9678431749343872,0.3618756532669067,0.0,0.0,0.5763569474220276,68.58271026611328,76.0,0.7889374494552612,-15395.93359375,492.59954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8143615722656,308.6860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18354.79296875,18000.0,0.0,0.0,0.3673935830593109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997933149337769,0.599799633026123,-6.3355187194247264e-06,0.0,0.000372857786715,0.0,0.0,42.283302307128906,0.0,0.0,0.0,0.4061673581600189,4.0,0.0,1.0
725820,294.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2477111816406,0.4640579223632812,0.050000000745058,0.0469397716224193,293.2988586425781,297.1499938964844,293.1499938964844,0.1240088865160942,-2863.685791015625,304.1655578613281,0.7492818236351013,0.190567746758461,0.1832704544067382,293.2372741699219,297.1499938964844,293.1499938964844,0.3084619641304016,-4368.5673828125,304.1609802246094,0.9594519138336182,0.3983816802501678,0.2796791791915893,293.08038330078125,297.1499938964844,293.1499938964844,0.3720218241214752,-6835.5517578125,304.2026672363281,0.9990000128746032,0.5831267833709717,0.436240404844284,293.1878967285156,297.1499938964844,293.1499938964844,0.0588113777339458,-7691.52392578125,304.1533203125,0.6206880807876587,0.107367992401123,0.4927103519439697,291.2416076660156,291.1499938964844,268.6633605957031,266.29071044921875,282.4227600097656,293.1879577636719,291.238037109375,1.0,0.348652184009552,0.8401809930801392,0.8401809930801392,1.0,1.0,-1.7269389629364014,0.7581191658973694,0.968819797039032,0.3618019521236419,0.0,0.0,0.5667638778686523,70.67980194091797,94.0,-45.2667350769043,-15248.59375,500.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0767517089844,308.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.759765625,18000.0,0.0,0.0,0.3575516939163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745554566383362,0.5745615363121033,-6.122064860392129e-06,0.0,0.0003628695267252,0.0,0.0,38.77383041381836,0.0,0.0,0.0,0.3965224027633667,4.0,0.0,1.0
725880,294.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2477111816406,0.4640579223632812,0.050000000745058,0.0469397716224193,293.2988586425781,297.1499938964844,293.1499938964844,0.1240088865160942,-2863.685791015625,304.1655578613281,0.7492818236351013,0.190567746758461,0.1832704544067382,293.2372741699219,297.1499938964844,293.1499938964844,0.3084619641304016,-4368.5673828125,304.1609802246094,0.9594519138336182,0.3983816802501678,0.2796791791915893,293.08038330078125,297.1499938964844,293.1499938964844,0.3720218241214752,-6835.5517578125,304.2026672363281,0.9990000128746032,0.5831267833709717,0.436240404844284,293.1878967285156,297.1499938964844,293.1499938964844,0.0588113777339458,-7691.52392578125,304.1533203125,0.6206880807876587,0.107367992401123,0.4927103519439697,291.2416076660156,291.1499938964844,268.6633605957031,266.29071044921875,282.4227600097656,293.1879577636719,291.238037109375,1.0,0.348652184009552,0.8401809930801392,0.8401809930801392,1.0,1.0,-1.7269389629364014,0.7581191658973694,0.968819797039032,0.3618019521236419,0.0,0.0,0.5667638778686523,70.67980194091797,94.0,-45.2667350769043,-15248.59375,500.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0767517089844,308.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.759765625,18000.0,0.0,0.0,0.3575516939163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745554566383362,0.5745615363121033,-6.122064860392129e-06,0.0,0.0003628695267252,0.0,0.0,38.77383041381836,0.0,0.0,0.0,0.3965224027633667,4.0,0.0,1.0
725940,294.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.4514792859554291,0.050000000745058,0.047149796038866,293.29931640625,297.1499938964844,293.1499938964844,0.1217125877737999,-2822.18359375,304.1642150878906,0.7327848076820374,0.1866991966962814,0.1798522174358368,293.2373962402344,297.1499938964844,293.1499938964844,0.3080067336559295,-4364.9296875,304.1580810546875,0.9394368529319764,0.3961457312107086,0.278299480676651,293.0943908691406,297.1499938964844,293.1499938964844,0.3955955803394317,-7201.94091796875,304.1457214355469,0.9990000128746032,0.5821394324302673,0.4596535861492157,293.18719482421875,297.1499938964844,293.1499938964844,0.0587243176996707,-7688.0146484375,304.1523742675781,0.6088830232620239,0.1065571010112762,0.4903894066810608,291.18585205078125,291.1499938964844,268.71905517578125,266.3367919921875,282.4356994628906,293.18719482421875,291.1818542480469,1.0,0.3572416007518768,0.839630663394928,0.839630663394928,1.0,1.0,-1.746746063232422,0.767623782157898,0.979122281074524,0.3662565350532532,0.0,0.0,0.5656328797340393,76.68816375732422,112.0,-69.6651382446289,-15279.09765625,530.4816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1969909667969,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.478515625,18000.0,0.0,0.0,0.3483458459377289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565898060798645,0.5659040808677673,-6.029038559063338e-06,0.0,0.0003535267605911,0.0,0.0,37.50943374633789,0.0,0.0,0.0,0.3930038511753082,4.0,0.0,1.0
726000,294.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.4514792859554291,0.050000000745058,0.047149796038866,293.29931640625,297.1499938964844,293.1499938964844,0.1217125877737999,-2822.18359375,304.1642150878906,0.7327848076820374,0.1866991966962814,0.1798522174358368,293.2373962402344,297.1499938964844,293.1499938964844,0.3080067336559295,-4364.9296875,304.1580810546875,0.9394368529319764,0.3961457312107086,0.278299480676651,293.0943908691406,297.1499938964844,293.1499938964844,0.3955955803394317,-7201.94091796875,304.1457214355469,0.9990000128746032,0.5821394324302673,0.4596535861492157,293.18719482421875,297.1499938964844,293.1499938964844,0.0587243176996707,-7688.0146484375,304.1523742675781,0.6088830232620239,0.1065571010112762,0.4903894066810608,291.18585205078125,291.1499938964844,268.71905517578125,266.3367919921875,282.4356994628906,293.18719482421875,291.1818542480469,1.0,0.3572416007518768,0.839630663394928,0.839630663394928,1.0,1.0,-1.746746063232422,0.767623782157898,0.979122281074524,0.3662565350532532,0.0,0.0,0.5656328797340393,76.68816375732422,112.0,-69.6651382446289,-15279.09765625,530.4816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1969909667969,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.478515625,18000.0,0.0,0.0,0.3483458459377289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565898060798645,0.5659040808677673,-6.029038559063338e-06,0.0,0.0003535267605911,0.0,0.0,37.50943374633789,0.0,0.0,0.0,0.3930038511753082,4.0,0.0,1.0
726060,294.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4359387755393982,0.050000000745058,0.0474719889461994,293.3000793457031,297.1499938964844,293.1499938964844,0.1194618493318557,-2781.282470703125,304.1632385253906,0.7123485803604126,0.1827639937400818,0.1764909029006958,293.23785400390625,297.1499938964844,293.1499938964844,0.307646781206131,-4362.119140625,304.156005859375,0.9123651385307312,0.3938362300395965,0.2769587337970733,293.14923095703125,297.1499938964844,293.1499938964844,0.4308077394962311,-7730.6650390625,304.08856201171875,0.9990000128746032,0.572507381439209,0.4934209287166595,293.1878662109375,297.1499938964844,293.1499938964844,0.058529894798994,-7675.1259765625,304.15191650390625,0.5917950868606567,0.1054806932806968,0.4874605536460876,291.12939453125,291.1499938964844,268.7743225097656,266.3827209472656,282.4445495605469,293.18780517578125,291.1257629394531,1.0,0.3700593709945678,0.8384755253791809,0.8384755253791809,1.0,1.0,-1.7785083055496216,0.7827396988868713,0.9957685470581056,0.3737953603267669,0.0,0.0,0.5721831321716309,85.96082305908203,115.0,-75.25220489501953,-15441.7177734375,579.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1302185058594,308.6842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17928.033203125,18000.0,0.0,0.0,0.3408973515033722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727100372314453,0.5727160573005676,-6.046174803486792e-06,0.0,0.0003459674771875,0.0,0.0,38.21127700805664,0.0,0.0,0.0,0.395142138004303,4.0,0.0,1.0
726120,294.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4359387755393982,0.050000000745058,0.0474719889461994,293.3000793457031,297.1499938964844,293.1499938964844,0.1194618493318557,-2781.282470703125,304.1632385253906,0.7123485803604126,0.1827639937400818,0.1764909029006958,293.23785400390625,297.1499938964844,293.1499938964844,0.307646781206131,-4362.119140625,304.156005859375,0.9123651385307312,0.3938362300395965,0.2769587337970733,293.14923095703125,297.1499938964844,293.1499938964844,0.4308077394962311,-7730.6650390625,304.08856201171875,0.9990000128746032,0.572507381439209,0.4934209287166595,293.1878662109375,297.1499938964844,293.1499938964844,0.058529894798994,-7675.1259765625,304.15191650390625,0.5917950868606567,0.1054806932806968,0.4874605536460876,291.12939453125,291.1499938964844,268.7743225097656,266.3827209472656,282.4445495605469,293.18780517578125,291.1257629394531,1.0,0.3700593709945678,0.8384755253791809,0.8384755253791809,1.0,1.0,-1.7785083055496216,0.7827396988868713,0.9957685470581056,0.3737953603267669,0.0,0.0,0.5721831321716309,85.96082305908203,115.0,-75.25220489501953,-15441.7177734375,579.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1302185058594,308.6842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17928.033203125,18000.0,0.0,0.0,0.3408973515033722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727100372314453,0.5727160573005676,-6.046174803486792e-06,0.0,0.0003459674771875,0.0,0.0,38.21127700805664,0.0,0.0,0.0,0.395142138004303,4.0,0.0,1.0
726180,294.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.4250868558883667,0.050000000745058,0.0477602891623973,293.3007202148437,297.1499938964844,293.1499938964844,0.1169386506080627,-2734.58642578125,304.1630554199219,0.6937166452407837,0.178830549120903,0.1730710864067077,293.2383728027344,297.1499938964844,293.1499938964844,0.3066635131835937,-4351.56982421875,304.1557312011719,0.892998218536377,0.3915070593357086,0.2755639553070068,293.22955322265625,297.1499938964844,293.1499938964844,0.4616844058036804,-8178.1845703125,304.058349609375,0.9990000128746032,0.5562716722488403,0.5217869281768799,293.188720703125,297.1499938964844,293.1499938964844,0.0580607391893863,-7637.13427734375,304.1520690917969,0.5772125720977783,0.1043454632163047,0.483757734298706,291.09381103515625,291.1499938964844,268.8291320800781,266.4284362792969,282.4677734375,293.20574951171875,291.0927429199219,1.0,0.380137175321579,0.8373203277587891,0.8373203277587891,1.0,1.0,-1.8026964664459229,0.7941886782646179,1.0085077285766602,0.3796757757663727,0.0,0.0,0.5825379490852356,94.1839370727539,118.0,-48.39428329467773,-15602.8115234375,621.5142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8795166015625,308.5622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17842.4140625,18000.0,0.0,0.0,0.3359332978725433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907103419303894,0.5907164812088013,-6.153980848466745e-06,0.0,0.0003409296041354,0.0,0.0,40.43889999389648,0.0,0.0,0.0,0.4015018045902252,4.0,0.0,1.0
