time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726240,294.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.4250868558883667,0.050000000745058,0.0477602891623973,293.3007202148437,297.1499938964844,293.1499938964844,0.1169386506080627,-2734.58642578125,304.1630554199219,0.6937166452407837,0.178830549120903,0.1730710864067077,293.2383728027344,297.1499938964844,293.1499938964844,0.3066635131835937,-4351.56982421875,304.1557312011719,0.892998218536377,0.3915070593357086,0.2755639553070068,293.22955322265625,297.1499938964844,293.1499938964844,0.4616844058036804,-8178.1845703125,304.058349609375,0.9990000128746032,0.5562716722488403,0.5217869281768799,293.188720703125,297.1499938964844,293.1499938964844,0.0580607391893863,-7637.13427734375,304.1520690917969,0.5772125720977783,0.1043454632163047,0.483757734298706,291.09381103515625,291.1499938964844,268.8291320800781,266.4284362792969,282.4677734375,293.20574951171875,291.0927429199219,1.0,0.380137175321579,0.8373203277587891,0.8373203277587891,1.0,1.0,-1.8026964664459229,0.7941886782646179,1.0085077285766602,0.3796757757663727,0.0,0.0,0.5825379490852356,94.1839370727539,118.0,-48.39428329467773,-15602.8115234375,621.5142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8795166015625,308.5622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17842.4140625,18000.0,0.0,0.0,0.3359332978725433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907103419303894,0.5907164812088013,-6.153980848466745e-06,0.0,0.0003409296041354,0.0,0.0,40.43889999389648,0.0,0.0,0.0,0.4015018045902252,4.0,0.0,1.0
726300,294.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0890197753906,0.4194100499153137,0.050000000745058,0.0479411073029041,293.30078125,297.1499938964844,293.1499938964844,0.1156007796525955,-2709.4912109375,304.1631164550781,0.6834928393363953,0.1769100874662399,0.171421006321907,293.23846435546875,297.1499938964844,293.1499938964844,0.3058841824531555,-4342.78076171875,304.1560974121094,0.8825101256370544,0.3903711438179016,0.2749011516571045,293.2674865722656,297.1499938964844,293.1499938964844,0.4649261236190796,-8215.017578125,304.06988525390625,0.992913007736206,0.5477966070175171,0.5233752131462097,293.1888427734375,297.1499938964844,293.1499938964844,0.0578097589313983,-7615.9853515625,304.15216064453125,0.5690352916717529,0.1038325279951095,0.4822436869144439,291.08837890625,291.1499938964844,268.8563842773437,266.45123291015625,282.4880065917969,293.2171936035156,291.08917236328125,1.0,0.3840611577033996,0.8367427587509155,0.8367427587509155,1.0,1.0,-1.8004063367843628,0.7930005192756653,1.0074058771133425,0.379166305065155,0.0,0.0,0.5872593522071838,98.96072387695312,118.0,-24.94589614868164,-15602.9716796875,634.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7069396972656,308.4878845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17833.802734375,18000.0,0.0,0.0,0.3343730568885803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002194881439209,0.6002256870269775,-6.220802788448054e-06,0.0,0.0003393461229279,0.0,0.0,41.70036315917969,0.0,0.0,0.0,0.4050136506557464,4.0,0.0,1.0
726360,294.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.4140239059925079,0.050000000745058,0.0481366887688636,293.3008117675781,297.1499938964844,293.1499938964844,0.1140709444880485,-2680.253173828125,304.1635131835937,0.6734205484390259,0.1749977171421051,0.1698257029056549,293.23858642578125,297.1499938964844,293.1499938964844,0.3044973611831665,-4326.61181640625,304.15753173828125,0.8721477389335632,0.3892230987548828,0.2742674350738525,293.2900390625,297.1499938964844,293.1499938964844,0.4586670994758606,-8114.6708984375,304.095703125,0.98060804605484,0.5418664216995239,0.5168207883834839,293.1889953613281,297.1499938964844,293.1499938964844,0.0574486516416072,-7583.83642578125,304.15240478515625,0.5608510971069336,0.1033069118857383,0.4809338748455047,291.1072998046875,291.1499938964844,268.8835144042969,266.4739990234375,282.5097961425781,293.2231140136719,291.1102294921875,1.0,0.387056291103363,0.8360177874565125,0.8360177874565125,1.0,1.0,-1.7883676290512085,0.787206768989563,1.0011608600616455,0.3759689927101135,0.0,0.0,0.5883008241653442,103.90459442138672,121.0,13.979708671569824,-15529.7900390625,640.9308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5298156738281,308.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17878.810546875,18000.0,0.0,0.0,0.3332086205482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069217324256897,0.6069279909133911,-6.280110937950667e-06,0.0,0.0003381643618922,0.0,0.0,42.67066192626953,0.0,0.0,0.0,0.4075197279453277,4.0,0.0,1.0
726420,294.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4068443775177002,0.050000000745058,0.048437476158142,293.30108642578125,297.1499938964844,293.1499938964844,0.1111077070236206,-2623.767578125,304.1639404296875,0.6581516265869141,0.1711200177669525,0.1664910912513733,293.2392883300781,297.1499938964844,293.1499938964844,0.3020473122596741,-4298.49072265625,304.1590576171875,0.8573861122131348,0.3868419229984283,0.2728627324104309,293.3084411621094,297.1499938964844,293.1499938964844,0.4514587521553039,-7998.37353515625,304.12518310546875,0.9614512324333192,0.534543514251709,0.5090376734733582,293.1897888183594,297.1499938964844,293.1499938964844,0.0566801205277442,-7517.10546875,304.15289306640625,0.5485153198242188,0.1021614894270896,0.4774014353752136,291.1279296875,291.1499938964844,268.9374389648437,266.51934814453125,282.54693603515625,293.2278747558594,291.1286315917969,1.0,0.3915911018848419,0.8345677852630615,0.8345677852630615,1.0,1.0,-1.7694485187530518,0.7780995965003967,0.991348922252655,0.3708299994468689,0.0,0.0,0.5894680023193359,111.4992218017578,124.0,18.685941696166992,-15318.8193359375,650.2592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2102966308594,308.20977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.021484375,18000.0,0.0,0.0,0.3315449953079223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61045902967453,0.6104653477668762,-6.324626156128943e-06,0.0,0.0003364760195836,0.0,0.0,43.26118087768555,0.0,0.0,0.0,0.4091423749923706,4.0,0.0,1.0
726480,294.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.4068443775177002,0.050000000745058,0.048437476158142,293.30108642578125,297.1499938964844,293.1499938964844,0.1111077070236206,-2623.767578125,304.1639404296875,0.6581516265869141,0.1711200177669525,0.1664910912513733,293.2392883300781,297.1499938964844,293.1499938964844,0.3020473122596741,-4298.49072265625,304.1590576171875,0.8573861122131348,0.3868419229984283,0.2728627324104309,293.3084411621094,297.1499938964844,293.1499938964844,0.4514587521553039,-7998.37353515625,304.12518310546875,0.9614512324333192,0.534543514251709,0.5090376734733582,293.1897888183594,297.1499938964844,293.1499938964844,0.0566801205277442,-7517.10546875,304.15289306640625,0.5485153198242188,0.1021614894270896,0.4774014353752136,291.1279296875,291.1499938964844,268.9374389648437,266.51934814453125,282.54693603515625,293.2278747558594,291.1286315917969,1.0,0.3915911018848419,0.8345677852630615,0.8345677852630615,1.0,1.0,-1.7694485187530518,0.7780995965003967,0.991348922252655,0.3708299994468689,0.0,0.0,0.5894680023193359,111.4992218017578,124.0,18.685941696166992,-15318.8193359375,650.2592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2102966308594,308.20977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.021484375,18000.0,0.0,0.0,0.3315449953079223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61045902967453,0.6104653477668762,-6.324626156128943e-06,0.0,0.0003364760195836,0.0,0.0,43.26118087768555,0.0,0.0,0.0,0.4091423749923706,4.0,0.0,1.0
726540,294.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4019326865673065,0.050000000745058,0.0486672967672348,293.3012084960937,297.1499938964844,293.1499938964844,0.1081812307238578,-2567.82373046875,304.1641540527344,0.6465244889259338,0.1672651916742324,0.163081482052803,293.2398376464844,297.1499938964844,293.1499938964844,0.2997029721736908,-4271.7734375,304.159912109375,0.8468879461288452,0.3844629824161529,0.2713867723941803,293.3134765625,297.1499938964844,293.1499938964844,0.4467806816101074,-7924.703125,304.1410217285156,0.9469308257102966,0.529491126537323,0.5041835308074951,293.1903686523437,297.1499938964844,293.1499938964844,0.0558793656527996,-7448.4111328125,304.1532592773437,0.5392791628837585,0.1010356098413467,0.4734415411949157,291.139404296875,291.1499938964844,268.9908447265625,266.5644836425781,282.580810546875,293.2293701171875,291.1400451660156,1.0,0.3948192000389099,0.8331178426742554,0.8331178426742554,1.0,1.0,-1.7532742023468018,0.7702980041503906,0.9829761385917664,0.3664242327213287,0.0,0.0,0.5900965332984924,117.26789855957033,112.0,16.70740509033203,-15135.6455078125,655.8552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9481506347656,308.0430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.74609375,18000.0,0.0,0.0,0.3304708003997803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612827718257904,0.6128340363502502,-6.34713478575577e-06,0.0,0.0003353858483023,0.0,0.0,43.61858367919922,0.0,0.0,0.0,0.4100816249847412,4.0,0.0,1.0
726600,294.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4019326865673065,0.050000000745058,0.0486672967672348,293.3012084960937,297.1499938964844,293.1499938964844,0.1081812307238578,-2567.82373046875,304.1641540527344,0.6465244889259338,0.1672651916742324,0.163081482052803,293.2398376464844,297.1499938964844,293.1499938964844,0.2997029721736908,-4271.7734375,304.159912109375,0.8468879461288452,0.3844629824161529,0.2713867723941803,293.3134765625,297.1499938964844,293.1499938964844,0.4467806816101074,-7924.703125,304.1410217285156,0.9469308257102966,0.529491126537323,0.5041835308074951,293.1903686523437,297.1499938964844,293.1499938964844,0.0558793656527996,-7448.4111328125,304.1532592773437,0.5392791628837585,0.1010356098413467,0.4734415411949157,291.139404296875,291.1499938964844,268.9908447265625,266.5644836425781,282.580810546875,293.2293701171875,291.1400451660156,1.0,0.3948192000389099,0.8331178426742554,0.8331178426742554,1.0,1.0,-1.7532742023468018,0.7702980041503906,0.9829761385917664,0.3664242327213287,0.0,0.0,0.5900965332984924,117.26789855957033,112.0,16.70740509033203,-15135.6455078125,655.8552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9481506347656,308.0430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.74609375,18000.0,0.0,0.0,0.3304708003997803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612827718257904,0.6128340363502502,-6.34713478575577e-06,0.0,0.0003353858483023,0.0,0.0,43.61858367919922,0.0,0.0,0.0,0.4100816249847412,4.0,0.0,1.0
726660,294.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.4019397497177124,0.050000000745058,0.0486671291291713,293.30084228515625,297.1499938964844,293.1499938964844,0.1051447167992591,-2509.436767578125,304.1644897460937,0.6418906450271606,0.1635085046291351,0.1595016568899154,293.2400207519531,297.1499938964844,293.1499938964844,0.2971805334091186,-4243.0048828125,304.16082763671875,0.8452807068824768,0.3821500539779663,0.2697647511959076,293.3143920898437,297.1499938964844,293.1499938964844,0.4424177706241607,-7858.46240234375,304.15118408203125,0.9439848065376282,0.5251594185829163,0.4999971687793731,293.1903381347656,297.1499938964844,293.1499938964844,0.0549392774701118,-7368.185546875,304.1537475585937,0.5370633602142334,0.1000158265233039,0.4687142670154571,291.15020751953125,291.1499938964844,269.04376220703125,266.60943603515625,282.6134948730469,293.2295837402344,291.1509704589844,1.0,0.3921933472156524,0.8322166204452515,0.8322166204452515,1.0,1.0,-1.7363266944885254,0.7621833682060242,0.9741432666778564,0.3619153201580047,0.0,0.0,0.5893794298171997,116.89229583740234,100.0,16.216049194335938,-14952.9150390625,642.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74566650390625,307.91015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.587890625,18000.0,0.0,0.0,0.3297286331653595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125789284706116,0.6125853061676025,-6.350675448629772e-06,0.0,0.000334632670274,0.0,0.0,43.61375427246094,0.0,0.0,0.0,0.4100385904312134,4.0,0.0,1.0
726720,294.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.4019397497177124,0.050000000745058,0.0486671291291713,293.30084228515625,297.1499938964844,293.1499938964844,0.1051447167992591,-2509.436767578125,304.1644897460937,0.6418906450271606,0.1635085046291351,0.1595016568899154,293.2400207519531,297.1499938964844,293.1499938964844,0.2971805334091186,-4243.0048828125,304.16082763671875,0.8452807068824768,0.3821500539779663,0.2697647511959076,293.3143920898437,297.1499938964844,293.1499938964844,0.4424177706241607,-7858.46240234375,304.15118408203125,0.9439848065376282,0.5251594185829163,0.4999971687793731,293.1903381347656,297.1499938964844,293.1499938964844,0.0549392774701118,-7368.185546875,304.1537475585937,0.5370633602142334,0.1000158265233039,0.4687142670154571,291.15020751953125,291.1499938964844,269.04376220703125,266.60943603515625,282.6134948730469,293.2295837402344,291.1509704589844,1.0,0.3921933472156524,0.8322166204452515,0.8322166204452515,1.0,1.0,-1.7363266944885254,0.7621833682060242,0.9741432666778564,0.3619153201580047,0.0,0.0,0.5893794298171997,116.89229583740234,100.0,16.216049194335938,-14952.9150390625,642.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74566650390625,307.91015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.587890625,18000.0,0.0,0.0,0.3297286331653595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125789284706116,0.6125853061676025,-6.350675448629772e-06,0.0,0.000334632670274,0.0,0.0,43.61375427246094,0.0,0.0,0.0,0.4100385904312134,4.0,0.0,1.0
726780,294.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.405297189950943,0.050000000745058,0.0485085360705852,293.2997741699219,297.1499938964844,293.1499938964844,0.1020957380533218,-2450.457275390625,304.16473388671875,0.6417717933654785,0.159900426864624,0.1558896452188491,293.2396850585937,297.1499938964844,293.1499938964844,0.2945608496665954,-4213.11962890625,304.1615905761719,0.8496500849723816,0.3799402117729187,0.2680894434452057,293.3136291503906,297.1499938964844,293.1499938964844,0.4379814863204956,-7792.87353515625,304.1581115722656,0.9490534663200378,0.5211465358734131,0.4960056841373443,293.18963623046875,297.1499938964844,293.1499938964844,0.0539599172770977,-7284.96630859375,304.15411376953125,0.5396908521652222,0.0991371124982833,0.4638228416442871,291.1618957519531,291.1499938964844,269.0961608886719,266.6541442871094,282.6455993652344,293.2289123535156,291.16265869140625,1.0,0.38608118891716,0.8313153982162476,0.8313153982162476,1.0,1.0,-1.7191225290298462,0.7539553642272949,0.9651671648025512,0.3573558032512665,0.0,0.0,0.587007999420166,112.29127502441406,88.0,16.259611129760742,-14769.439453125,616.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6066589355469,307.8109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.1953125,18000.0,0.0,0.0,0.329033225774765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091346144676208,0.609140932559967,-6.331591976049822e-06,0.0,0.0003339268732815,0.0,0.0,43.1700439453125,0.0,0.0,0.0,0.4088053405284881,4.0,0.0,1.0
726840,294.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.405297189950943,0.050000000745058,0.0485085360705852,293.2997741699219,297.1499938964844,293.1499938964844,0.1020957380533218,-2450.457275390625,304.16473388671875,0.6417717933654785,0.159900426864624,0.1558896452188491,293.2396850585937,297.1499938964844,293.1499938964844,0.2945608496665954,-4213.11962890625,304.1615905761719,0.8496500849723816,0.3799402117729187,0.2680894434452057,293.3136291503906,297.1499938964844,293.1499938964844,0.4379814863204956,-7792.87353515625,304.1581115722656,0.9490534663200378,0.5211465358734131,0.4960056841373443,293.18963623046875,297.1499938964844,293.1499938964844,0.0539599172770977,-7284.96630859375,304.15411376953125,0.5396908521652222,0.0991371124982833,0.4638228416442871,291.1618957519531,291.1499938964844,269.0961608886719,266.6541442871094,282.6455993652344,293.2289123535156,291.16265869140625,1.0,0.38608118891716,0.8313153982162476,0.8313153982162476,1.0,1.0,-1.7191225290298462,0.7539553642272949,0.9651671648025512,0.3573558032512665,0.0,0.0,0.587007999420166,112.29127502441406,88.0,16.259611129760742,-14769.439453125,616.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6066589355469,307.8109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.1953125,18000.0,0.0,0.0,0.329033225774765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091346144676208,0.609140932559967,-6.331591976049822e-06,0.0,0.0003339268732815,0.0,0.0,43.1700439453125,0.0,0.0,0.0,0.4088053405284881,4.0,0.0,1.0
726900,294.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4079175889492035,0.050000000745058,0.0483902767300605,293.2990417480469,297.1499938964844,293.1499938964844,0.1005891114473342,-2421.186279296875,304.164794921875,0.642961323261261,0.1581508666276931,0.154094859957695,293.2393493652344,297.1499938964844,293.1499938964844,0.2932449579238891,-4198.1123046875,304.161865234375,0.8535520434379578,0.378869891166687,0.2672465741634369,293.3128967285156,297.1499938964844,293.1499938964844,0.4357446730136871,-7760.25927734375,304.16070556640625,0.953710913658142,0.5192170143127441,0.4940502941608429,293.1890563964844,297.1499938964844,293.1499938964844,0.0534740909934043,-7243.82763671875,304.1542663574219,0.5423961281776428,0.0987445637583732,0.4614027738571167,291.1676330566406,291.1499938964844,269.12213134765625,266.6763916015625,282.66143798828125,293.22833251953125,291.1683959960937,1.0,0.3820946812629699,0.8308647871017456,0.8308647871017456,1.0,1.0,-1.710559964179993,0.7498615980148315,0.9606983661651612,0.3550947308540344,0.0,0.0,0.5852534174919128,108.95446014404295,88.0,16.167064666748047,-14678.4267578125,601.2825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606689453125,307.7738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.830078125,18000.0,0.0,0.0,0.3286283612251282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062672734260559,0.6062735915184021,-6.31351304036798e-06,0.0,0.000333516014507,0.0,0.0,42.79072570800781,0.0,0.0,0.0,0.4077586829662323,4.0,0.0,1.0
726960,294.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4111221134662628,0.050000000745058,0.0482535324990749,293.29815673828125,297.1499938964844,293.1499938964844,0.0990994051098823,-2392.16015625,304.1648254394531,0.6448777914047241,0.1564349830150604,0.1523132920265197,293.2389221191406,297.1499938964844,293.1499938964844,0.2919317185878753,-4183.13720703125,304.1620788574219,0.8584852814674377,0.3778195381164551,0.2664039134979248,293.31201171875,297.1499938964844,293.1499938964844,0.4335022568702698,-7727.7841796875,304.1628112792969,0.9594631791114808,0.5173272490501404,0.49211585521698,293.1884155273437,297.1499938964844,293.1499938964844,0.0529945194721221,-7203.30859375,304.15435791015625,0.5459217429161072,0.0983786433935165,0.4590173959732055,291.1732788085937,291.1499938964844,269.14801025390625,266.6986083984375,282.6771240234375,293.2276306152344,291.1740417480469,1.0,0.3776425719261169,0.8304295539855957,0.8304295539855957,1.0,1.0,-1.70205819606781,0.7457989454269409,0.956259310245514,0.3528572022914886,0.0,0.0,0.5831326246261597,105.12725830078124,76.0,15.92156982421875,-14587.810546875,584.3985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,307.74432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.0703125,18000.0,0.0,0.0,0.3281517326831817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026620268821716,0.6026683449745178,-6.290040801104624e-06,0.0,0.000333032279741,0.0,0.0,42.3126220703125,0.0,0.0,0.0,0.4064377546310425,4.0,0.0,1.0
727020,294.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.4194888472557068,0.050000000745058,0.0479396060109138,293.2961120605469,297.1499938964844,293.1499938964844,0.0961788892745971,-2335.055908203125,304.16473388671875,0.6508388519287109,0.1530965864658355,0.1487985402345657,293.2379150390625,297.1499938964844,293.1499938964844,0.2893333733081817,-4153.513671875,304.1623840332031,0.8714274168014526,0.3757708966732025,0.264725387096405,293.3099060058594,297.1499938964844,293.1499938964844,0.4290354251861572,-7663.59326171875,304.1659545898437,0.9734955430030824,0.5136494040489197,0.4883056879043579,293.1868896484375,297.1499938964844,293.1499938964844,0.0520606935024261,-7124.67724609375,304.1544494628906,0.5553335547447205,0.0977150425314903,0.4543709456920624,291.183837890625,291.1499938964844,269.19927978515625,266.74285888671875,282.7081298828125,293.2259521484375,291.1845092773437,1.0,0.367639809846878,0.8295590281486511,0.8295590281486511,1.0,1.0,-1.685292363166809,0.7377878427505493,0.9475045800209044,0.3484647870063782,0.0,0.0,0.5778968930244446,96.4035415649414,64.0,14.820928573608398,-14407.61328125,548.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50836181640625,307.706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.935546875,18000.0,0.0,0.0,0.3269029259681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934150218963623,0.593421220779419,-6.228275196917821e-06,0.0,0.0003317649243399,0.0,0.0,41.09272384643555,0.0,0.0,0.0,0.4030471444129944,4.0,0.0,1.0
727080,294.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.4194888472557068,0.050000000745058,0.0479396060109138,293.2961120605469,297.1499938964844,293.1499938964844,0.0961788892745971,-2335.055908203125,304.16473388671875,0.6508388519287109,0.1530965864658355,0.1487985402345657,293.2379150390625,297.1499938964844,293.1499938964844,0.2893333733081817,-4153.513671875,304.1623840332031,0.8714274168014526,0.3757708966732025,0.264725387096405,293.3099060058594,297.1499938964844,293.1499938964844,0.4290354251861572,-7663.59326171875,304.1659545898437,0.9734955430030824,0.5136494040489197,0.4883056879043579,293.1868896484375,297.1499938964844,293.1499938964844,0.0520606935024261,-7124.67724609375,304.1544494628906,0.5553335547447205,0.0977150425314903,0.4543709456920624,291.183837890625,291.1499938964844,269.19927978515625,266.74285888671875,282.7081298828125,293.2259521484375,291.1845092773437,1.0,0.367639809846878,0.8295590281486511,0.8295590281486511,1.0,1.0,-1.685292363166809,0.7377878427505493,0.9475045800209044,0.3484647870063782,0.0,0.0,0.5778968930244446,96.4035415649414,64.0,14.820928573608398,-14407.61328125,548.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50836181640625,307.706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.935546875,18000.0,0.0,0.0,0.3269029259681701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934150218963623,0.593421220779419,-6.228275196917821e-06,0.0,0.0003317649243399,0.0,0.0,41.09272384643555,0.0,0.0,0.0,0.4030471444129944,4.0,0.0,1.0
727140,294.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19195556640625,0.4312491416931152,0.050000000745058,0.0475897267460823,293.29376220703125,297.1499938964844,293.1499938964844,0.0933403968811035,-2279.39501953125,304.16455078125,0.6598567366600037,0.1498707085847854,0.1453553438186645,293.2367553710937,297.1499938964844,293.1499938964844,0.2867930233478546,-4124.55712890625,304.1624755859375,0.8887423276901245,0.3737809658050537,0.2630617320537567,293.3074951171875,297.1499938964844,293.1499938964844,0.4246353507041931,-7600.82177734375,304.1679382324219,0.989679753780365,0.5100871324539185,0.4845710098743438,293.1851806640625,297.1499938964844,293.1499938964844,0.0511655919253826,-7049.6484375,304.1544494628906,0.5679146647453308,0.0971259549260139,0.44990074634552,291.1929931640625,291.1499938964844,269.25,266.7868347167969,282.7386779785156,293.2239685058594,291.19354248046875,1.0,0.3565196096897125,0.8286885023117065,0.8286885023117065,1.0,1.0,-1.6688895225524902,0.7299488186836243,0.938940703868866,0.3441989719867706,0.0,0.0,0.5715301036834717,86.7337417602539,52.0,12.974591255187988,-14228.4697265625,510.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5348815917969,307.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.00390625,18000.0,0.0,0.0,0.3251628577709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818652510643005,0.5818714499473572,-6.150158696982544e-06,0.0,0.0003299989912193,0.0,0.0,39.593994140625,0.0,0.0,0.0,0.3988262712955475,4.0,0.0,1.0
727200,294.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19195556640625,0.4312491416931152,0.050000000745058,0.0475897267460823,293.29376220703125,297.1499938964844,293.1499938964844,0.0933403968811035,-2279.39501953125,304.16455078125,0.6598567366600037,0.1498707085847854,0.1453553438186645,293.2367553710937,297.1499938964844,293.1499938964844,0.2867930233478546,-4124.55712890625,304.1624755859375,0.8887423276901245,0.3737809658050537,0.2630617320537567,293.3074951171875,297.1499938964844,293.1499938964844,0.4246353507041931,-7600.82177734375,304.1679382324219,0.989679753780365,0.5100871324539185,0.4845710098743438,293.1851806640625,297.1499938964844,293.1499938964844,0.0511655919253826,-7049.6484375,304.1544494628906,0.5679146647453308,0.0971259549260139,0.44990074634552,291.1929931640625,291.1499938964844,269.25,266.7868347167969,282.7386779785156,293.2239685058594,291.19354248046875,1.0,0.3565196096897125,0.8286885023117065,0.8286885023117065,1.0,1.0,-1.6688895225524902,0.7299488186836243,0.938940703868866,0.3441989719867706,0.0,0.0,0.5715301036834717,86.7337417602539,52.0,12.974591255187988,-14228.4697265625,510.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5348815917969,307.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.00390625,18000.0,0.0,0.0,0.3251628577709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818652510643005,0.5818714499473572,-6.150158696982544e-06,0.0,0.0003299989912193,0.0,0.0,39.593994140625,0.0,0.0,0.0,0.3988262712955475,4.0,0.0,1.0
727260,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.4456407725811004,0.050000000745058,0.0472620800137519,293.29107666015625,297.1499938964844,293.1499938964844,0.0905890017747879,-2225.31298828125,304.1642761230469,0.670375406742096,0.1467719972133636,0.1420444399118423,293.2353515625,297.1499938964844,293.1499938964844,0.2842576801776886,-4095.56005859375,304.1625671386719,0.9082013964653016,0.3718642592430115,0.2614589631557464,293.3012390136719,297.1499938964844,293.1499938964844,0.4111390113830566,-7401.0771484375,304.18609619140625,0.9990000128746032,0.5073332786560059,0.4715982377529144,293.1832580566406,297.1499938964844,293.1499938964844,0.0503337383270263,-6979.9248046875,304.15435791015625,0.5817411541938782,0.0966245606541633,0.4458788335323334,291.2045593261719,291.1499938964844,269.299072265625,266.8296813964844,282.7731628417969,293.2205810546875,291.2068786621094,1.0,0.344214528799057,0.8278679847717285,0.8278679847717285,1.0,1.0,-1.6422089338302612,0.7172225117683411,0.9249864816665648,0.3375299572944641,0.0,0.0,0.5636667609214783,77.45972442626953,40.0,23.21827888488769,-14005.05859375,467.8256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019897460937,307.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.462890625,18000.0,0.0,0.0,0.3228313326835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683490633964539,0.5683550834655762,-6.059932729840512e-06,0.0,0.0003276327624917,0.0,0.0,37.888450622558594,0.0,0.0,0.0,0.3939110934734344,4.0,0.0,1.0
727320,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.4456407725811004,0.050000000745058,0.0472620800137519,293.29107666015625,297.1499938964844,293.1499938964844,0.0905890017747879,-2225.31298828125,304.1642761230469,0.670375406742096,0.1467719972133636,0.1420444399118423,293.2353515625,297.1499938964844,293.1499938964844,0.2842576801776886,-4095.56005859375,304.1625671386719,0.9082013964653016,0.3718642592430115,0.2614589631557464,293.3012390136719,297.1499938964844,293.1499938964844,0.4111390113830566,-7401.0771484375,304.18609619140625,0.9990000128746032,0.5073332786560059,0.4715982377529144,293.1832580566406,297.1499938964844,293.1499938964844,0.0503337383270263,-6979.9248046875,304.15435791015625,0.5817411541938782,0.0966245606541633,0.4458788335323334,291.2045593261719,291.1499938964844,269.299072265625,266.8296813964844,282.7731628417969,293.2205810546875,291.2068786621094,1.0,0.344214528799057,0.8278679847717285,0.8278679847717285,1.0,1.0,-1.6422089338302612,0.7172225117683411,0.9249864816665648,0.3375299572944641,0.0,0.0,0.5636667609214783,77.45972442626953,40.0,23.21827888488769,-14005.05859375,467.8256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019897460937,307.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.462890625,18000.0,0.0,0.0,0.3228313326835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683490633964539,0.5683550834655762,-6.059932729840512e-06,0.0,0.0003276327624917,0.0,0.0,37.888450622558594,0.0,0.0,0.0,0.3939110934734344,4.0,0.0,1.0
727380,294.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.4615258574485779,0.050000000745058,0.0469806492328643,293.28826904296875,297.1499938964844,293.1499938964844,0.0877398699522018,-2168.837158203125,304.1642761230469,0.6811718940734863,0.1437660157680511,0.1388965994119644,293.2340393066406,297.1499938964844,293.1499938964844,0.2810808718204498,-4058.57080078125,304.16363525390625,0.9299142956733704,0.3699712455272674,0.2599310278892517,293.26513671875,297.1499938964844,293.1499938964844,0.3785811066627502,-6916.900390625,304.22808837890625,0.9990000128746032,0.5107579827308655,0.4407702684402466,293.1810913085937,297.1499938964844,293.1499938964844,0.0494661331176757,-6905.546875,304.15435791015625,0.5954715609550476,0.0962228626012802,0.4425849318504333,291.2470092773437,291.1499938964844,269.3455810546875,266.8706359863281,282.8121032714844,293.2084655761719,291.2494506835937,1.0,0.3300283253192901,0.8270475268363953,0.8270475268363953,1.0,1.0,-1.595293045043945,0.6950182914733887,0.9002747535705566,0.3257241249084472,0.0,0.0,0.5478450655937195,69.02820587158203,28.0,46.26778411865234,-13621.638671875,417.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74072265625,307.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18223.546875,18000.0,0.0,0.0,0.3193890452384949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439932942390442,0.543999195098877,-5.918478564126417e-06,0.0,0.0003241392842028,0.0,0.0,35.03189468383789,0.0,0.0,0.0,0.3853826224803924,4.0,0.0,1.0
727440,294.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.4615258574485779,0.050000000745058,0.0469806492328643,293.28826904296875,297.1499938964844,293.1499938964844,0.0877398699522018,-2168.837158203125,304.1642761230469,0.6811718940734863,0.1437660157680511,0.1388965994119644,293.2340393066406,297.1499938964844,293.1499938964844,0.2810808718204498,-4058.57080078125,304.16363525390625,0.9299142956733704,0.3699712455272674,0.2599310278892517,293.26513671875,297.1499938964844,293.1499938964844,0.3785811066627502,-6916.900390625,304.22808837890625,0.9990000128746032,0.5107579827308655,0.4407702684402466,293.1810913085937,297.1499938964844,293.1499938964844,0.0494661331176757,-6905.546875,304.15435791015625,0.5954715609550476,0.0962228626012802,0.4425849318504333,291.2470092773437,291.1499938964844,269.3455810546875,266.8706359863281,282.8121032714844,293.2084655761719,291.2494506835937,1.0,0.3300283253192901,0.8270475268363953,0.8270475268363953,1.0,1.0,-1.595293045043945,0.6950182914733887,0.9002747535705566,0.3257241249084472,0.0,0.0,0.5478450655937195,69.02820587158203,28.0,46.26778411865234,-13621.638671875,417.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74072265625,307.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18223.546875,18000.0,0.0,0.0,0.3193890452384949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439932942390442,0.543999195098877,-5.918478564126417e-06,0.0,0.0003241392842028,0.0,0.0,35.03189468383789,0.0,0.0,0.0,0.3853826224803924,4.0,0.0,1.0
727500,294.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590026855469,0.4705474376678467,0.050000000745058,0.0468335896730423,293.2868957519531,297.1499938964844,293.1499938964844,0.0863686129450798,-2141.771728515625,304.1641540527344,0.6879997253417969,0.1422825008630752,0.1373325884342193,293.2334289550781,297.1499938964844,293.1499938964844,0.2796160280704498,-4041.61328125,304.163818359375,0.943033754825592,0.36902517080307,0.2591589093208313,293.23663330078125,297.1499938964844,293.1499938964844,0.3607500493526459,-6651.30322265625,304.24627685546875,0.9990000128746032,0.5148923993110657,0.4237696826457977,293.1799011230469,297.1499938964844,293.1499938964844,0.049085184931755,-6873.16650390625,304.1542358398437,0.6034682989120483,0.0960581377148628,0.4410538077354431,291.2629089355469,291.1499938964844,269.367919921875,266.8904724121094,282.8300170898437,293.19830322265625,291.2651062011719,1.0,0.3223600387573242,0.8266372680664062,0.8266372680664062,1.0,1.0,-1.5700643062591553,0.6831037402153015,0.8869605660438538,0.3194285631179809,0.0,0.0,0.5387060642242432,64.6221923828125,28.0,45.06713485717773,-13401.224609375,392.2972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84716796875,307.7897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18253.271484375,18000.0,0.0,0.0,0.3170385360717773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283205509185791,0.5283263921737671,-5.82354596190271e-06,0.0,0.0003217537887394,0.0,0.0,33.24543380737305,0.0,0.0,0.0,0.3799706995487213,4.0,0.0,1.0
727560,294.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27410888671875,0.4788658022880554,0.050000000745058,0.046683881431818,293.2855529785156,297.1499938964844,293.1499938964844,0.0850156769156456,-2115.11474609375,304.1640625,0.6959183216094971,0.1408161073923111,0.1357807666063308,293.2328186035156,297.1499938964844,293.1499938964844,0.2781796157360077,-4024.99365234375,304.1639404296875,0.9571950435638428,0.3680863976478576,0.2583886086940765,293.201904296875,297.1499938964844,293.1499938964844,0.3418991267681122,-6369.10986328125,304.2630310058594,0.9990000128746032,0.5206066966056824,0.4057317078113556,293.1787414550781,297.1499938964844,293.1499938964844,0.0487266890704631,-6842.740234375,304.15411376953125,0.6122152209281921,0.0959120616316795,0.4396116435527801,291.2777709960937,291.1499938964844,269.38970947265625,266.90985107421875,282.84637451171875,293.1849365234375,291.27984619140625,1.0,0.3143358826637268,0.8264102935791016,0.8264102935791016,1.0,1.0,-1.5437109470367432,0.6706938147544861,0.8730171322822571,0.3129134774208069,0.0,0.0,0.5286948084831238,60.134395599365234,46.0,43.18474197387695,-13170.9951171875,366.7268371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9765319824219,307.828125,278.1499938964844,0.0,18000.0,313.1499938964844,18273.25390625,18000.0,0.0,0.0,0.3142237365245819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114803910255432,0.5114861130714417,-5.722506557503948e-06,0.0,0.0003188971604686,0.0,0.0,31.39193153381348,0.0,0.0,0.0,0.3742001950740814,4.0,0.0,1.0
727620,294.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799072265625,0.4842205047607422,0.050000000745058,0.046584740281105,293.2833557128906,297.1499938964844,293.1499938964844,0.0827023312449455,-2070.14599609375,304.1632080078125,0.6982461810112,0.1378269344568252,0.1328698992729187,293.23211669921875,297.1499938964844,293.1499938964844,0.276258260011673,-4003.453857421875,304.1623840332031,0.9656964540481568,0.36613330245018,0.2569727599620819,293.1332092285156,297.1499938964844,293.1499938964844,0.3277496695518493,-6167.82421875,304.24755859375,0.9990000128746032,0.5332651734352112,0.3933187425136566,293.177001953125,297.1499938964844,293.1499938964844,0.0483437217772007,-6811.69091796875,304.15338134765625,0.6176519393920898,0.0955321490764617,0.4375346004962921,291.2767944335937,291.1499938964844,269.4316101074219,266.9474182128906,282.8736267089844,293.1770935058594,291.2740783691406,1.0,0.309196263551712,0.825956404209137,0.825956404209137,1.0,1.0,-1.5209776163101196,0.6600227952003479,0.860954761505127,0.3071533739566803,0.0,0.0,0.5110496282577515,57.0653190612793,64.0,-4.886420726776123,-12832.74609375,347.3692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2776184082031,307.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.021484375,18000.0,0.0,0.0,0.307312399148941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781724214553833,0.478177934885025,-5.52039455214981e-06,0.0,0.0003118829918093,0.0,0.0,27.89904022216797,0.0,0.0,0.0,0.3630024194717407,4.0,0.0,1.0
727680,294.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799072265625,0.4842205047607422,0.050000000745058,0.046584740281105,293.2833557128906,297.1499938964844,293.1499938964844,0.0827023312449455,-2070.14599609375,304.1632080078125,0.6982461810112,0.1378269344568252,0.1328698992729187,293.23211669921875,297.1499938964844,293.1499938964844,0.276258260011673,-4003.453857421875,304.1623840332031,0.9656964540481568,0.36613330245018,0.2569727599620819,293.1332092285156,297.1499938964844,293.1499938964844,0.3277496695518493,-6167.82421875,304.24755859375,0.9990000128746032,0.5332651734352112,0.3933187425136566,293.177001953125,297.1499938964844,293.1499938964844,0.0483437217772007,-6811.69091796875,304.15338134765625,0.6176519393920898,0.0955321490764617,0.4375346004962921,291.2767944335937,291.1499938964844,269.4316101074219,266.9474182128906,282.8736267089844,293.1770935058594,291.2740783691406,1.0,0.309196263551712,0.825956404209137,0.825956404209137,1.0,1.0,-1.5209776163101196,0.6600227952003479,0.860954761505127,0.3071533739566803,0.0,0.0,0.5110496282577515,57.0653190612793,64.0,-4.886420726776123,-12832.74609375,347.3692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2776184082031,307.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.021484375,18000.0,0.0,0.0,0.307312399148941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781724214553833,0.478177934885025,-5.52039455214981e-06,0.0,0.0003118829918093,0.0,0.0,27.89904022216797,0.0,0.0,0.0,0.3630024194717407,4.0,0.0,1.0
727740,294.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.4808419346809387,0.050000000745058,0.046647448092699,293.2816162109375,297.1499938964844,293.1499938964844,0.0807595327496528,-2033.121826171875,304.1620483398437,0.6881206631660461,0.1347997933626175,0.1300808638334274,293.2317199707031,297.1499938964844,293.1499938964844,0.2754011154174804,-3994.830810546875,304.1596984863281,0.9573804140090942,0.3641335964202881,0.2556388080120086,293.09881591796875,297.1499938964844,293.1499938964844,0.3346887528896332,-6289.96240234375,304.2030334472656,0.9990000128746032,0.5407453775405884,0.4011948406696319,293.1756286621094,297.1499938964844,293.1499938964844,0.0482931062579155,-6810.470703125,304.15234375,0.6128814816474915,0.0951290428638458,0.4360677897930145,291.2354431152344,291.1499938964844,269.4715270996094,266.9835205078125,282.88995361328125,293.1756896972656,291.2314758300781,1.0,0.3119033873081207,0.8255024552345276,0.8255024552345276,1.0,1.0,-1.5237860679626465,0.6612849831581116,0.8625011444091797,0.3078244924545288,0.0,0.0,0.502254843711853,58.78887176513672,82.0,-46.5687255859375,-12718.4033203125,353.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5467834472656,307.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.1796875,18000.0,0.0,0.0,0.2995436489582062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588143825531006,0.4588197767734527,-5.388000772654777e-06,0.0,0.0003039987350348,0.0,0.0,25.916662216186523,0.0,0.0,0.0,0.3563293814659118,4.0,0.0,1.0
727800,294.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.4808419346809387,0.050000000745058,0.046647448092699,293.2816162109375,297.1499938964844,293.1499938964844,0.0807595327496528,-2033.121826171875,304.1620483398437,0.6881206631660461,0.1347997933626175,0.1300808638334274,293.2317199707031,297.1499938964844,293.1499938964844,0.2754011154174804,-3994.830810546875,304.1596984863281,0.9573804140090942,0.3641335964202881,0.2556388080120086,293.09881591796875,297.1499938964844,293.1499938964844,0.3346887528896332,-6289.96240234375,304.2030334472656,0.9990000128746032,0.5407453775405884,0.4011948406696319,293.1756286621094,297.1499938964844,293.1499938964844,0.0482931062579155,-6810.470703125,304.15234375,0.6128814816474915,0.0951290428638458,0.4360677897930145,291.2354431152344,291.1499938964844,269.4715270996094,266.9835205078125,282.88995361328125,293.1756896972656,291.2314758300781,1.0,0.3119033873081207,0.8255024552345276,0.8255024552345276,1.0,1.0,-1.5237860679626465,0.6612849831581116,0.8625011444091797,0.3078244924545288,0.0,0.0,0.502254843711853,58.78887176513672,82.0,-46.5687255859375,-12718.4033203125,353.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5467834472656,307.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.1796875,18000.0,0.0,0.0,0.2995436489582062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588143825531006,0.4588197767734527,-5.388000772654777e-06,0.0,0.0003039987350348,0.0,0.0,25.916662216186523,0.0,0.0,0.0,0.3563293814659118,4.0,0.0,1.0
727860,294.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4704182147979736,0.050000000745058,0.046836145222187,293.2802429199219,297.1499938964844,293.1499938964844,0.0789785385131836,-1999.5264892578125,304.1610107421875,0.6697863340377808,0.1317451447248459,0.127398744225502,293.2315979003906,297.1499938964844,293.1499938964844,0.2749724984169006,-3991.21337890625,304.1571960449219,0.9361027479171752,0.3620880842208862,0.2543724179267883,293.1092529296875,297.1499938964844,293.1499938964844,0.3573194742202759,-6647.80029296875,304.1474914550781,0.9990000128746032,0.5400246381759644,0.4240348935127258,293.17510986328125,297.1499938964844,293.1499938964844,0.0483542308211326,-6819.17041015625,304.1514587402344,0.6001644730567932,0.0945882871747016,0.4347992539405823,291.18072509765625,291.1499938964844,269.5096130371094,267.0182189941406,282.896240234375,293.17510986328125,291.1763000488281,1.0,0.320718377828598,0.8249292373657227,0.8249292373657227,1.0,1.0,-1.5451611280441284,0.671230137348175,0.8739309310913086,0.3130986094474792,0.0,0.0,0.5017240047454834,64.21795654296875,100.0,-69.43486785888672,-12780.0478515625,378.2143249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69488525390625,307.9554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.56640625,18000.0,0.0,0.0,0.2921290695667267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530797302722931,0.4530850648880005,-5.332816272130003e-06,0.0,0.0002964738814625,0.0,0.0,25.2800235748291,0.0,0.0,0.0,0.3541464805603027,4.0,0.0,1.0
727920,294.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.4704182147979736,0.050000000745058,0.046836145222187,293.2802429199219,297.1499938964844,293.1499938964844,0.0789785385131836,-1999.5264892578125,304.1610107421875,0.6697863340377808,0.1317451447248459,0.127398744225502,293.2315979003906,297.1499938964844,293.1499938964844,0.2749724984169006,-3991.21337890625,304.1571960449219,0.9361027479171752,0.3620880842208862,0.2543724179267883,293.1092529296875,297.1499938964844,293.1499938964844,0.3573194742202759,-6647.80029296875,304.1474914550781,0.9990000128746032,0.5400246381759644,0.4240348935127258,293.17510986328125,297.1499938964844,293.1499938964844,0.0483542308211326,-6819.17041015625,304.1514587402344,0.6001644730567932,0.0945882871747016,0.4347992539405823,291.18072509765625,291.1499938964844,269.5096130371094,267.0182189941406,282.896240234375,293.17510986328125,291.1763000488281,1.0,0.320718377828598,0.8249292373657227,0.8249292373657227,1.0,1.0,-1.5451611280441284,0.671230137348175,0.8739309310913086,0.3130986094474792,0.0,0.0,0.5017240047454834,64.21795654296875,100.0,-69.43486785888672,-12780.0478515625,378.2143249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69488525390625,307.9554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.56640625,18000.0,0.0,0.0,0.2921290695667267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4530797302722931,0.4530850648880005,-5.332816272130003e-06,0.0,0.0002964738814625,0.0,0.0,25.2800235748291,0.0,0.0,0.0,0.3541464805603027,4.0,0.0,1.0
727980,294.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4523958265781402,0.050000000745058,0.0471348091959953,293.2792663574219,297.1499938964844,293.1499938964844,0.0772479251027107,-1967.001708984375,304.16021728515625,0.6479241251945496,0.1286489218473434,0.1247964352369308,293.2318115234375,297.1499938964844,293.1499938964844,0.274645060300827,-3988.583251953125,304.1553649902344,0.9072977900505066,0.3599791824817657,0.2531499564647674,293.162841796875,297.1499938964844,293.1499938964844,0.3919879794120788,-7177.68505859375,304.09063720703125,0.9990000128746032,0.5302753448486328,0.4578647315502167,293.1757507324219,297.1499938964844,293.1499938964844,0.0483413711190223,-6821.669921875,304.1510009765625,0.581853985786438,0.0938238725066185,0.4331066906452179,291.1248474121094,291.1499938964844,269.5460205078125,267.0517272949219,282.89581298828125,293.1757202148437,291.12078857421875,1.0,0.3340892493724823,0.824355959892273,0.824355959892273,1.0,1.0,-1.5795037746429443,0.6872743368148804,0.8922293782234192,0.3216338455677032,0.0,0.0,0.508842945098877,72.8346176147461,103.0,-74.62458801269531,-12978.7431640625,419.4142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6706848144531,307.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.240234375,18000.0,0.0,0.0,0.2861801087856293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4603311419486999,0.4603365063667297,-5.349438197299605e-06,0.0,0.0002904364373534,0.0,0.0,25.864744186401367,0.0,0.0,0.0,0.3561961352825165,4.0,0.0,1.0
