time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728040,294.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4523958265781402,0.050000000745058,0.0471348091959953,293.2792663574219,297.1499938964844,293.1499938964844,0.0772479251027107,-1967.001708984375,304.16021728515625,0.6479241251945496,0.1286489218473434,0.1247964352369308,293.2318115234375,297.1499938964844,293.1499938964844,0.274645060300827,-3988.583251953125,304.1553649902344,0.9072977900505066,0.3599791824817657,0.2531499564647674,293.162841796875,297.1499938964844,293.1499938964844,0.3919879794120788,-7177.68505859375,304.09063720703125,0.9990000128746032,0.5302753448486328,0.4578647315502167,293.1757507324219,297.1499938964844,293.1499938964844,0.0483413711190223,-6821.669921875,304.1510009765625,0.581853985786438,0.0938238725066185,0.4331066906452179,291.1248474121094,291.1499938964844,269.5460205078125,267.0517272949219,282.89581298828125,293.1757202148437,291.12078857421875,1.0,0.3340892493724823,0.824355959892273,0.824355959892273,1.0,1.0,-1.5795037746429443,0.6872743368148804,0.8922293782234192,0.3216338455677032,0.0,0.0,0.508842945098877,72.8346176147461,103.0,-74.62458801269531,-12978.7431640625,419.4142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6706848144531,307.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.240234375,18000.0,0.0,0.0,0.2861801087856293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4603311419486999,0.4603365063667297,-5.349438197299605e-06,0.0,0.0002904364373534,0.0,0.0,25.864744186401367,0.0,0.0,0.0,0.3561961352825165,4.0,0.0,1.0
728100,294.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.4448977708816528,0.050000000745058,0.0472775474190712,293.2787780761719,297.1499938964844,293.1499938964844,0.0763282030820846,-1949.643310546875,304.1600341796875,0.6388599276542664,0.1271028667688369,0.1234793215990066,293.23193359375,297.1499938964844,293.1499938964844,0.274349182844162,-3985.55712890625,304.1549377441406,0.8962118029594421,0.3589178025722503,0.2525211274623871,293.2021484375,297.1499938964844,293.1499938964844,0.4082987308502197,-7420.46630859375,304.0719299316406,0.9990000128746032,0.5224008560180664,0.4731804430484772,293.1761779785156,297.1499938964844,293.1499938964844,0.0482521839439868,-6815.71484375,304.1510009765625,0.5736298561096191,0.0934129506349563,0.4319674670696258,291.10125732421875,291.1499938964844,269.56365966796875,267.0680847167969,282.9012145996094,293.1836853027344,291.0988464355469,1.0,0.3397483825683594,0.8240693211555481,0.8240693211555481,1.0,1.0,-1.5943653583526611,0.6941961646080017,0.9001691937446594,0.3254300057888031,0.0,0.0,0.5145056247711182,76.93219757080078,103.0,-64.61796569824219,-13090.65625,438.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5892333984375,307.9018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17891.359375,18000.0,0.0,0.0,0.284028023481369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4681949913501739,0.4682003557682037,-5.382737981562968e-06,0.0,0.0002882523403968,0.0,0.0,26.57210350036621,0.0,0.0,0.0,0.3586302101612091,4.0,0.0,1.0
728160,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.4387621283531189,0.050000000745058,0.0474083311855793,293.2783203125,297.1499938964844,293.1499938964844,0.0753153264522552,-1930.3385009765625,304.1600646972656,0.631029486656189,0.1255659610033035,0.1221596077084541,293.2320556640625,297.1499938964844,293.1499938964844,0.2737493515014648,-3978.732421875,304.1551208496094,0.8867680430412292,0.3578561544418335,0.2518850266933441,293.2437438964844,297.1499938964844,293.1499938964844,0.42279052734375,-7632.705078125,304.0598449707031,0.9990000128746032,0.5135735869407654,0.4867872893810272,293.17657470703125,297.1499938964844,293.1499938964844,0.048086978495121,-6802.69287109375,304.151123046875,0.5664111375808716,0.0930064097046852,0.4307962656021118,291.09033203125,291.1499938964844,269.5809631347656,267.0841369628906,282.9109802246094,293.1972045898437,291.0892639160156,1.0,0.3449160158634186,0.823459267616272,0.823459267616272,1.0,1.0,-1.6070724725723269,0.7000889182090759,0.9069835543632508,0.3286241888999939,0.0,0.0,0.5196250677108765,80.67060852050781,106.0,-45.9672966003418,-13186.4482421875,456.1967468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.468505859375,307.855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17871.669921875,18000.0,0.0,0.0,0.2824726998806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4769352674484253,0.4769407212734222,-5.427346877695527e-06,0.0,0.0002866738650482,0.0,0.0,27.404129028320312,0.0,0.0,0.0,0.3614206612110138,4.0,0.0,1.0
728220,294.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.4242546260356903,0.050000000745058,0.047787357121706,293.2770080566406,297.1499938964844,293.1499938964844,0.0731265097856521,-1888.10107421875,304.1603698730469,0.6121864914894104,0.1225781962275505,0.1197191476821899,293.2320861816406,297.1499938964844,293.1499938964844,0.2716130912303924,-3953.356201171875,304.1570739746094,0.8635262250900269,0.3557749986648559,0.2507344484329223,293.29718017578125,297.1499938964844,293.1499938964844,0.4146203696727752,-7493.20361328125,304.1040344238281,0.9747099876403807,0.5002338886260986,0.4771652221679687,293.17730712890625,297.1499938964844,293.1499938964844,0.0476187095046043,-6762.43408203125,304.15155029296875,0.5483998656272888,0.0921835005283355,0.4290765523910522,291.1139831542969,291.1499938964844,269.6146545410156,267.1156005859375,282.9451599121094,293.21075439453125,291.1173095703125,1.0,0.3524507880210876,0.8222391605377197,0.8222391605377197,1.0,1.0,-1.5896508693695068,0.6916426420211792,0.8980082869529724,0.3245482444763183,0.0,0.0,0.523809015750885,90.45247650146484,109.0,23.35494041442871,-13130.4091796875,472.6750793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1724853515625,307.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.28515625,18000.0,0.0,0.0,0.2807475626468658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892616271972656,0.4892671108245849,-5.510482424142538e-06,0.0,0.0002849230659194,0.0,0.0,28.69275665283203,0.0,0.0,0.0,0.3655841052532196,4.0,0.0,1.0
728280,294.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.4242546260356903,0.050000000745058,0.047787357121706,293.2770080566406,297.1499938964844,293.1499938964844,0.0731265097856521,-1888.10107421875,304.1603698730469,0.6121864914894104,0.1225781962275505,0.1197191476821899,293.2320861816406,297.1499938964844,293.1499938964844,0.2716130912303924,-3953.356201171875,304.1570739746094,0.8635262250900269,0.3557749986648559,0.2507344484329223,293.29718017578125,297.1499938964844,293.1499938964844,0.4146203696727752,-7493.20361328125,304.1040344238281,0.9747099876403807,0.5002338886260986,0.4771652221679687,293.17730712890625,297.1499938964844,293.1499938964844,0.0476187095046043,-6762.43408203125,304.15155029296875,0.5483998656272888,0.0921835005283355,0.4290765523910522,291.1139831542969,291.1499938964844,269.6146545410156,267.1156005859375,282.9451599121094,293.21075439453125,291.1173095703125,1.0,0.3524507880210876,0.8222391605377197,0.8222391605377197,1.0,1.0,-1.5896508693695068,0.6916426420211792,0.8980082869529724,0.3245482444763183,0.0,0.0,0.523809015750885,90.45247650146484,109.0,23.35494041442871,-13130.4091796875,472.6750793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1724853515625,307.7542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.28515625,18000.0,0.0,0.0,0.2807475626468658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892616271972656,0.4892671108245849,-5.510482424142538e-06,0.0,0.0002849230659194,0.0,0.0,28.69275665283203,0.0,0.0,0.0,0.3655841052532196,4.0,0.0,1.0
728340,294.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4156567752361297,0.050000000745058,0.0480768792331218,293.27618408203125,297.1499938964844,293.1499938964844,0.0708748772740364,-1845.0870361328125,304.1606750488281,0.5964377522468567,0.1195287331938743,0.1171507835388183,293.2325439453125,297.1499938964844,293.1499938964844,0.269469141960144,-3928.162841796875,304.1582336425781,0.8481441736221313,0.3536012768745422,0.2494586706161499,293.3118896484375,297.1499938964844,293.1499938964844,0.4079940021038055,-7385.98828125,304.1298828125,0.9535080790519714,0.4934833347797394,0.4700621366500854,293.1785888671875,297.1499938964844,293.1499938964844,0.0469970256090164,-6710.11279296875,304.1520690917969,0.5357525944709778,0.0912299826741218,0.4263284802436828,291.1332092285156,291.1499938964844,269.647216796875,267.146240234375,282.972412109375,293.2138366699219,291.1340026855469,1.0,0.3577958643436432,0.8210189938545227,0.8210189938545227,1.0,1.0,-1.573560118675232,0.6838859915733337,0.8896741271018982,0.320624977350235,0.0,0.0,0.5243902206420898,97.86937713623048,97.0,20.50020217895508,-12963.4375,483.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90740966796875,307.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.36328125,18000.0,0.0,0.0,0.2798572182655334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904293715953827,0.4904348850250244,-5.530001544684637e-06,0.0,0.000284019508399,0.0,0.0,28.86839485168457,0.0,0.0,0.0,0.3662394881248474,4.0,0.0,1.0
728400,294.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4156567752361297,0.050000000745058,0.0480768792331218,293.27618408203125,297.1499938964844,293.1499938964844,0.0708748772740364,-1845.0870361328125,304.1606750488281,0.5964377522468567,0.1195287331938743,0.1171507835388183,293.2325439453125,297.1499938964844,293.1499938964844,0.269469141960144,-3928.162841796875,304.1582336425781,0.8481441736221313,0.3536012768745422,0.2494586706161499,293.3118896484375,297.1499938964844,293.1499938964844,0.4079940021038055,-7385.98828125,304.1298828125,0.9535080790519714,0.4934833347797394,0.4700621366500854,293.1785888671875,297.1499938964844,293.1499938964844,0.0469970256090164,-6710.11279296875,304.1520690917969,0.5357525944709778,0.0912299826741218,0.4263284802436828,291.1332092285156,291.1499938964844,269.647216796875,267.146240234375,282.972412109375,293.2138366699219,291.1340026855469,1.0,0.3577958643436432,0.8210189938545227,0.8210189938545227,1.0,1.0,-1.573560118675232,0.6838859915733337,0.8896741271018982,0.320624977350235,0.0,0.0,0.5243902206420898,97.86937713623048,97.0,20.50020217895508,-12963.4375,483.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90740966796875,307.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.36328125,18000.0,0.0,0.0,0.2798572182655334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904293715953827,0.4904348850250244,-5.530001544684637e-06,0.0,0.000284019508399,0.0,0.0,28.86839485168457,0.0,0.0,0.0,0.3662394881248474,4.0,0.0,1.0
728460,294.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4143588840961456,0.050000000745058,0.0481260269880294,293.2752380371094,297.1499938964844,293.1499938964844,0.0684479475021362,-1799.1680908203125,304.1611633300781,0.5891324281692505,0.1165247857570648,0.114341877400875,293.2326965332031,297.1499938964844,293.1499938964844,0.267217606306076,-3901.781005859375,304.15924072265625,0.8444046974182129,0.3514754176139831,0.248005211353302,293.31512451171875,297.1499938964844,293.1499938964844,0.4033254086971283,-7312.37158203125,304.1441650390625,0.9471700191497804,0.4887186884880066,0.4653224349021911,293.1794128417969,297.1499938964844,293.1499938964844,0.0461906976997852,-6643.025390625,304.1527099609375,0.5320144891738892,0.0903410091996193,0.4224551618099212,291.1458435058594,291.1499938964844,269.6788635253906,267.1762084960937,282.9970703125,293.2142028808594,291.146728515625,1.0,0.3566253185272217,0.8202134370803833,0.8202134370803833,1.0,1.0,-1.5581622123718262,0.6764868497848511,0.8816753625869751,0.3169886171817779,0.0,0.0,0.5241114497184753,98.89556121826172,85.0,18.68412208557129,-12815.1171875,476.9282531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6938171386719,307.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71484375,18000.0,0.0,0.0,0.2794080674648285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910196363925934,0.4910251796245575,-5.537388915399788e-06,0.0,0.0002835636551026,0.0,0.0,28.94635391235352,0.0,0.0,0.0,0.3664760291576385,4.0,0.0,1.0
728520,294.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4143588840961456,0.050000000745058,0.0481260269880294,293.2752380371094,297.1499938964844,293.1499938964844,0.0684479475021362,-1799.1680908203125,304.1611633300781,0.5891324281692505,0.1165247857570648,0.114341877400875,293.2326965332031,297.1499938964844,293.1499938964844,0.267217606306076,-3901.781005859375,304.15924072265625,0.8444046974182129,0.3514754176139831,0.248005211353302,293.31512451171875,297.1499938964844,293.1499938964844,0.4033254086971283,-7312.37158203125,304.1441650390625,0.9471700191497804,0.4887186884880066,0.4653224349021911,293.1794128417969,297.1499938964844,293.1499938964844,0.0461906976997852,-6643.025390625,304.1527099609375,0.5320144891738892,0.0903410091996193,0.4224551618099212,291.1458435058594,291.1499938964844,269.6788635253906,267.1762084960937,282.9970703125,293.2142028808594,291.146728515625,1.0,0.3566253185272217,0.8202134370803833,0.8202134370803833,1.0,1.0,-1.5581622123718262,0.6764868497848511,0.8816753625869751,0.3169886171817779,0.0,0.0,0.5241114497184753,98.89556121826172,85.0,18.68412208557129,-12815.1171875,476.9282531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6938171386719,307.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71484375,18000.0,0.0,0.0,0.2794080674648285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910196363925934,0.4910251796245575,-5.537388915399788e-06,0.0,0.0002835636551026,0.0,0.0,28.94635391235352,0.0,0.0,0.0,0.3664760291576385,4.0,0.0,1.0
728580,294.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.4176022410392761,0.050000000745058,0.0480064265429973,293.2738342285156,297.1499938964844,293.1499938964844,0.0659542009234428,-1752.4659423828125,304.1615905761719,0.58780437707901,0.1136370152235031,0.1114559844136238,293.2323303222656,297.1499938964844,293.1499938964844,0.2649409472942352,-3875.17138671875,304.1599426269531,0.8480850458145142,0.349456638097763,0.246490404009819,293.314697265625,297.1499938964844,293.1499938964844,0.3990815877914428,-7247.43896484375,304.1531066894531,0.951004147529602,0.4846189320087433,0.4612316787242889,293.17938232421875,297.1499938964844,293.1499938964844,0.0453521721065044,-6573.6748046875,304.1531982421875,0.5341883301734924,0.0895970910787582,0.4183520674705505,291.156005859375,291.1499938964844,269.7098083496094,267.2055969238281,283.0208740234375,293.2133178710937,291.1566772460937,1.0,0.3514154851436615,0.8194078207015991,0.8194078207015991,1.0,1.0,-1.5428985357284546,0.6691457629203796,0.873752772808075,0.3134410679340362,0.0,0.0,0.5226160883903503,95.42910766601562,73.0,15.20808219909668,-12664.2626953125,459.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364074707031,307.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2734375,18000.0,0.0,0.0,0.2791383266448974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891448020935058,0.4891503453254699,-5.530376256501768e-06,0.0,0.0002832899335771,0.0,0.0,28.772083282470703,0.0,0.0,0.0,0.3659003674983978,4.0,0.0,1.0
728640,294.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.4176022410392761,0.050000000745058,0.0480064265429973,293.2738342285156,297.1499938964844,293.1499938964844,0.0659542009234428,-1752.4659423828125,304.1615905761719,0.58780437707901,0.1136370152235031,0.1114559844136238,293.2323303222656,297.1499938964844,293.1499938964844,0.2649409472942352,-3875.17138671875,304.1599426269531,0.8480850458145142,0.349456638097763,0.246490404009819,293.314697265625,297.1499938964844,293.1499938964844,0.3990815877914428,-7247.43896484375,304.1531066894531,0.951004147529602,0.4846189320087433,0.4612316787242889,293.17938232421875,297.1499938964844,293.1499938964844,0.0453521721065044,-6573.6748046875,304.1531982421875,0.5341883301734924,0.0895970910787582,0.4183520674705505,291.156005859375,291.1499938964844,269.7098083496094,267.2055969238281,283.0208740234375,293.2133178710937,291.1566772460937,1.0,0.3514154851436615,0.8194078207015991,0.8194078207015991,1.0,1.0,-1.5428985357284546,0.6691457629203796,0.873752772808075,0.3134410679340362,0.0,0.0,0.5226160883903503,95.42910766601562,73.0,15.20808219909668,-12664.2626953125,459.0042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364074707031,307.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2734375,18000.0,0.0,0.0,0.2791383266448974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891448020935058,0.4891503453254699,-5.530376256501768e-06,0.0,0.0002832899335771,0.0,0.0,28.772083282470703,0.0,0.0,0.0,0.3659003674983978,4.0,0.0,1.0
728700,294.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.420591652393341,0.050000000745058,0.0479039959609508,293.2729797363281,297.1499938964844,293.1499938964844,0.0646985545754432,-1729.13134765625,304.1617736816406,0.5888300538063049,0.112236812710762,0.1100102290511131,293.2319641113281,297.1499938964844,293.1499938964844,0.2638007700443268,-3861.8525390625,304.16021728515625,0.8520410656929016,0.3484851717948913,0.2457271218299865,293.3138732910156,297.1499938964844,293.1499938964844,0.3969912230968475,-7216.0029296875,304.15631103515625,0.9556074738502502,0.4826932251453399,0.4592839777469635,293.1791381835937,297.1499938964844,293.1499938964844,0.0449383668601512,-6539.5380859375,304.15338134765625,0.5369771122932434,0.0892759338021278,0.416325032711029,291.16070556640625,291.1499938964844,269.7250366210937,267.2201232910156,283.0326232910156,293.2126159667969,291.1614074707031,1.0,0.3477095067501068,0.819005012512207,0.819005012512207,1.0,1.0,-1.5353516340255735,0.6655109524726868,0.8698407411575317,0.3117139339447021,0.0,0.0,0.5214264392852783,92.56260681152344,73.0,14.27607250213623,-12590.53125,447.2422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4791564941406,307.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.208984375,18000.0,0.0,0.0,0.2789981365203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4874936938285827,0.4874992370605469,-5.522539140656591e-06,0.0,0.00028314764495,0.0,0.0,28.61177444458008,0.0,0.0,0.0,0.3653675615787506,4.0,0.0,1.0
728760,294.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.424479067325592,0.050000000745058,0.0477810874581337,293.27203369140625,297.1499938964844,293.1499938964844,0.0634414255619049,-1705.8922119140625,304.16192626953125,0.5908132791519165,0.1108622997999191,0.1085684821009635,293.23150634765625,297.1499938964844,293.1499938964844,0.262663871049881,-3848.57421875,304.1604309082031,0.857269287109375,0.3475356101989746,0.244963988661766,293.3128356933594,297.1499938964844,293.1499938964844,0.3949061036109924,-7184.91015625,304.1589660644531,0.9615904092788696,0.4808216094970703,0.4573728144168854,293.1787414550781,297.1499938964844,293.1499938964844,0.0445316471159458,-6506.03125,304.15350341796875,0.5407785773277283,0.088983416557312,0.4143330752849579,291.165283203125,291.1499938964844,269.7401733398437,267.23455810546875,283.0442199707031,293.2117919921875,291.1659545898437,1.0,0.3434449136257171,0.8186769485473633,0.8186769485473633,1.0,1.0,-1.5278712511062622,0.6619113683700562,0.8659599423408508,0.3100299537181854,0.0,0.0,0.5199469327926636,89.15267181396484,61.0,13.4871244430542,-12517.3935546875,434.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4355773925781,307.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.236328125,18000.0,0.0,0.0,0.2788212299346924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853361248970032,0.4853416383266449,-5.511824383575004e-06,0.0,0.0002829681034199,0.0,0.0,28.4010009765625,0.0,0.0,0.0,0.3646673262119293,4.0,0.0,1.0
728820,294.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.4352929592132568,0.050000000745058,0.0474898107349872,293.27001953125,297.1499938964844,293.1499938964844,0.0609284490346908,-1659.8114013671875,304.1621398925781,0.5974369645118713,0.1081786081194877,0.1057032868266105,293.2304077148437,297.1499938964844,293.1499938964844,0.260411649942398,-3822.2724609375,304.16070556640625,0.8715875744819641,0.3456933498382568,0.2434442490339279,293.310302734375,297.1499938964844,293.1499938964844,0.3907572329044342,-7123.62646484375,304.162841796875,0.9767451286315918,0.4772058725357055,0.4536340236663818,293.1776733398437,297.1499938964844,293.1499938964844,0.0437431521713733,-6441.1923828125,304.1536560058594,0.5513644218444824,0.0884700492024421,0.4104686081409454,291.1738586425781,291.1499938964844,269.7701721191406,267.26324462890625,283.0673217773437,293.2098999023437,291.17449951171875,1.0,0.3335745334625244,0.8180208206176758,0.8180208206176758,1.0,1.0,-1.5131295919418335,0.654802680015564,0.8583269119262695,0.3067830801010132,0.0,0.0,0.5161836743354797,81.12850952148438,49.0,12.257774353027344,-12373.0947265625,405.5002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,307.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.95703125,18000.0,0.0,0.0,0.2782727777957916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796315729618072,0.4796370565891266,-5.482339474838227e-06,0.0,0.0002824114926625,0.0,0.0,27.84307861328125,0.0,0.0,0.0,0.3628063201904297,4.0,0.0,1.0
728880,294.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.4352929592132568,0.050000000745058,0.0474898107349872,293.27001953125,297.1499938964844,293.1499938964844,0.0609284490346908,-1659.8114013671875,304.1621398925781,0.5974369645118713,0.1081786081194877,0.1057032868266105,293.2304077148437,297.1499938964844,293.1499938964844,0.260411649942398,-3822.2724609375,304.16070556640625,0.8715875744819641,0.3456933498382568,0.2434442490339279,293.310302734375,297.1499938964844,293.1499938964844,0.3907572329044342,-7123.62646484375,304.162841796875,0.9767451286315918,0.4772058725357055,0.4536340236663818,293.1776733398437,297.1499938964844,293.1499938964844,0.0437431521713733,-6441.1923828125,304.1536560058594,0.5513644218444824,0.0884700492024421,0.4104686081409454,291.1738586425781,291.1499938964844,269.7701721191406,267.26324462890625,283.0673217773437,293.2098999023437,291.17449951171875,1.0,0.3335745334625244,0.8180208206176758,0.8180208206176758,1.0,1.0,-1.5131295919418335,0.654802680015564,0.8583269119262695,0.3067830801010132,0.0,0.0,0.5161836743354797,81.12850952148438,49.0,12.257774353027344,-12373.0947265625,405.5002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,307.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.95703125,18000.0,0.0,0.0,0.2782727777957916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796315729618072,0.4796370565891266,-5.482339474838227e-06,0.0,0.0002824114926625,0.0,0.0,27.84307861328125,0.0,0.0,0.0,0.3628063201904297,4.0,0.0,1.0
728940,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4511832296848297,0.050000000745058,0.047157384455204,293.2679443359375,297.1499938964844,293.1499938964844,0.0584175214171409,-1614.2637939453125,304.1622619628906,0.6075074672698975,0.1055617555975914,0.1028637588024139,293.2291564941406,297.1499938964844,293.1499938964844,0.2581944465637207,-3796.371337890625,304.16082763671875,0.8915672302246094,0.3439134955406189,0.2419386208057403,293.30743408203125,297.1499938964844,293.1499938964844,0.3866494596004486,-7063.4736328125,304.1653747558594,0.9945510029792786,0.4737265110015869,0.4499884247779846,293.1763916015625,297.1499938964844,293.1499938964844,0.0429878123104572,-6379.1982421875,304.1536865234375,0.5660931468009949,0.0880317986011505,0.4067630469799042,291.1817932128906,291.1499938964844,269.79998779296875,267.291748046875,283.0907287597656,293.2078552246094,291.182373046875,1.0,0.322311520576477,0.8173646926879883,0.8173646926879883,1.0,1.0,-1.49868905544281,0.647803783416748,0.850885272026062,0.3037412762641907,0.0,0.0,0.5114039182662964,72.01925659179688,37.0,11.193580627441406,-12230.1162109375,374.6935119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3854064941406,307.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.958984375,18000.0,0.0,0.0,0.2773580551147461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722251296043396,0.4722305834293365,-5.443355803436134e-06,0.0,0.0002814831677824,0.0,0.0,27.125322341918945,0.0,0.0,0.0,0.360390156507492,4.0,0.0,1.0
729000,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4511832296848297,0.050000000745058,0.047157384455204,293.2679443359375,297.1499938964844,293.1499938964844,0.0584175214171409,-1614.2637939453125,304.1622619628906,0.6075074672698975,0.1055617555975914,0.1028637588024139,293.2291564941406,297.1499938964844,293.1499938964844,0.2581944465637207,-3796.371337890625,304.16082763671875,0.8915672302246094,0.3439134955406189,0.2419386208057403,293.30743408203125,297.1499938964844,293.1499938964844,0.3866494596004486,-7063.4736328125,304.1653747558594,0.9945510029792786,0.4737265110015869,0.4499884247779846,293.1763916015625,297.1499938964844,293.1499938964844,0.0429878123104572,-6379.1982421875,304.1536865234375,0.5660931468009949,0.0880317986011505,0.4067630469799042,291.1817932128906,291.1499938964844,269.79998779296875,267.291748046875,283.0907287597656,293.2078552246094,291.182373046875,1.0,0.322311520576477,0.8173646926879883,0.8173646926879883,1.0,1.0,-1.49868905544281,0.647803783416748,0.850885272026062,0.3037412762641907,0.0,0.0,0.5114039182662964,72.01925659179688,37.0,11.193580627441406,-12230.1162109375,374.6935119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3854064941406,307.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.958984375,18000.0,0.0,0.0,0.2773580551147461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722251296043396,0.4722305834293365,-5.443355803436134e-06,0.0,0.0002814831677824,0.0,0.0,27.125322341918945,0.0,0.0,0.0,0.360390156507492,4.0,0.0,1.0
729060,294.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.4682853519916534,0.050000000745058,0.046873040497303,293.2657165527344,297.1499938964844,293.1499938964844,0.0558875203132629,-1568.6240234375,304.16241455078125,0.6170575618743896,0.1030247583985328,0.1001457646489143,293.2276611328125,297.1499938964844,293.1499938964844,0.2557210028171539,-3767.1083984375,304.161376953125,0.9125314354896544,0.3422114551067352,0.2405225038528442,293.2931213378906,297.1499938964844,293.1499938964844,0.3645005822181701,-6727.80908203125,304.1986389160156,0.9990000128746032,0.4725722372531891,0.4282993972301483,293.1747436523437,297.1499938964844,293.1499938964844,0.0422666668891906,-6318.99853515625,304.1536560058594,0.581031322479248,0.0876938849687576,0.4036970436573028,291.204833984375,291.1499938964844,269.829833984375,267.3202209472656,283.1288757324219,293.2028503417969,291.2092590332031,1.0,0.3092844784259796,0.8167471885681152,0.8167471885681152,1.0,1.0,-1.4636831283569336,0.6308434009552002,0.8328397870063782,0.2968981862068176,0.0,0.0,0.5031182765960693,63.86643981933594,25.0,40.46160888671875,-11992.775390625,337.0090637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43194580078125,307.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.251953125,18000.0,0.0,0.0,0.2758792638778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618040323257446,0.4618094265460968,-5.393202172854217e-06,0.0,0.000279982399661,0.0,0.0,26.15348243713379,0.0,0.0,0.0,0.3570105135440826,4.0,0.0,1.0
729120,294.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.4682853519916534,0.050000000745058,0.046873040497303,293.2657165527344,297.1499938964844,293.1499938964844,0.0558875203132629,-1568.6240234375,304.16241455078125,0.6170575618743896,0.1030247583985328,0.1001457646489143,293.2276611328125,297.1499938964844,293.1499938964844,0.2557210028171539,-3767.1083984375,304.161376953125,0.9125314354896544,0.3422114551067352,0.2405225038528442,293.2931213378906,297.1499938964844,293.1499938964844,0.3645005822181701,-6727.80908203125,304.1986389160156,0.9990000128746032,0.4725722372531891,0.4282993972301483,293.1747436523437,297.1499938964844,293.1499938964844,0.0422666668891906,-6318.99853515625,304.1536560058594,0.581031322479248,0.0876938849687576,0.4036970436573028,291.204833984375,291.1499938964844,269.829833984375,267.3202209472656,283.1288757324219,293.2028503417969,291.2092590332031,1.0,0.3092844784259796,0.8167471885681152,0.8167471885681152,1.0,1.0,-1.4636831283569336,0.6308434009552002,0.8328397870063782,0.2968981862068176,0.0,0.0,0.5031182765960693,63.86643981933594,25.0,40.46160888671875,-11992.775390625,337.0090637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43194580078125,307.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.251953125,18000.0,0.0,0.0,0.2758792638778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618040323257446,0.4618094265460968,-5.393202172854217e-06,0.0,0.000279982399661,0.0,0.0,26.15348243713379,0.0,0.0,0.0,0.3570105135440826,4.0,0.0,1.0
729180,294.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.4836595952510834,0.050000000745058,0.046595811843872,293.2637634277344,297.1499938964844,293.1499938964844,0.05323151871562,-1520.91162109375,304.1626892089844,0.6278752684593201,0.1004904210567474,0.0974602699279785,293.2263488769531,297.1499938964844,293.1499938964844,0.2527527809143066,-3731.595703125,304.1625061035156,0.9397210478782654,0.3405057489871979,0.2391247600317001,293.2449035644531,297.1499938964844,293.1499938964844,0.3294889628887176,-6196.02001953125,304.24053955078125,0.9990000128746032,0.4786564111709595,0.3946388065814972,293.1728515625,297.1499938964844,293.1499938964844,0.0415168739855289,-6255.0380859375,304.1536865234375,0.5981968641281128,0.0874489769339561,0.4011045098304748,291.2535095214844,291.1499938964844,269.8598327636719,267.34881591796875,283.18243408203125,293.1884460449219,291.2568054199219,1.0,0.2942632436752319,0.816129744052887,0.816129744052887,1.0,1.0,-1.4149316549301147,0.6068194508552551,0.8081121444702148,0.2889973819255829,0.0,0.0,0.4858570396900177,55.74651336669922,28.0,55.945404052734375,-11586.96484375,294.9560241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572021484375,307.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18187.12109375,18000.0,0.0,0.0,0.2731078863143921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380694329738617,0.4380747079849243,-5.288768988975789e-06,0.0,0.0002771697763819,0.0,0.0,24.054733276367188,0.0,0.0,0.0,0.3496670126914978,4.0,0.0,1.0
729240,294.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.4836595952510834,0.050000000745058,0.046595811843872,293.2637634277344,297.1499938964844,293.1499938964844,0.05323151871562,-1520.91162109375,304.1626892089844,0.6278752684593201,0.1004904210567474,0.0974602699279785,293.2263488769531,297.1499938964844,293.1499938964844,0.2527527809143066,-3731.595703125,304.1625061035156,0.9397210478782654,0.3405057489871979,0.2391247600317001,293.2449035644531,297.1499938964844,293.1499938964844,0.3294889628887176,-6196.02001953125,304.24053955078125,0.9990000128746032,0.4786564111709595,0.3946388065814972,293.1728515625,297.1499938964844,293.1499938964844,0.0415168739855289,-6255.0380859375,304.1536865234375,0.5981968641281128,0.0874489769339561,0.4011045098304748,291.2535095214844,291.1499938964844,269.8598327636719,267.34881591796875,283.18243408203125,293.1884460449219,291.2568054199219,1.0,0.2942632436752319,0.816129744052887,0.816129744052887,1.0,1.0,-1.4149316549301147,0.6068194508552551,0.8081121444702148,0.2889973819255829,0.0,0.0,0.4858570396900177,55.74651336669922,28.0,55.945404052734375,-11586.96484375,294.9560241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572021484375,307.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18187.12109375,18000.0,0.0,0.0,0.2731078863143921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380694329738617,0.4380747079849243,-5.288768988975789e-06,0.0,0.0002771697763819,0.0,0.0,24.054733276367188,0.0,0.0,0.0,0.3496670126914978,4.0,0.0,1.0
729300,294.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2673645019531,0.4895792305469513,0.050000000745058,0.0464883521199226,293.262939453125,297.1499938964844,293.1499938964844,0.0519602820277214,-1498.333740234375,304.1626892089844,0.6322340965270996,0.0992090553045272,0.0961426198482513,293.225830078125,297.1499938964844,293.1499938964844,0.2514436841011047,-3716.04931640625,304.16259765625,0.9513861536979676,0.3396450281143188,0.2384469509124755,293.2121276855469,297.1499938964844,293.1499938964844,0.3148998320102691,-5974.9375,304.2504577636719,0.9990000128746032,0.4838857054710388,0.3807900547981262,293.1719055175781,297.1499938964844,293.1499938964844,0.0412341393530368,-6231.03076171875,304.1535339355469,0.6055594682693481,0.0873490646481514,0.4001080095767975,291.2713623046875,291.1499938964844,269.8749694824219,267.3631896972656,283.2079162597656,293.17742919921875,291.2734069824219,1.0,0.2884853482246399,0.8158209919929504,0.8158209919929504,1.0,1.0,-1.3945797681808472,0.5965972542762756,0.7979825139045715,0.2863515615463257,0.0,0.0,0.4759451746940613,52.60249328613281,28.0,48.592063903808594,-11381.9072265625,278.72589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6841125488281,307.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18210.236328125,18000.0,0.0,0.0,0.2710345983505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235881567001343,0.4235933721065521,-5.221227183938026e-06,0.0,0.0002750656567513,0.0,0.0,22.808216094970703,0.0,0.0,0.0,0.3451854586601257,4.0,0.0,1.0
729360,294.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.4945330619812011,0.050000000745058,0.0464034341275692,293.2622375488281,297.1499938964844,293.1499938964844,0.0507577173411846,-1477.2064208984375,304.1625671386719,0.6355165243148804,0.0979171097278595,0.0948358029127121,293.2253112792969,297.1499938964844,293.1499938964844,0.2503876388072967,-3703.6962890625,304.1622314453125,0.9607269167900084,0.3387813866138458,0.2377814948558807,293.17822265625,297.1499938964844,293.1499938964844,0.3030582666397095,-5795.89990234375,304.2536315917969,0.9990000128746032,0.4897553026676178,0.3694799542427063,293.1710205078125,297.1499938964844,293.1499938964844,0.0410291329026222,-6214.04541015625,304.1532592773437,0.6116259694099426,0.0872442722320556,0.3992275893688202,291.2786560058594,291.1499938964844,269.89019775390625,267.3776550292969,283.23419189453125,293.17108154296875,291.2790832519531,1.0,0.2835889160633087,0.8157414197921753,0.8157414197921753,1.0,1.0,-1.3774745464324951,0.5879096388816833,0.7895649075508118,0.2845188975334167,0.0,0.0,0.4665861129760742,50.117462158203125,46.0,31.65719985961914,-11190.1640625,265.7741394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81707763671875,307.2877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.7890625,18000.0,0.0,0.0,0.2685061395168304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090361893177032,0.4090413451194763,-5.15164674652624e-06,0.0,0.0002724996011238,0.0,0.0,21.58664321899414,0.0,0.0,0.0,0.3407022953033447,4.0,0.0,1.0
729420,294.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4961028397083282,0.050000000745058,0.0463778227567672,293.26129150390625,297.1499938964844,293.1499938964844,0.0485955886542797,-1439.8203125,304.1619567871094,0.6320520043373108,0.0952645242214202,0.0923221111297607,293.2246398925781,297.1499938964844,293.1499938964844,0.2490399479866027,-3688.55517578125,304.16033935546875,0.9621412754058838,0.3370129466056824,0.2365420162677765,293.1225891113281,297.1499938964844,293.1499938964844,0.2983439564704895,-5735.86669921875,304.2259826660156,0.9990000128746032,0.5003805160522461,0.365994244813919,293.1697082519531,297.1499938964844,293.1499938964844,0.0408655554056167,-6202.04150390625,304.1524353027344,0.6129694581031799,0.0869773179292678,0.3979735672473907,291.26416015625,291.1499938964844,269.9211120605469,267.4068298339844,283.2698669433594,293.1697692871094,291.2604064941406,1.0,0.28215491771698,0.8155823349952698,0.8155823349952698,1.0,1.0,-1.3672335147857666,0.5822591781616211,0.7849742770195007,0.2847746908664703,0.0,0.0,0.4517264068126678,49.34124374389648,64.0,-19.81797218322754,-10946.1162109375,259.81304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107421875,307.3155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.0625,18000.0,0.0,0.0,0.2623533308506012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846109807491302,0.3846160173416137,-5.030399734096136e-06,0.0,0.0002662552869878,0.0,0.0,19.60407257080078,0.0,0.0,0.0,0.3331435024738312,4.0,0.0,1.0
729480,294.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4961028397083282,0.050000000745058,0.0463778227567672,293.26129150390625,297.1499938964844,293.1499938964844,0.0485955886542797,-1439.8203125,304.1619567871094,0.6320520043373108,0.0952645242214202,0.0923221111297607,293.2246398925781,297.1499938964844,293.1499938964844,0.2490399479866027,-3688.55517578125,304.16033935546875,0.9621412754058838,0.3370129466056824,0.2365420162677765,293.1225891113281,297.1499938964844,293.1499938964844,0.2983439564704895,-5735.86669921875,304.2259826660156,0.9990000128746032,0.5003805160522461,0.365994244813919,293.1697082519531,297.1499938964844,293.1499938964844,0.0408655554056167,-6202.04150390625,304.1524353027344,0.6129694581031799,0.0869773179292678,0.3979735672473907,291.26416015625,291.1499938964844,269.9211120605469,267.4068298339844,283.2698669433594,293.1697692871094,291.2604064941406,1.0,0.28215491771698,0.8155823349952698,0.8155823349952698,1.0,1.0,-1.3672335147857666,0.5822591781616211,0.7849742770195007,0.2847746908664703,0.0,0.0,0.4517264068126678,49.34124374389648,64.0,-19.81797218322754,-10946.1162109375,259.81304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107421875,307.3155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.0625,18000.0,0.0,0.0,0.2623533308506012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846109807491302,0.3846160173416137,-5.030399734096136e-06,0.0,0.0002662552869878,0.0,0.0,19.60407257080078,0.0,0.0,0.0,0.3331435024738312,4.0,0.0,1.0
729540,294.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.4895886480808258,0.050000000745058,0.0464882850646972,293.2608642578125,297.1499938964844,293.1499938964844,0.0466677770018577,-1407.1767578125,304.16119384765625,0.6189514994621277,0.0925352498888969,0.0898740068078041,293.2242126464844,297.1499938964844,293.1499938964844,0.2485754191875457,-3684.37109375,304.1576843261719,0.9468575716018676,0.3352071642875671,0.2353784292936325,293.1064758300781,297.1499938964844,293.1499938964844,0.3124146163463592,-5968.5078125,304.1768798828125,0.9990000128746032,0.5044364929199219,0.3807685375213623,293.1688537597656,297.1499938964844,293.1499938964844,0.0409681461751461,-6213.9072265625,304.1514587402344,0.6039527654647827,0.0866527929902076,0.3971711099147796,291.21319580078125,291.1499938964844,269.9527893066406,267.4365234375,283.280029296875,293.1688842773437,291.2081604003906,1.0,0.2879001498222351,0.8154231905937195,0.8154231905937195,1.0,1.0,-1.3797937631607056,0.5878304243087769,0.7919632792472839,0.2885340750217438,0.0,0.0,0.4465442299842834,52.51675415039063,82.0,-60.53066253662109,-10917.380859375,272.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34625244140625,307.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.052734375,18000.0,0.0,0.0,0.2556242942810058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731148242950439,0.3731197714805603,-4.959671969118062e-06,0.0,0.0002594261604826,0.0,0.0,18.66082572937012,0.0,0.0,0.0,0.3294026851654053,4.0,0.0,1.0
729600,294.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.4895886480808258,0.050000000745058,0.0464882850646972,293.2608642578125,297.1499938964844,293.1499938964844,0.0466677770018577,-1407.1767578125,304.16119384765625,0.6189514994621277,0.0925352498888969,0.0898740068078041,293.2242126464844,297.1499938964844,293.1499938964844,0.2485754191875457,-3684.37109375,304.1576843261719,0.9468575716018676,0.3352071642875671,0.2353784292936325,293.1064758300781,297.1499938964844,293.1499938964844,0.3124146163463592,-5968.5078125,304.1768798828125,0.9990000128746032,0.5044364929199219,0.3807685375213623,293.1688537597656,297.1499938964844,293.1499938964844,0.0409681461751461,-6213.9072265625,304.1514587402344,0.6039527654647827,0.0866527929902076,0.3971711099147796,291.21319580078125,291.1499938964844,269.9527893066406,267.4365234375,283.280029296875,293.1688842773437,291.2081604003906,1.0,0.2879001498222351,0.8154231905937195,0.8154231905937195,1.0,1.0,-1.3797937631607056,0.5878304243087769,0.7919632792472839,0.2885340750217438,0.0,0.0,0.4465442299842834,52.51675415039063,82.0,-60.53066253662109,-10917.380859375,272.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34625244140625,307.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.052734375,18000.0,0.0,0.0,0.2556242942810058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731148242950439,0.3731197714805603,-4.959671969118062e-06,0.0,0.0002594261604826,0.0,0.0,18.66082572937012,0.0,0.0,0.0,0.3294026851654053,4.0,0.0,1.0
729660,294.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4773033261299133,0.050000000745058,0.0467137321829795,293.2608337402344,297.1499938964844,293.1499938964844,0.0448085702955722,-1375.9759521484375,304.1605529785156,0.5976427793502808,0.0897301360964775,0.0874765142798423,293.2240905761719,297.1499938964844,293.1499938964844,0.2484002709388733,-3683.586181640625,304.1554260253906,0.9192076921463012,0.3333530128002167,0.2342733740806579,293.1361389160156,297.1499938964844,293.1499938964844,0.3408457934856415,-6417.3720703125,304.1204833984375,0.9990000128746032,0.4996209740638733,0.4092733561992645,293.16900634765625,297.1499938964844,293.1499938964844,0.041098453104496,-6228.47509765625,304.1507568359375,0.5872058868408203,0.086147241294384,0.3962686359882355,291.15289306640625,291.1499938964844,269.9853515625,267.46685791015625,283.27203369140625,293.1689758300781,291.147705078125,1.0,0.2992478013038635,0.8149228692054749,0.8149228692054749,1.0,1.0,-1.4089874029159546,0.6016373038291931,0.8073500990867615,0.2946550250053406,0.0,0.0,0.4501387178897857,58.9968376159668,100.0,-78.3296890258789,-11061.7412109375,300.17510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501953125,307.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.005859375,18000.0,0.0,0.0,0.2495384812355041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740623891353607,0.3740673363208771,-4.943769454257563e-06,0.0,0.0002532498328946,0.0,0.0,18.663917541503903,0.0,0.0,0.0,0.3293930292129516,4.0,0.0,1.0
729720,294.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4773033261299133,0.050000000745058,0.0467137321829795,293.2608337402344,297.1499938964844,293.1499938964844,0.0448085702955722,-1375.9759521484375,304.1605529785156,0.5976427793502808,0.0897301360964775,0.0874765142798423,293.2240905761719,297.1499938964844,293.1499938964844,0.2484002709388733,-3683.586181640625,304.1554260253906,0.9192076921463012,0.3333530128002167,0.2342733740806579,293.1361389160156,297.1499938964844,293.1499938964844,0.3408457934856415,-6417.3720703125,304.1204833984375,0.9990000128746032,0.4996209740638733,0.4092733561992645,293.16900634765625,297.1499938964844,293.1499938964844,0.041098453104496,-6228.47509765625,304.1507568359375,0.5872058868408203,0.086147241294384,0.3962686359882355,291.15289306640625,291.1499938964844,269.9853515625,267.46685791015625,283.27203369140625,293.1689758300781,291.147705078125,1.0,0.2992478013038635,0.8149228692054749,0.8149228692054749,1.0,1.0,-1.4089874029159546,0.6016373038291931,0.8073500990867615,0.2946550250053406,0.0,0.0,0.4501387178897857,58.9968376159668,100.0,-78.3296890258789,-11061.7412109375,300.17510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501953125,307.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.005859375,18000.0,0.0,0.0,0.2495384812355041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740623891353607,0.3740673363208771,-4.943769454257563e-06,0.0,0.0002532498328946,0.0,0.0,18.663917541503903,0.0,0.0,0.0,0.3293930292129516,4.0,0.0,1.0
729780,294.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.4577601850032806,0.050000000745058,0.0470429360866546,293.26123046875,297.1499938964844,293.1499938964844,0.0429418981075286,-1344.7220458984375,304.16015625,0.5708119869232178,0.0868427157402038,0.0851110592484474,293.22430419921875,297.1499938964844,293.1499938964844,0.2482440322637558,-3682.8173828125,304.1539001464844,0.8888292908668518,0.3314366638660431,0.233207032084465,293.20849609375,297.1499938964844,293.1499938964844,0.3802329003810882,-7020.54638671875,304.0647888183594,0.9990000128746032,0.4853851795196533,0.4476476609706878,293.16998291015625,297.1499938964844,293.1499938964844,0.0411524251103401,-6236.58203125,304.1504211425781,0.5657457113265991,0.0854695066809654,0.3950241506099701,291.0944519042969,291.1499938964844,270.0190124511719,267.4979248046875,283.2554016113281,293.17559814453125,291.0900573730469,1.0,0.3147623538970947,0.8144225478172302,0.8144225478172302,1.0,1.0,-1.4498295783996582,0.6212934255599976,0.8285362124443054,0.3023978173732757,0.0,0.0,0.4615132510662079,68.42207336425781,103.0,-78.2470932006836,-11335.37890625,341.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37420654296875,307.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.11328125,18000.0,0.0,0.0,0.2451884448528289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864230811595917,0.3864280581474304,-4.978669494448695e-06,0.0,0.0002488351019565,0.0,0.0,19.534854888916016,0.0,0.0,0.0,0.3328453600406647,4.0,0.0,1.0
