time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729840,294.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.4577601850032806,0.050000000745058,0.0470429360866546,293.26123046875,297.1499938964844,293.1499938964844,0.0429418981075286,-1344.7220458984375,304.16015625,0.5708119869232178,0.0868427157402038,0.0851110592484474,293.22430419921875,297.1499938964844,293.1499938964844,0.2482440322637558,-3682.8173828125,304.1539001464844,0.8888292908668518,0.3314366638660431,0.233207032084465,293.20849609375,297.1499938964844,293.1499938964844,0.3802329003810882,-7020.54638671875,304.0647888183594,0.9990000128746032,0.4853851795196533,0.4476476609706878,293.16998291015625,297.1499938964844,293.1499938964844,0.0411524251103401,-6236.58203125,304.1504211425781,0.5657457113265991,0.0854695066809654,0.3950241506099701,291.0944519042969,291.1499938964844,270.0190124511719,267.4979248046875,283.2554016113281,293.17559814453125,291.0900573730469,1.0,0.3147623538970947,0.8144225478172302,0.8144225478172302,1.0,1.0,-1.4498295783996582,0.6212934255599976,0.8285362124443054,0.3023978173732757,0.0,0.0,0.4615132510662079,68.42207336425781,103.0,-78.2470932006836,-11335.37890625,341.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37420654296875,307.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.11328125,18000.0,0.0,0.0,0.2451884448528289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864230811595917,0.3864280581474304,-4.978669494448695e-06,0.0,0.0002488351019565,0.0,0.0,19.534854888916016,0.0,0.0,0.0,0.3328453600406647,4.0,0.0,1.0
729900,294.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775451660156,0.4468064606189728,0.050000000745058,0.0472404770553112,293.2613830566406,297.1499938964844,293.1499938964844,0.0419676154851913,-1328.293212890625,304.1600952148437,0.5567189455032349,0.0854081958532333,0.083945095539093,293.22430419921875,297.1499938964844,293.1499938964844,0.2479924708604812,-3680.146240234375,304.1536560058594,0.874070405960083,0.3304919898509979,0.2326908707618713,293.2535095214844,297.1499938964844,293.1499938964844,0.3897759020328522,-7158.484375,304.0639953613281,0.9929144382476808,0.4757977426052093,0.4557312726974487,293.1704406738281,297.1499938964844,293.1499938964844,0.0411353111267089,-6236.41748046875,304.150390625,0.5545191764831543,0.0851228982210159,0.3944196403026581,291.0733947753906,291.1499938964844,270.03631591796875,267.5137939453125,283.2655944824219,293.1898193359375,291.072265625,1.0,0.3210854828357696,0.8141723871231079,0.8141723871231079,1.0,1.0,-1.4570305347442627,0.6245506405830383,0.8324798941612244,0.3043769001960754,0.0,0.0,0.4688230454921722,73.82589721679688,103.0,-55.171329498291016,-11443.3388671875,358.5739440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.266845703125,307.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17870.23046875,18000.0,0.0,0.0,0.2439148128032684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961836099624634,0.3961886465549469,-5.014670477976324e-06,0.0,0.0002475425426382,0.0,0.0,20.267501831054688,0.0,0.0,0.0,0.3356931507587433,4.0,0.0,1.0
729960,294.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.4360737204551697,0.050000000745058,0.0474715419113636,293.2614440917969,297.1499938964844,293.1499938964844,0.0408270880579948,-1308.415771484375,304.16033935546875,0.5423433780670166,0.0839847549796104,0.0828457176685333,293.2243347167969,297.1499938964844,293.1499938964844,0.246854618191719,-3666.1015625,304.15509033203125,0.8590893745422363,0.32954803109169,0.2322215735912323,293.2821960449219,297.1499938964844,293.1499938964844,0.3826029002666473,-7040.6572265625,304.09259033203125,0.9741753339767456,0.468840092420578,0.4480943381786346,293.1710205078125,297.1499938964844,293.1499938964844,0.0409316681325435,-6218.16455078125,304.15069580078125,0.5429289937019348,0.0847521424293518,0.394009530544281,291.0947570800781,291.1499938964844,270.0539855957031,267.5298767089844,283.2935791015625,293.1972045898437,291.1015930175781,1.0,0.3261628448963165,0.813629686832428,0.813629686832428,1.0,1.0,-1.4457935094833374,0.618706464767456,0.8270869851112366,0.3033137321472168,0.0,0.0,0.4706593155860901,79.8407211303711,106.0,17.00244140625,-11446.482421875,367.9226684570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1353759765625,307.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.466796875,18000.0,0.0,0.0,0.2431255131959915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038608372211456,0.4038658738136291,-5.055420842836611e-06,0.0,0.0002467414888087,0.0,0.0,20.899532318115234,0.0,0.0,0.0,0.3379879593849182,4.0,0.0,1.0
730020,294.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4226913750171661,0.050000000745058,0.0478368587791919,293.2619934082031,297.1499938964844,293.1499938964844,0.0384474508464336,-1267.0728759765625,304.16082763671875,0.5210164785385132,0.0810513198375701,0.0804773047566413,293.2248229980469,297.1499938964844,293.1499938964844,0.2445628345012664,-3638.1611328125,304.1571044921875,0.8387701511383057,0.3275626897811889,0.2311418801546096,293.304931640625,297.1499938964844,293.1499938964844,0.3738807439804077,-6898.61767578125,304.1254577636719,0.9442548751831056,0.4608159959316253,0.4393436312675476,293.1727600097656,297.1499938964844,293.1499938964844,0.0403482727706432,-6167.95947265625,304.15142822265625,0.526556670665741,0.08386892080307,0.3920370042324066,291.1383972167969,291.1499938964844,270.09039306640625,267.5628662109375,283.3392333984375,293.202880859375,291.1393737792969,1.0,0.3341569304466247,0.8125443458557129,0.8125443458557129,1.0,1.0,-1.4292179346084597,0.609967052936554,0.8192508816719055,0.3019927144050598,0.0,0.0,0.4683554768562317,89.37498474121094,94.0,30.639123916625977,-11266.6435546875,383.0267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8884582519531,307.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.2421672046184539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024683833122253,0.4024734795093536,-5.07320055476157e-06,0.0,0.0002457689261063,0.0,0.0,20.87592315673828,0.0,0.0,0.0,0.3379907011985779,4.0,0.0,1.0
730080,294.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4226913750171661,0.050000000745058,0.0478368587791919,293.2619934082031,297.1499938964844,293.1499938964844,0.0384474508464336,-1267.0728759765625,304.16082763671875,0.5210164785385132,0.0810513198375701,0.0804773047566413,293.2248229980469,297.1499938964844,293.1499938964844,0.2445628345012664,-3638.1611328125,304.1571044921875,0.8387701511383057,0.3275626897811889,0.2311418801546096,293.304931640625,297.1499938964844,293.1499938964844,0.3738807439804077,-6898.61767578125,304.1254577636719,0.9442548751831056,0.4608159959316253,0.4393436312675476,293.1727600097656,297.1499938964844,293.1499938964844,0.0403482727706432,-6167.95947265625,304.15142822265625,0.526556670665741,0.08386892080307,0.3920370042324066,291.1383972167969,291.1499938964844,270.09039306640625,267.5628662109375,283.3392333984375,293.202880859375,291.1393737792969,1.0,0.3341569304466247,0.8125443458557129,0.8125443458557129,1.0,1.0,-1.4292179346084597,0.609967052936554,0.8192508816719055,0.3019927144050598,0.0,0.0,0.4683554768562317,89.37498474121094,94.0,30.639123916625977,-11266.6435546875,383.0267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8884582519531,307.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.2421672046184539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024683833122253,0.4024734795093536,-5.07320055476157e-06,0.0,0.0002457689261063,0.0,0.0,20.87592315673828,0.0,0.0,0.0,0.3379907011985779,4.0,0.0,1.0
730140,294.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.4193820059299469,0.050000000745058,0.0479453429579734,293.26239013671875,297.1499938964844,293.1499938964844,0.03593660145998,-1223.5760498046875,304.1614074707031,0.5105533003807068,0.078128382563591,0.0778122022747993,293.2250671386719,297.1499938964844,293.1499938964844,0.2425148040056228,-3613.546630859375,304.1581726074219,0.8323569297790527,0.3256163597106933,0.2298583537340164,293.3101806640625,297.1499938964844,293.1499938964844,0.368894875049591,-6818.56640625,304.1416931152344,0.9332435131072998,0.4558116793632507,0.4342732727527618,293.1741027832031,297.1499938964844,293.1499938964844,0.0396139696240425,-6106.93994140625,304.15216064453125,0.5207927823066711,0.083015888929367,0.388641208410263,291.1551513671875,291.1499938964844,270.12847900390625,267.5970153808594,283.3807678222656,293.2045288085937,291.1566162109375,1.0,0.3348227739334106,0.811458945274353,0.811458945274353,1.0,1.0,-1.4144457578659058,0.602167010307312,0.8122788071632385,0.3008067607879638,0.0,0.0,0.4666494131088257,92.08506774902344,82.0,27.288732528686523,-11113.8515625,382.2162780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966247558594,307.070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0078125,18000.0,0.0,0.0,0.2415323406457901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009589552879333,0.4009640216827392,-5.069253802503226e-06,0.0,0.0002451246255077,0.0,0.0,20.7656192779541,0.0,0.0,0.0,0.3375602960586548,4.0,0.0,1.0
730200,294.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.4193820059299469,0.050000000745058,0.0479453429579734,293.26239013671875,297.1499938964844,293.1499938964844,0.03593660145998,-1223.5760498046875,304.1614074707031,0.5105533003807068,0.078128382563591,0.0778122022747993,293.2250671386719,297.1499938964844,293.1499938964844,0.2425148040056228,-3613.546630859375,304.1581726074219,0.8323569297790527,0.3256163597106933,0.2298583537340164,293.3101806640625,297.1499938964844,293.1499938964844,0.368894875049591,-6818.56640625,304.1416931152344,0.9332435131072998,0.4558116793632507,0.4342732727527618,293.1741027832031,297.1499938964844,293.1499938964844,0.0396139696240425,-6106.93994140625,304.15216064453125,0.5207927823066711,0.083015888929367,0.388641208410263,291.1551513671875,291.1499938964844,270.12847900390625,267.5970153808594,283.3807678222656,293.2045288085937,291.1566162109375,1.0,0.3348227739334106,0.811458945274353,0.811458945274353,1.0,1.0,-1.4144457578659058,0.602167010307312,0.8122788071632385,0.3008067607879638,0.0,0.0,0.4666494131088257,92.08506774902344,82.0,27.288732528686523,-11113.8515625,382.2162780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6966247558594,307.070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0078125,18000.0,0.0,0.0,0.2415323406457901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009589552879333,0.4009640216827392,-5.069253802503226e-06,0.0,0.0002451246255077,0.0,0.0,20.7656192779541,0.0,0.0,0.0,0.3375602960586548,4.0,0.0,1.0
730260,294.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4217147529125213,0.050000000745058,0.0478681474924087,293.2579650878906,297.1499938964844,293.1499938964844,0.033712413161993,-1184.7529296875,304.1612548828125,0.5071613788604736,0.0761520713567733,0.0754131823778152,293.2247314453125,297.1499938964844,293.1499938964844,0.240480899810791,-3589.218505859375,304.1588134765625,0.834316611289978,0.3237846791744232,0.228503942489624,293.3100891113281,297.1499938964844,293.1499938964844,0.3647580742835998,-6753.9296875,304.1512145996094,0.934727907180786,0.4517675936222076,0.430229127407074,293.174560546875,297.1499938964844,293.1499938964844,0.0388429015874862,-6043.29638671875,304.1527099609375,0.5215803980827332,0.0823131129145622,0.3849198520183563,291.167236328125,291.1499938964844,270.1683654785156,267.6324157714844,283.4181823730469,293.2024841308594,291.1678771972656,1.0,0.3308357298374176,0.8110155463218689,0.8110155463218689,1.0,1.0,-1.4005250930786133,0.5949333906173706,0.8055917024612427,0.2995738387107849,0.0,0.0,0.4634447693824768,89.85086059570312,70.0,17.738195419311523,-10952.8056640625,370.0125122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5601501464844,306.9607849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.84375,18000.0,0.0,0.0,0.2410021126270294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967040479183197,0.3967091143131256,-5.05335810885299e-06,0.0,0.0002445864956825,0.0,0.0,20.439189910888672,0.0,0.0,0.0,0.3363192975521087,4.0,0.0,1.0
730320,294.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4217147529125213,0.050000000745058,0.0478681474924087,293.2579650878906,297.1499938964844,293.1499938964844,0.033712413161993,-1184.7529296875,304.1612548828125,0.5071613788604736,0.0761520713567733,0.0754131823778152,293.2247314453125,297.1499938964844,293.1499938964844,0.240480899810791,-3589.218505859375,304.1588134765625,0.834316611289978,0.3237846791744232,0.228503942489624,293.3100891113281,297.1499938964844,293.1499938964844,0.3647580742835998,-6753.9296875,304.1512145996094,0.934727907180786,0.4517675936222076,0.430229127407074,293.174560546875,297.1499938964844,293.1499938964844,0.0388429015874862,-6043.29638671875,304.1527099609375,0.5215803980827332,0.0823131129145622,0.3849198520183563,291.167236328125,291.1499938964844,270.1683654785156,267.6324157714844,283.4181823730469,293.2024841308594,291.1678771972656,1.0,0.3308357298374176,0.8110155463218689,0.8110155463218689,1.0,1.0,-1.4005250930786133,0.5949333906173706,0.8055917024612427,0.2995738387107849,0.0,0.0,0.4634447693824768,89.85086059570312,70.0,17.738195419311523,-10952.8056640625,370.0125122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5601501464844,306.9607849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.84375,18000.0,0.0,0.0,0.2410021126270294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967040479183197,0.3967091143131256,-5.05335810885299e-06,0.0,0.0002445864956825,0.0,0.0,20.439189910888672,0.0,0.0,0.0,0.3363192975521087,4.0,0.0,1.0
730380,294.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4284873902797699,0.050000000745058,0.047665998339653,293.2423400878906,297.1499938964844,293.1499938964844,0.0334222465753555,-1179.8072509765625,304.1579284667969,0.5135770440101624,0.0765734165906906,0.0751431882381439,293.223876953125,297.1499938964844,293.1499938964844,0.2385751605033874,-3566.5537109375,304.1590576171875,0.8424818515777588,0.3220639228820801,0.22713103890419,293.3080749511719,297.1499938964844,293.1499938964844,0.3609912991523742,-6696.3837890625,304.1570129394531,0.944918930530548,0.4481188654899597,0.4265136420726776,293.1741638183594,297.1499938964844,293.1499938964844,0.0381240211427211,-5984.380859375,304.15301513671875,0.5273382067680359,0.0817671790719032,0.3812837898731231,291.1717529296875,291.1499938964844,270.2102966308594,267.66925048828125,283.4481811523437,293.1940612792969,291.171875,1.0,0.3237489461898803,0.81057208776474,0.81057208776474,1.0,1.0,-1.3894842863082886,0.5892201662063599,0.8002641201019287,0.2984947562217712,0.0,0.0,0.4601748585700989,84.31944274902344,58.0,8.066041946411133,-10817.83984375,351.5854797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756774902344,306.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.888671875,18000.0,0.0,0.0,0.240389809012413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920007944107055,0.3920058310031891,-5.032809440308483e-06,0.0,0.0002439650997985,0.0,0.0,20.071025848388672,0.0,0.0,0.0,0.3348990380764007,4.0,0.0,1.0
730440,294.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4284873902797699,0.050000000745058,0.047665998339653,293.2423400878906,297.1499938964844,293.1499938964844,0.0334222465753555,-1179.8072509765625,304.1579284667969,0.5135770440101624,0.0765734165906906,0.0751431882381439,293.223876953125,297.1499938964844,293.1499938964844,0.2385751605033874,-3566.5537109375,304.1590576171875,0.8424818515777588,0.3220639228820801,0.22713103890419,293.3080749511719,297.1499938964844,293.1499938964844,0.3609912991523742,-6696.3837890625,304.1570129394531,0.944918930530548,0.4481188654899597,0.4265136420726776,293.1741638183594,297.1499938964844,293.1499938964844,0.0381240211427211,-5984.380859375,304.15301513671875,0.5273382067680359,0.0817671790719032,0.3812837898731231,291.1717529296875,291.1499938964844,270.2102966308594,267.66925048828125,283.4481811523437,293.1940612792969,291.171875,1.0,0.3237489461898803,0.81057208776474,0.81057208776474,1.0,1.0,-1.3894842863082886,0.5892201662063599,0.8002641201019287,0.2984947562217712,0.0,0.0,0.4601748585700989,84.31944274902344,58.0,8.066041946411133,-10817.83984375,351.5854797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756774902344,306.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.888671875,18000.0,0.0,0.0,0.240389809012413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920007944107055,0.3920058310031891,-5.032809440308483e-06,0.0,0.0002439650997985,0.0,0.0,20.071025848388672,0.0,0.0,0.0,0.3348990380764007,4.0,0.0,1.0
730500,294.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4335210919380188,0.050000000745058,0.047533918172121,293.2336120605469,297.1499938964844,293.1499938964844,0.0336768105626106,-1184.368408203125,304.1560363769531,0.5195342302322388,0.0771169960498809,0.0754488781094551,293.2232971191406,297.1499938964844,293.1499938964844,0.2376547902822494,-3555.62744140625,304.1590576171875,0.8486146330833435,0.3212412595748901,0.2264476865530014,293.30670166015625,297.1499938964844,293.1499938964844,0.3591694235801697,-6668.88232421875,304.1590576171875,0.9524950385093688,0.446385383605957,0.4247204065322876,293.1737365722656,297.1499938964844,293.1499938964844,0.0377883166074752,-5956.9365234375,304.153076171875,0.5318884253501892,0.0815454870462417,0.3795552849769592,291.17254638671875,291.1499938964844,270.2320861816406,267.688232421875,283.46209716796875,293.1896667480469,291.1726379394531,1.0,0.3193630278110504,0.8103504180908203,0.8103504180908203,1.0,1.0,-1.384644865989685,0.5867356657981873,0.7979092001914978,0.2979510426521301,0.0,0.0,0.4585929811000824,80.73394012451172,58.0,5.258304595947266,-10759.6728515625,340.85662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488830566406,306.8507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.314453125,18000.0,0.0,0.0,0.2400344312191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897347450256347,0.3897397518157959,-5.022555797040695e-06,0.0,0.0002436044305795,0.0,0.0,19.893699645996094,0.0,0.0,0.0,0.3342072367668152,4.0,0.0,1.0
730560,294.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4397635161876678,0.050000000745058,0.0473874844610691,293.2251892089844,297.1499938964844,293.1499938964844,0.0340082123875618,-1190.2523193359375,304.1543273925781,0.5268752574920654,0.077715054154396,0.0758382156491279,293.22265625,297.1499938964844,293.1499938964844,0.2367388755083084,-3544.746337890625,304.1590881347656,0.8561244010925293,0.3204401731491089,0.2257691621780395,293.30517578125,297.1499938964844,293.1499938964844,0.3573552966117859,-6641.63916015625,304.16070556640625,0.9613544940948486,0.4446980655193329,0.4229597747325897,293.1731872558594,297.1499938964844,293.1499938964844,0.0374643057584762,-5930.42626953125,304.1531066894531,0.53754061460495,0.0813511833548545,0.3778900802135467,291.17340087890625,291.1499938964844,270.2544250488281,267.7076110839844,283.4758605957031,293.1856689453125,291.17352294921875,1.0,0.3145287036895752,0.8101176619529724,0.8101176619529724,1.0,1.0,-1.380009412765503,0.5843750834465027,0.7956343293190002,0.2973639369010925,0.0,0.0,0.4569477140903473,76.76681518554688,46.0,3.956149101257324,-10705.044921875,329.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305114746094,306.8274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.396484375,18000.0,0.0,0.0,0.2396402060985565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874534070491791,0.3874584138393402,-5.012454039388103e-06,0.0,0.0002432043402222,0.0,0.0,19.716815948486328,0.0,0.0,0.0,0.3335124254226684,4.0,0.0,1.0
730620,294.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.4565080404281616,0.050000000745058,0.0470643490552902,293.210205078125,297.1499938964844,293.1499938964844,0.0346643105149269,-1201.8096923828125,304.1518249511719,0.5453164577484131,0.0788511633872985,0.0766020715236663,293.22119140625,297.1499938964844,293.1499938964844,0.2349181473255157,-3523.086181640625,304.1590881347656,0.8757203221321106,0.3188919425010681,0.2244288176298141,293.3018798828125,297.1499938964844,293.1499938964844,0.353744775056839,-6587.71435546875,304.1631164550781,0.9817817211151124,0.4414369761943817,0.4195213317871094,293.1719055175781,297.1499938964844,293.1499938964844,0.036845427006483,-5879.6962890625,304.1531066894531,0.5523350834846497,0.08102598041296,0.3747234642505646,291.1756896972656,291.1499938964844,270.3009338378906,267.7476501464844,283.50360107421875,293.1792297363281,291.1759033203125,1.0,0.3037499189376831,0.8096521496772766,0.8096521496772766,1.0,1.0,-1.3710007667541504,0.5798580646514893,0.7911427021026611,0.2960046231746673,0.0,0.0,0.4533742368221283,68.02311706542969,34.0,3.495323181152344,-10600.4677734375,304.9153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41510009765625,306.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7421875,18000.0,0.0,0.0,0.2387107163667678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825925886631012,0.3825975656509399,-4.991659807274118e-06,0.0,0.0002422610268695,0.0,0.0,19.34532165527344,0.0,0.0,0.0,0.3320448100566864,4.0,0.0,1.0
730680,294.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.4565080404281616,0.050000000745058,0.0470643490552902,293.210205078125,297.1499938964844,293.1499938964844,0.0346643105149269,-1201.8096923828125,304.1518249511719,0.5453164577484131,0.0788511633872985,0.0766020715236663,293.22119140625,297.1499938964844,293.1499938964844,0.2349181473255157,-3523.086181640625,304.1590881347656,0.8757203221321106,0.3188919425010681,0.2244288176298141,293.3018798828125,297.1499938964844,293.1499938964844,0.353744775056839,-6587.71435546875,304.1631164550781,0.9817817211151124,0.4414369761943817,0.4195213317871094,293.1719055175781,297.1499938964844,293.1499938964844,0.036845427006483,-5879.6962890625,304.1531066894531,0.5523350834846497,0.08102598041296,0.3747234642505646,291.1756896972656,291.1499938964844,270.3009338378906,267.7476501464844,283.50360107421875,293.1792297363281,291.1759033203125,1.0,0.3037499189376831,0.8096521496772766,0.8096521496772766,1.0,1.0,-1.3710007667541504,0.5798580646514893,0.7911427021026611,0.2960046231746673,0.0,0.0,0.4533742368221283,68.02311706542969,34.0,3.495323181152344,-10600.4677734375,304.9153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41510009765625,306.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7421875,18000.0,0.0,0.0,0.2387107163667678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825925886631012,0.3825975656509399,-4.991659807274118e-06,0.0,0.0002422610268695,0.0,0.0,19.34532165527344,0.0,0.0,0.0,0.3320448100566864,4.0,0.0,1.0
730740,294.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.4762311279773712,0.050000000745058,0.0467335730791091,293.1980285644531,297.1499938964844,293.1499938964844,0.0351377800107002,-1210.0697021484375,304.15045166015625,0.5674901604652405,0.0798017233610153,0.0771591886878013,293.2196044921875,297.1499938964844,293.1499938964844,0.2331173717975616,-3501.61328125,304.1590576171875,0.9010018706321716,0.3174121081829071,0.2231276482343673,293.2973937988281,297.1499938964844,293.1499938964844,0.3459066748619079,-6467.85546875,304.1728820800781,0.9990000128746032,0.4384883642196655,0.4116668999195099,293.17041015625,297.1499938964844,293.1499938964844,0.0362737476825714,-5832.65380859375,304.15301513671875,0.5711618661880493,0.0807738080620765,0.371838629245758,291.1792907714844,291.1499938964844,270.3500061035156,267.7894592285156,283.5367736816406,293.17449951171875,291.1801452636719,1.0,0.2916116714477539,0.8091866970062256,0.8091866970062256,1.0,1.0,-1.356841802597046,0.5728814601898193,0.7839604020118713,0.2936219274997711,0.0,0.0,0.4492647349834442,58.997047424316406,25.0,8.155686378479004,-10478.685546875,277.94549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241943359375,306.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.548828125,18000.0,0.0,0.0,0.237548366189003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771907091140747,0.3771956861019134,-4.969201199855888e-06,0.0,0.0002410813904134,0.0,0.0,18.93915748596192,0.0,0.0,0.0,0.330430120229721,4.0,0.0,1.0
730800,294.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.4762311279773712,0.050000000745058,0.0467335730791091,293.1980285644531,297.1499938964844,293.1499938964844,0.0351377800107002,-1210.0697021484375,304.15045166015625,0.5674901604652405,0.0798017233610153,0.0771591886878013,293.2196044921875,297.1499938964844,293.1499938964844,0.2331173717975616,-3501.61328125,304.1590576171875,0.9010018706321716,0.3174121081829071,0.2231276482343673,293.2973937988281,297.1499938964844,293.1499938964844,0.3459066748619079,-6467.85546875,304.1728820800781,0.9990000128746032,0.4384883642196655,0.4116668999195099,293.17041015625,297.1499938964844,293.1499938964844,0.0362737476825714,-5832.65380859375,304.15301513671875,0.5711618661880493,0.0807738080620765,0.371838629245758,291.1792907714844,291.1499938964844,270.3500061035156,267.7894592285156,283.5367736816406,293.17449951171875,291.1801452636719,1.0,0.2916116714477539,0.8091866970062256,0.8091866970062256,1.0,1.0,-1.356841802597046,0.5728814601898193,0.7839604020118713,0.2936219274997711,0.0,0.0,0.4492647349834442,58.997047424316406,25.0,8.155686378479004,-10478.685546875,277.94549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241943359375,306.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.548828125,18000.0,0.0,0.0,0.237548366189003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771907091140747,0.3771956861019134,-4.969201199855888e-06,0.0,0.0002410813904134,0.0,0.0,18.93915748596192,0.0,0.0,0.0,0.330430120229721,4.0,0.0,1.0
730860,294.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.4897053241729736,0.050000000745058,0.0464864410459995,293.17486572265625,297.1499938964844,293.1499938964844,0.0368751250207424,-1239.7470703125,304.14727783203125,0.5920968055725098,0.0832501873373985,0.0793503150343895,293.218017578125,297.1499938964844,293.1499938964844,0.2306271344423294,-3471.08740234375,304.16021728515625,0.9259415864944458,0.3159729838371277,0.2219367325305938,293.2646789550781,297.1499938964844,293.1499938964844,0.3142038881778717,-5977.89501953125,304.21783447265625,0.9990000128746032,0.4413098096847534,0.3805001378059387,293.1686096191406,297.1499938964844,293.1499938964844,0.0356761440634727,-5780.65576171875,304.15301513671875,0.588076114654541,0.0806200355291366,0.3698142468929291,291.2230224609375,291.1499938964844,270.40289306640625,267.8341064453125,283.5988464355469,293.168701171875,291.22711181640625,1.0,0.2785121202468872,0.8087366819381714,0.8087366819381714,1.0,1.0,-1.317894458770752,0.553941547870636,0.763952910900116,0.2867744863033294,0.0,0.0,0.4370632469654083,51.83837127685547,25.0,50.94745635986328,-10199.58203125,246.1208648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822082519531,306.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.33203125,18000.0,0.0,0.0,0.2357807904481887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649933040142059,0.3649982511997223,-4.931975126964971e-06,0.0,0.0002392875321675,0.0,0.0,18.08352279663086,0.0,0.0,0.0,0.3269720673561096,4.0,0.0,1.0
730920,294.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.4897053241729736,0.050000000745058,0.0464864410459995,293.17486572265625,297.1499938964844,293.1499938964844,0.0368751250207424,-1239.7470703125,304.14727783203125,0.5920968055725098,0.0832501873373985,0.0793503150343895,293.218017578125,297.1499938964844,293.1499938964844,0.2306271344423294,-3471.08740234375,304.16021728515625,0.9259415864944458,0.3159729838371277,0.2219367325305938,293.2646789550781,297.1499938964844,293.1499938964844,0.3142038881778717,-5977.89501953125,304.21783447265625,0.9990000128746032,0.4413098096847534,0.3805001378059387,293.1686096191406,297.1499938964844,293.1499938964844,0.0356761440634727,-5780.65576171875,304.15301513671875,0.588076114654541,0.0806200355291366,0.3698142468929291,291.2230224609375,291.1499938964844,270.40289306640625,267.8341064453125,283.5988464355469,293.168701171875,291.22711181640625,1.0,0.2785121202468872,0.8087366819381714,0.8087366819381714,1.0,1.0,-1.317894458770752,0.553941547870636,0.763952910900116,0.2867744863033294,0.0,0.0,0.4370632469654083,51.83837127685547,25.0,50.94745635986328,-10199.58203125,246.1208648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822082519531,306.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.33203125,18000.0,0.0,0.0,0.2357807904481887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649933040142059,0.3649982511997223,-4.931975126964971e-06,0.0,0.0002392875321675,0.0,0.0,18.08352279663086,0.0,0.0,0.0,0.3269720673561096,4.0,0.0,1.0
730980,294.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24578857421875,0.501716673374176,0.050000000745058,0.0462916977703571,293.14666748046875,297.1499938964844,293.1499938964844,0.0407543145120143,-1306.48095703125,304.1417236328125,0.6195361614227295,0.0883418247103691,0.0838030204176902,293.2167663574219,297.1499938964844,293.1499938964844,0.228613406419754,-3446.767578125,304.1601257324219,0.949949026107788,0.3145037293434143,0.2207673490047454,293.2074279785156,297.1499938964844,293.1499938964844,0.2872262001037597,-5561.16943359375,304.23956298828125,0.9990000128746032,0.4499817192554474,0.3540098667144775,293.1666259765625,297.1499938964844,293.1499938964844,0.0353070124983787,-5748.94091796875,304.1526184082031,0.6034619212150574,0.0805529206991195,0.3684382140636444,291.24713134765625,291.1499938964844,270.4605407714844,267.8824157714844,283.6532592773437,293.1667175292969,291.24774169921875,1.0,0.2682388722896576,0.808286726474762,0.808286726474762,1.0,1.0,-1.2881455421447754,0.5396918058395386,0.748453676700592,0.2809831798076629,0.0,0.0,0.422049880027771,46.205204010009766,28.0,29.22488594055176,-9882.197265625,222.5500640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6268005371094,306.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.125,18000.0,0.0,0.0,0.2327432334423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452270627021789,0.3452319204807281,-4.859291948378086e-06,0.0,0.0002362047962378,0.0,0.0,16.700708389282227,0.0,0.0,0.0,0.3214947879314422,4.0,0.0,1.0
731040,294.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24578857421875,0.501716673374176,0.050000000745058,0.0462916977703571,293.14666748046875,297.1499938964844,293.1499938964844,0.0407543145120143,-1306.48095703125,304.1417236328125,0.6195361614227295,0.0883418247103691,0.0838030204176902,293.2167663574219,297.1499938964844,293.1499938964844,0.228613406419754,-3446.767578125,304.1601257324219,0.949949026107788,0.3145037293434143,0.2207673490047454,293.2074279785156,297.1499938964844,293.1499938964844,0.2872262001037597,-5561.16943359375,304.23956298828125,0.9990000128746032,0.4499817192554474,0.3540098667144775,293.1666259765625,297.1499938964844,293.1499938964844,0.0353070124983787,-5748.94091796875,304.1526184082031,0.6034619212150574,0.0805529206991195,0.3684382140636444,291.24713134765625,291.1499938964844,270.4605407714844,267.8824157714844,283.6532592773437,293.1667175292969,291.24774169921875,1.0,0.2682388722896576,0.808286726474762,0.808286726474762,1.0,1.0,-1.2881455421447754,0.5396918058395386,0.748453676700592,0.2809831798076629,0.0,0.0,0.422049880027771,46.205204010009766,28.0,29.22488594055176,-9882.197265625,222.5500640869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6268005371094,306.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.125,18000.0,0.0,0.0,0.2327432334423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452270627021789,0.3452319204807281,-4.859291948378086e-06,0.0,0.0002362047962378,0.0,0.0,16.700708389282227,0.0,0.0,0.0,0.3214947879314422,4.0,0.0,1.0
731100,294.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.5068795084953308,0.050000000745058,0.0462196543812751,293.1351013183594,297.1499938964844,293.1499938964844,0.0427564084529876,-1340.9415283203125,304.1396179199219,0.6305519938468933,0.0906572863459587,0.0860410407185554,293.2161865234375,297.1499938964844,293.1499938964844,0.2278123646974563,-3437.23828125,304.15972900390625,0.9592304825782776,0.3137682378292084,0.2202003598213195,293.17584228515625,297.1499938964844,293.1499938964844,0.2767325341701507,-5399.2216796875,304.2422790527344,0.9990000128746032,0.4554565250873565,0.3436922430992126,293.16558837890625,297.1499938964844,293.1499938964844,0.0352136753499507,-5741.19287109375,304.1523132324219,0.6096721291542053,0.0805430561304092,0.3680119216442108,291.24957275390625,291.1499938964844,270.49102783203125,267.9078063964844,283.6762390136719,293.16571044921875,291.2496032714844,1.0,0.2643906474113464,0.8080617785453796,0.8080617785453796,1.0,1.0,-1.2771652936935425,0.5344970226287842,0.7426682710647583,0.2786635458469391,0.0,0.0,0.4151516258716583,44.11899566650391,28.0,16.933876037597656,-9753.1650390625,214.0778961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7221984863281,306.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18120.86328125,18000.0,0.0,0.0,0.2307413071393966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336268663406372,0.3362734913825989,-4.823653398489114e-06,0.0,0.0002341731014894,0.0,0.0,16.084131240844727,0.0,0.0,0.0,0.3189989924430847,4.0,0.0,1.0
731160,294.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485656738281,0.5113527178764343,0.050000000745058,0.0461625605821609,293.12628173828125,297.1499938964844,293.1499938964844,0.0445249713957309,-1371.4488525390625,304.1383056640625,0.6400164365768433,0.0925770625472068,0.0879930555820465,293.2156677246094,297.1499938964844,293.1499938964844,0.2271090596914291,-3428.947265625,304.15924072265625,0.9665580987930298,0.3130322992801666,0.2196443676948547,293.1443786621094,297.1499938964844,293.1499938964844,0.2681774497032165,-5267.44970703125,304.24102783203125,0.9990000128746032,0.4613047242164612,0.3352904915809631,293.1646423339844,297.1499938964844,293.1499938964844,0.0351569131016731,-5736.72509765625,304.1519775390625,0.6147301197052002,0.080531433224678,0.3676787316799164,291.2480163574219,291.1499938964844,270.5225524902344,267.9340209960937,283.6968078613281,293.1647644042969,291.2472229003906,1.0,0.2612575590610504,0.8080140352249146,0.8080140352249146,1.0,1.0,-1.268285632133484,0.5303471088409424,0.7379385232925415,0.2766994833946228,0.0,0.0,0.4087499678134918,42.46135711669922,46.0,4.539368629455566,-9639.171875,207.3854217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8242492675781,306.807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.287109375,18000.0,0.0,0.0,0.228474274277687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327923446893692,0.327928215265274,-4.790749244421022e-06,0.0,0.0002318723418284,0.0,0.0,15.521136283874512,0.0,0.0,0.0,0.3167091310024261,4.0,0.0,1.0
731220,294.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257995605469,0.5101861357688904,0.050000000745058,0.0461770333349704,293.122314453125,297.1499938964844,293.1499938964844,0.0467579588294029,-1410.294189453125,304.1386108398437,0.6439892053604126,0.0940363034605979,0.0902734547853469,293.2149353027344,297.1499938964844,293.1499938964844,0.2263112664222717,-3420.152587890625,304.1574401855469,0.9629400968551636,0.3115174472332001,0.2186121046543121,293.0980834960937,297.1499938964844,293.1499938964844,0.2694251537322998,-5299.21923828125,304.2077331542969,0.9990000128746032,0.470907986164093,0.3374354243278503,293.1630859375,297.1499938964844,293.1499938964844,0.0352634787559509,-5747.66455078125,304.1511535644531,0.61333829164505,0.0804767608642578,0.3675642311573028,291.2204895019531,291.1499938964844,270.5885925292969,267.9887390136719,283.7154846191406,293.1631774902344,291.2156066894531,1.0,0.2629599869251251,0.8079186081886292,0.8079186081886292,1.0,1.0,-1.2722247838974,0.5325279235839844,0.7396968007087708,0.2765172719955444,0.0,0.0,0.4006272554397583,42.87808990478516,64.0,-39.9033203125,-9531.203125,209.6566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0199279785156,306.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.447265625,18000.0,0.0,0.0,0.2234165668487548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153890967369079,0.3153938353061676,-4.737231847684598e-06,0.0,0.000226739415666,0.0,0.0,14.682485580444336,0.0,0.0,0.0,0.3132857084274292,4.0,0.0,1.0
731280,294.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257995605469,0.5101861357688904,0.050000000745058,0.0461770333349704,293.122314453125,297.1499938964844,293.1499938964844,0.0467579588294029,-1410.294189453125,304.1386108398437,0.6439892053604126,0.0940363034605979,0.0902734547853469,293.2149353027344,297.1499938964844,293.1499938964844,0.2263112664222717,-3420.152587890625,304.1574401855469,0.9629400968551636,0.3115174472332001,0.2186121046543121,293.0980834960937,297.1499938964844,293.1499938964844,0.2694251537322998,-5299.21923828125,304.2077331542969,0.9990000128746032,0.470907986164093,0.3374354243278503,293.1630859375,297.1499938964844,293.1499938964844,0.0352634787559509,-5747.66455078125,304.1511535644531,0.61333829164505,0.0804767608642578,0.3675642311573028,291.2204895019531,291.1499938964844,270.5885925292969,267.9887390136719,283.7154846191406,293.1631774902344,291.2156066894531,1.0,0.2629599869251251,0.8079186081886292,0.8079186081886292,1.0,1.0,-1.2722247838974,0.5325279235839844,0.7396968007087708,0.2765172719955444,0.0,0.0,0.4006272554397583,42.87808990478516,64.0,-39.9033203125,-9531.203125,209.6566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0199279785156,306.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.447265625,18000.0,0.0,0.0,0.2234165668487548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153890967369079,0.3153938353061676,-4.737231847684598e-06,0.0,0.000226739415666,0.0,0.0,14.682485580444336,0.0,0.0,0.0,0.3132857084274292,4.0,0.0,1.0
731340,294.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.4995813071727752,0.050000000745058,0.0463236346840858,293.1430969238281,297.1499938964844,293.1499938964844,0.0454370602965354,-1387.65087890625,304.144775390625,0.627642810344696,0.0905743241310119,0.0884250625967979,293.2145690917969,297.1499938964844,293.1499938964844,0.2260478436946869,-3418.072998046875,304.1554260253906,0.9404353499412536,0.3099484145641327,0.2176451385021209,293.0961608886719,297.1499938964844,293.1499938964844,0.289482980966568,-5628.98193359375,304.1547546386719,0.9990000128746032,0.4727164804935455,0.3584771156311035,293.1624755859375,297.1499938964844,293.1499938964844,0.0355067588388919,-5771.2373046875,304.1503601074219,0.6001940965652466,0.0802747905254364,0.3676262497901916,291.1687927246094,291.1499938964844,270.6583251953125,268.04620361328125,283.71405029296875,293.1624755859375,291.1645202636719,1.0,0.2713638842105865,0.8078231811523438,0.8078231811523438,1.0,1.0,-1.294346570968628,0.5435674786567688,0.7507790327072144,0.2792514264583587,0.0,0.0,0.4016563594341278,47.067115783691406,82.0,-60.90047073364258,-9623.6162109375,226.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13671875,306.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.70703125,18000.0,0.0,0.0,0.2184952646493911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137760162353515,0.3137807250022888,-4.717005595011869e-06,0.0,0.0002217449073214,0.0,0.0,14.53829574584961,0.0,0.0,0.0,0.3126244246959686,4.0,0.0,1.0
731400,294.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.4995813071727752,0.050000000745058,0.0463236346840858,293.1430969238281,297.1499938964844,293.1499938964844,0.0454370602965354,-1387.65087890625,304.144775390625,0.627642810344696,0.0905743241310119,0.0884250625967979,293.2145690917969,297.1499938964844,293.1499938964844,0.2260478436946869,-3418.072998046875,304.1554260253906,0.9404353499412536,0.3099484145641327,0.2176451385021209,293.0961608886719,297.1499938964844,293.1499938964844,0.289482980966568,-5628.98193359375,304.1547546386719,0.9990000128746032,0.4727164804935455,0.3584771156311035,293.1624755859375,297.1499938964844,293.1499938964844,0.0355067588388919,-5771.2373046875,304.1503601074219,0.6001940965652466,0.0802747905254364,0.3676262497901916,291.1687927246094,291.1499938964844,270.6583251953125,268.04620361328125,283.71405029296875,293.1624755859375,291.1645202636719,1.0,0.2713638842105865,0.8078231811523438,0.8078231811523438,1.0,1.0,-1.294346570968628,0.5435674786567688,0.7507790327072144,0.2792514264583587,0.0,0.0,0.4016563594341278,47.067115783691406,82.0,-60.90047073364258,-9623.6162109375,226.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13671875,306.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.70703125,18000.0,0.0,0.0,0.2184952646493911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137760162353515,0.3137807250022888,-4.717005595011869e-06,0.0,0.0002217449073214,0.0,0.0,14.53829574584961,0.0,0.0,0.0,0.3126244246959686,4.0,0.0,1.0
731460,294.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4839584827423095,0.050000000745058,0.0465908199548721,293.18829345703125,297.1499938964844,293.1499938964844,0.0395362861454486,-1286.214111328125,304.156494140625,0.5904725193977356,0.0816381722688674,0.0815683528780937,293.21466064453125,297.1499938964844,293.1499938964844,0.225825548171997,-3416.343994140625,304.15399169921875,0.9056687355041504,0.3082984685897827,0.2167195975780487,293.14422607421875,297.1499938964844,293.1499938964844,0.324291467666626,-6181.45263671875,304.0950927734375,0.9990000128746032,0.4644425511360168,0.3939427435398102,293.1632080078125,297.1499938964844,293.1499938964844,0.0356487147510051,-5786.25244140625,304.1500244140625,0.5784375667572021,0.079808309674263,0.3671692311763763,291.1188659667969,291.1499938964844,270.7313232421875,268.10614013671875,283.701171875,293.16314697265625,291.1141052246094,1.0,0.2848522067070007,0.8072648048400879,0.8072648048400879,1.0,1.0,-1.327344298362732,0.5600451231002808,0.7672991752624512,0.2831999063491821,0.0,0.0,0.4090481102466583,54.6141242980957,100.0,-69.17452239990234,-9811.5986328125,256.04644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1166687011719,306.78375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.333984375,18000.0,0.0,0.0,0.2147419899702072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199336528778076,0.3199383914470672,-4.727108262159163e-06,0.0,0.000217935827095,0.0,0.0,14.898247718811035,0.0,0.0,0.0,0.3140617609024048,4.0,0.0,1.0
731520,294.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4839584827423095,0.050000000745058,0.0465908199548721,293.18829345703125,297.1499938964844,293.1499938964844,0.0395362861454486,-1286.214111328125,304.156494140625,0.5904725193977356,0.0816381722688674,0.0815683528780937,293.21466064453125,297.1499938964844,293.1499938964844,0.225825548171997,-3416.343994140625,304.15399169921875,0.9056687355041504,0.3082984685897827,0.2167195975780487,293.14422607421875,297.1499938964844,293.1499938964844,0.324291467666626,-6181.45263671875,304.0950927734375,0.9990000128746032,0.4644425511360168,0.3939427435398102,293.1632080078125,297.1499938964844,293.1499938964844,0.0356487147510051,-5786.25244140625,304.1500244140625,0.5784375667572021,0.079808309674263,0.3671692311763763,291.1188659667969,291.1499938964844,270.7313232421875,268.10614013671875,283.701171875,293.16314697265625,291.1141052246094,1.0,0.2848522067070007,0.8072648048400879,0.8072648048400879,1.0,1.0,-1.327344298362732,0.5600451231002808,0.7672991752624512,0.2831999063491821,0.0,0.0,0.4090481102466583,54.6141242980957,100.0,-69.17452239990234,-9811.5986328125,256.04644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1166687011719,306.78375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.333984375,18000.0,0.0,0.0,0.2147419899702072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199336528778076,0.3199383914470672,-4.727108262159163e-06,0.0,0.000217935827095,0.0,0.0,14.898247718811035,0.0,0.0,0.0,0.3140617609024048,4.0,0.0,1.0
731580,294.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.4591980576515198,0.050000000745058,0.0470198206603527,293.248291015625,297.1499938964844,293.1499938964844,0.029705686494708,-1114.149658203125,304.1706848144531,0.528908371925354,0.0685144588351249,0.0703234001994133,293.2149963378906,297.1499938964844,293.1499938964844,0.2256463915109634,-3414.9990234375,304.1529846191406,0.8675767779350281,0.306591123342514,0.215864673256874,293.2354736328125,297.1499938964844,293.1499938964844,0.3588101863861084,-6715.7353515625,304.0590515136719,0.9903451204299928,0.4461461305618286,0.4279953241348266,293.164794921875,297.1499938964844,293.1499938964844,0.0357422120869159,-5797.048828125,304.1498413085937,0.5498195290565491,0.0791546255350112,0.3665236234664917,291.07049560546875,291.1499938964844,270.80731201171875,268.1683044433594,283.7015075683594,293.174560546875,291.06793212890625,1.0,0.3016050159931183,0.8067063689231873,0.8067063689231873,1.0,1.0,-1.3524022102355957,0.5726945400238037,0.7797077298164368,0.2857615053653717,0.0,0.0,0.4230336546897888,66.36956787109375,103.0,-56.84769058227539,-10017.982421875,293.31427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9521179199219,306.780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.16015625,18000.0,0.0,0.0,0.2128051370382309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347627520561218,0.3347675204277038,-4.768128292198526e-06,0.0,0.000215970154386,0.0,0.0,15.83132553100586,0.0,0.0,0.0,0.317848801612854,4.0,0.0,1.0
