time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731640,294.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.4591980576515198,0.050000000745058,0.0470198206603527,293.248291015625,297.1499938964844,293.1499938964844,0.029705686494708,-1114.149658203125,304.1706848144531,0.528908371925354,0.0685144588351249,0.0703234001994133,293.2149963378906,297.1499938964844,293.1499938964844,0.2256463915109634,-3414.9990234375,304.1529846191406,0.8675767779350281,0.306591123342514,0.215864673256874,293.2354736328125,297.1499938964844,293.1499938964844,0.3588101863861084,-6715.7353515625,304.0590515136719,0.9903451204299928,0.4461461305618286,0.4279953241348266,293.164794921875,297.1499938964844,293.1499938964844,0.0357422120869159,-5797.048828125,304.1498413085937,0.5498195290565491,0.0791546255350112,0.3665236234664917,291.07049560546875,291.1499938964844,270.80731201171875,268.1683044433594,283.7015075683594,293.174560546875,291.06793212890625,1.0,0.3016050159931183,0.8067063689231873,0.8067063689231873,1.0,1.0,-1.3524022102355957,0.5726945400238037,0.7797077298164368,0.2857615053653717,0.0,0.0,0.4230336546897888,66.36956787109375,103.0,-56.84769058227539,-10017.982421875,293.31427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9521179199219,306.780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.16015625,18000.0,0.0,0.0,0.2128051370382309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347627520561218,0.3347675204277038,-4.768128292198526e-06,0.0,0.000215970154386,0.0,0.0,15.83132553100586,0.0,0.0,0.0,0.317848801612854,4.0,0.0,1.0
731700,294.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.4439870119094848,0.050000000745058,0.0472978502511978,293.267822265625,297.1499938964844,293.1499938964844,0.0251461658626794,-1026.867431640625,304.17510986328125,0.5001282095909119,0.0634167194366455,0.0648553669452667,293.2151794433594,297.1499938964844,293.1499938964844,0.2246792018413543,-3402.7529296875,304.1542358398437,0.848648190498352,0.3057303726673126,0.2154939621686935,293.26873779296875,297.1499938964844,293.1499938964844,0.3519246280193329,-6594.79541015625,304.0881652832031,0.9652556777000428,0.4385104775428772,0.4197384417057037,293.1658630371094,297.1499938964844,293.1499938964844,0.0355846099555492,-5782.271484375,304.1501770019531,0.5349743366241455,0.0787566155195236,0.3663006424903869,291.0908508300781,291.1499938964844,270.8462829589844,268.2001037597656,283.7434997558594,293.1931457519531,291.1005249023437,1.0,0.3077049255371094,0.8064271807670593,0.8064271807670593,1.0,1.0,-1.33661150932312,0.565182626247406,0.7714289426803589,0.2824751436710357,0.0,0.0,0.4253544211387634,73.53937530517578,103.0,29.54090118408203,-10022.837890625,302.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8352966308594,306.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.544921875,18000.0,0.0,0.0,0.2124849706888198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421849012374878,0.3421896994113922,-4.798650934390025e-06,0.0,0.0002156452392227,0.0,0.0,16.339452743530273,0.0,0.0,0.0,0.319816380739212,4.0,0.0,1.0
731760,294.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4337460398674011,0.050000000745058,0.0475288145244121,293.2776184082031,297.1499938964844,293.1499938964844,0.0220506954938173,-963.1624145507812,304.1761169433594,0.4809813499450683,0.0599932745099067,0.0611199177801609,293.21563720703125,297.1499938964844,293.1499938964844,0.2231884896755218,-3383.81982421875,304.1561584472656,0.8351608514785767,0.3048138320446014,0.215054452419281,293.2865905761719,297.1499938964844,293.1499938964844,0.3457405269145965,-6493.20849609375,304.1105041503906,0.9439715147018432,0.433489978313446,0.4141016602516174,293.1672668457031,297.1499938964844,293.1499938964844,0.0352140627801418,-5748.47412109375,304.1508178710937,0.5240877866744995,0.0782830491662025,0.3654859364032745,291.1401672363281,291.1499938964844,270.8858642578125,268.2323608398437,283.7772827148437,293.20428466796875,291.1464538574219,1.0,0.3128698170185089,0.8060295581817627,0.8060295581817627,1.0,1.0,-1.3241291046142578,0.5592897534370422,0.7648393511772156,0.2796949744224548,0.0,0.0,0.4209773540496826,79.50204467773438,91.0,64.9682388305664,-9917.6005859375,310.8586120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7233581542969,306.765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.384765625,18000.0,0.0,0.0,0.2123490869998932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407198786735534,0.3407247066497803,-4.81181177747203e-06,0.0,0.0002155073307221,0.0,0.0,16.29776382446289,0.0,0.0,0.0,0.3196555376052856,4.0,0.0,1.0
731820,294.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4262944757938385,0.050000000745058,0.0477288104593753,293.2854919433594,297.1499938964844,293.1499938964844,0.0185819584876298,-883.8429565429688,304.1731262207031,0.4524413049221039,0.055150032043457,0.0562099255621433,293.21649169921875,297.1499938964844,293.1499938964844,0.2212432026863098,-3359.833740234375,304.1573181152344,0.823855996131897,0.3029776811599731,0.2139274328947067,293.3003845214844,297.1499938964844,293.1499938964844,0.3392325639724731,-6386.5263671875,304.1340026855469,0.9241434931755066,0.4271944761276245,0.4073646068572998,293.1697692871094,297.1499938964844,293.1499938964844,0.0344770587980747,-5685.7138671875,304.1517639160156,0.5144124031066895,0.0773343294858932,0.3621735572814941,291.16778564453125,291.1499938964844,270.9666748046875,268.2980651855469,283.83038330078125,293.2133178710937,291.16943359375,1.0,0.3157236576080322,0.8052342534065247,0.8052342534065247,1.0,1.0,-1.3050568103790283,0.5504334568977356,0.7546233534812927,0.2749696969985962,0.0,0.0,0.4161984026432037,84.52639770507812,79.0,38.81595993041992,-9697.783203125,313.8236694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675048828125,306.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.703125,18000.0,0.0,0.0,0.2119551450014114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336977362632751,0.3337025344371795,-4.794377218786394e-06,0.0,0.0002151075314031,0.0,0.0,15.851726531982422,0.0,0.0,0.0,0.3179851770401001,4.0,0.0,1.0
731880,294.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4262944757938385,0.050000000745058,0.0477288104593753,293.2854919433594,297.1499938964844,293.1499938964844,0.0185819584876298,-883.8429565429688,304.1731262207031,0.4524413049221039,0.055150032043457,0.0562099255621433,293.21649169921875,297.1499938964844,293.1499938964844,0.2212432026863098,-3359.833740234375,304.1573181152344,0.823855996131897,0.3029776811599731,0.2139274328947067,293.3003845214844,297.1499938964844,293.1499938964844,0.3392325639724731,-6386.5263671875,304.1340026855469,0.9241434931755066,0.4271944761276245,0.4073646068572998,293.1697692871094,297.1499938964844,293.1499938964844,0.0344770587980747,-5685.7138671875,304.1517639160156,0.5144124031066895,0.0773343294858932,0.3621735572814941,291.16778564453125,291.1499938964844,270.9666748046875,268.2980651855469,283.83038330078125,293.2133178710937,291.16943359375,1.0,0.3157236576080322,0.8052342534065247,0.8052342534065247,1.0,1.0,-1.3050568103790283,0.5504334568977356,0.7546233534812927,0.2749696969985962,0.0,0.0,0.4161984026432037,84.52639770507812,79.0,38.81595993041992,-9697.783203125,313.8236694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675048828125,306.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.703125,18000.0,0.0,0.0,0.2119551450014114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336977362632751,0.3337025344371795,-4.794377218786394e-06,0.0,0.0002151075314031,0.0,0.0,15.851726531982422,0.0,0.0,0.0,0.3179851770401001,4.0,0.0,1.0
731940,294.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4267203509807586,0.050000000745058,0.0477166324853897,293.2887268066406,297.1499938964844,293.1499938964844,0.0161037985235452,-819.9446411132812,304.1695556640625,0.4351773858070373,0.0510565526783466,0.0522286593914032,293.2167053222656,297.1499938964844,293.1499938964844,0.2193231880664825,-3336.292236328125,304.1580505371094,0.8229599595069885,0.3012474179267883,0.2126942425966262,293.3029479980469,297.1499938964844,293.1499938964844,0.3347934186458587,-6315.13671875,304.14654541015625,0.9210608005523682,0.422855019569397,0.4029528796672821,293.171142578125,297.1499938964844,293.1499938964844,0.0336928591132164,-5619.36669921875,304.1524658203125,0.5128058791160583,0.0765551924705505,0.3583971560001373,291.18505859375,291.1499938964844,271.04937744140625,268.3651123046875,283.8764343261719,293.21600341796875,291.18609619140625,1.0,0.3131426274776459,0.8044390082359314,0.8044390082359314,1.0,1.0,-1.2889529466629028,0.5430821180343628,0.7458708882331848,0.2706038355827331,0.0,0.0,0.4102988839149475,83.93502807617188,67.0,26.055524826049805,-9519.7880859375,305.59722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.5293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.021484375,18000.0,0.0,0.0,0.2113347798585891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272050023078918,0.3272097706794739,-4.772932697960641e-06,0.0,0.0002144779282389,0.0,0.0,15.428693771362305,0.0,0.0,0.0,0.3162559270858764,4.0,0.0,1.0
732000,294.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4267203509807586,0.050000000745058,0.0477166324853897,293.2887268066406,297.1499938964844,293.1499938964844,0.0161037985235452,-819.9446411132812,304.1695556640625,0.4351773858070373,0.0510565526783466,0.0522286593914032,293.2167053222656,297.1499938964844,293.1499938964844,0.2193231880664825,-3336.292236328125,304.1580505371094,0.8229599595069885,0.3012474179267883,0.2126942425966262,293.3029479980469,297.1499938964844,293.1499938964844,0.3347934186458587,-6315.13671875,304.14654541015625,0.9210608005523682,0.422855019569397,0.4029528796672821,293.171142578125,297.1499938964844,293.1499938964844,0.0336928591132164,-5619.36669921875,304.1524658203125,0.5128058791160583,0.0765551924705505,0.3583971560001373,291.18505859375,291.1499938964844,271.04937744140625,268.3651123046875,283.8764343261719,293.21600341796875,291.18609619140625,1.0,0.3131426274776459,0.8044390082359314,0.8044390082359314,1.0,1.0,-1.2889529466629028,0.5430821180343628,0.7458708882331848,0.2706038355827331,0.0,0.0,0.4102988839149475,83.93502807617188,67.0,26.055524826049805,-9519.7880859375,305.59722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.5293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.021484375,18000.0,0.0,0.0,0.2113347798585891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272050023078918,0.3272097706794739,-4.772932697960641e-06,0.0,0.0002144779282389,0.0,0.0,15.428693771362305,0.0,0.0,0.0,0.3162559270858764,4.0,0.0,1.0
732060,294.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.4324197471141815,0.050000000745058,0.0475625321269035,293.29266357421875,297.1499938964844,293.1499938964844,0.0147320833057165,-782.5181274414062,304.1209411621094,0.4324740469455719,0.050000000745058,0.050097893923521,293.21636962890625,297.1499938964844,293.1499938964844,0.2175571173429489,-3314.808349609375,304.1582946777344,0.8290324211120605,0.299624502658844,0.2114275097846985,293.3019104003906,297.1499938964844,293.1499938964844,0.3310941755771637,-6257.02978515625,304.1537475585937,0.9283777475357056,0.4191874265670776,0.399227112531662,293.17144775390625,297.1499938964844,293.1499938964844,0.0329795405268669,-5559.3623046875,304.15283203125,0.5166302919387817,0.0759543552994728,0.3547404110431671,291.1921081542969,291.1499938964844,271.13360595703125,268.4332275390625,283.9179992675781,293.2179870605469,291.19219970703125,1.0,0.3068633079528808,0.8041589856147766,0.8041589856147766,1.0,1.0,-1.2758255004882812,0.5372834205627441,0.7385420799255371,0.266653448343277,0.0,0.0,0.4041134119033813,79.5997085571289,55.0,11.49514389038086,-9357.060546875,290.6348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4541015625,306.46160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.986328125,18000.0,0.0,0.0,0.2103558629751205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197094202041626,0.3197141587734222,-4.746817921841284e-06,0.0,0.0002134844689862,0.0,0.0,14.943257331848145,0.0,0.0,0.0,0.3142826557159424,4.0,0.0,1.0
732120,294.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.4324197471141815,0.050000000745058,0.0475625321269035,293.29266357421875,297.1499938964844,293.1499938964844,0.0147320833057165,-782.5181274414062,304.1209411621094,0.4324740469455719,0.050000000745058,0.050097893923521,293.21636962890625,297.1499938964844,293.1499938964844,0.2175571173429489,-3314.808349609375,304.1582946777344,0.8290324211120605,0.299624502658844,0.2114275097846985,293.3019104003906,297.1499938964844,293.1499938964844,0.3310941755771637,-6257.02978515625,304.1537475585937,0.9283777475357056,0.4191874265670776,0.399227112531662,293.17144775390625,297.1499938964844,293.1499938964844,0.0329795405268669,-5559.3623046875,304.15283203125,0.5166302919387817,0.0759543552994728,0.3547404110431671,291.1921081542969,291.1499938964844,271.13360595703125,268.4332275390625,283.9179992675781,293.2179870605469,291.19219970703125,1.0,0.3068633079528808,0.8041589856147766,0.8041589856147766,1.0,1.0,-1.2758255004882812,0.5372834205627441,0.7385420799255371,0.266653448343277,0.0,0.0,0.4041134119033813,79.5997085571289,55.0,11.49514389038086,-9357.060546875,290.6348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4541015625,306.46160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.986328125,18000.0,0.0,0.0,0.2103558629751205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197094202041626,0.3197141587734222,-4.746817921841284e-06,0.0,0.0002134844689862,0.0,0.0,14.943257331848145,0.0,0.0,0.0,0.3142826557159424,4.0,0.0,1.0
732180,294.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.4430805742740631,0.050000000745058,0.0473171807825565,293.3038635253906,297.1499938964844,293.1499938964844,0.0143436044454574,-773.0120849609375,304.0364685058594,0.4430802762508392,0.050000000745058,0.0498272068798542,293.21563720703125,297.1499938964844,293.1499938964844,0.2159087806940078,-3294.84814453125,304.1582946777344,0.8407924771308899,0.2980935871601105,0.2101562023162841,293.2995300292969,297.1499938964844,293.1499938964844,0.3276899755001068,-6204.49609375,304.1581420898437,0.943655252456665,0.4158214330673218,0.3957456946372986,293.17108154296875,297.1499938964844,293.1499938964844,0.0323322117328643,-5505.04833984375,304.1529541015625,0.5250905156135559,0.0754850432276725,0.3512738943099975,291.1922912597656,291.1499938964844,271.218994140625,268.50213623046875,283.958984375,293.2247009277344,291.1923522949219,1.0,0.2980733513832092,0.8038790225982666,0.8038790225982666,1.0,1.0,-1.2653392553329468,0.5328037142753601,0.7325356006622314,0.2630562484264374,0.0,0.0,0.3984603881835937,72.86697387695312,43.0,3.491682529449463,-9222.60546875,271.8360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673767089844,306.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.544921875,18000.0,0.0,0.0,0.2089897096157074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128701746463775,0.3128748834133148,-4.7219882617355324e-06,0.0,0.0002120979916071,0.0,0.0,14.504005432128906,0.0,0.0,0.0,0.3124801814556122,4.0,0.0,1.0
732240,294.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.4430805742740631,0.050000000745058,0.0473171807825565,293.3038635253906,297.1499938964844,293.1499938964844,0.0143436044454574,-773.0120849609375,304.0364685058594,0.4430802762508392,0.050000000745058,0.0498272068798542,293.21563720703125,297.1499938964844,293.1499938964844,0.2159087806940078,-3294.84814453125,304.1582946777344,0.8407924771308899,0.2980935871601105,0.2101562023162841,293.2995300292969,297.1499938964844,293.1499938964844,0.3276899755001068,-6204.49609375,304.1581420898437,0.943655252456665,0.4158214330673218,0.3957456946372986,293.17108154296875,297.1499938964844,293.1499938964844,0.0323322117328643,-5505.04833984375,304.1529541015625,0.5250905156135559,0.0754850432276725,0.3512738943099975,291.1922912597656,291.1499938964844,271.218994140625,268.50213623046875,283.958984375,293.2247009277344,291.1923522949219,1.0,0.2980733513832092,0.8038790225982666,0.8038790225982666,1.0,1.0,-1.2653392553329468,0.5328037142753601,0.7325356006622314,0.2630562484264374,0.0,0.0,0.3984603881835937,72.86697387695312,43.0,3.491682529449463,-9222.60546875,271.8360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673767089844,306.4246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.544921875,18000.0,0.0,0.0,0.2089897096157074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128701746463775,0.3128748834133148,-4.7219882617355324e-06,0.0,0.0002120979916071,0.0,0.0,14.504005432128906,0.0,0.0,0.0,0.3124801814556122,4.0,0.0,1.0
732300,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.4504018723964691,0.050000000745058,0.0471733883023262,293.30975341796875,297.1499938964844,293.1499938964844,0.0141455437988042,-767.9869995117188,303.9924621582031,0.4504018723964691,0.050000000745058,0.0496758520603179,293.21514892578125,297.1499938964844,293.1499938964844,0.2150802165269851,-3284.792236328125,304.1582946777344,0.8487399220466614,0.2973549365997314,0.209524780511856,293.298095703125,297.1499938964844,293.1499938964844,0.3259938359260559,-6178.51708984375,304.15972900390625,0.953603208065033,0.4142094850540161,0.394059270620346,293.1707458496094,297.1499938964844,293.1499938964844,0.0320201553404331,-5478.72509765625,304.1529846191406,0.5310128927230835,0.0752853378653526,0.3496102690696716,291.19293212890625,291.1499938964844,271.26202392578125,268.53680419921875,283.9795227050781,293.2284240722656,291.19305419921875,1.0,0.2929470837116241,0.8037390112876892,0.8037390112876892,1.0,1.0,-1.2602055072784424,0.5306270718574524,0.72957843542099,0.2612556219100952,0.0,0.0,0.3955365419387817,68.93924713134766,43.0,2.7219269275665283,-9160.7490234375,261.3833312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.484375,306.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.96484375,18000.0,0.0,0.0,0.2081685811281204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309515118598938,0.3095198273658752,-4.710381290351506e-06,0.0,0.0002112646470777,0.0,0.0,14.292428970336914,0.0,0.0,0.0,0.3116095066070556,4.0,0.0,1.0
732360,294.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940002441406,0.4592618644237518,0.050000000745058,0.0470195226371288,293.3153076171875,297.1499938964844,293.1499938964844,0.0139453010633587,-762.767333984375,303.9486999511719,0.4592618644237518,0.050000000745058,0.0495138242840766,293.21466064453125,297.1499938964844,293.1499938964844,0.2142374962568283,-3274.537353515625,304.1583251953125,0.8582642078399658,0.296629786491394,0.2088959068059921,293.29656982421875,297.1499938964844,293.1499938964844,0.3242813944816589,-6152.359375,304.1610717773437,0.9647498726844788,0.4126330018043518,0.3923988938331604,293.1703186035156,297.1499938964844,293.1499938964844,0.0317121818661689,-5452.60595703125,304.15301513671875,0.538174033164978,0.075104035437107,0.3479859828948974,291.19439697265625,291.1499938964844,271.3052062988281,268.5715637207031,283.9998779296875,293.23193359375,291.1948547363281,1.0,0.2874170243740082,0.8035698533058167,0.8035698533058167,1.0,1.0,-1.2551283836364746,0.5284806489944458,0.7266477942466736,0.2594518661499023,0.0,0.0,0.3924349546432495,64.74382019042969,31.0,4.378507614135742,-9105.640625,250.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50592041015625,306.39959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.435546875,18000.0,0.0,0.0,0.2072629183530807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060667812824249,0.3060714900493622,-4.698837528849253e-06,0.0,0.0002103455190081,0.0,0.0,14.077569007873535,0.0,0.0,0.0,0.31072598695755,4.0,0.0,1.0
732420,294.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.4786671102046966,0.050000000745058,0.0466896779835224,293.32550048828125,297.1499938964844,293.1499938964844,0.0135430339723825,-751.900390625,303.8615417480469,0.4786671102046966,0.050000000745058,0.0491664819419384,293.21356201171875,297.1499938964844,293.1499938964844,0.2125217020511627,-3253.59912109375,304.15838623046875,0.8830901384353638,0.2952116131782532,0.2076455056667328,293.2933654785156,297.1499938964844,293.1499938964844,0.3208253383636474,-6099.732421875,304.1631164550781,0.989305317401886,0.4095683097839355,0.3891440629959106,293.1693420410156,297.1499938964844,293.1499938964844,0.0311101917177438,-5401.171875,304.15301513671875,0.5567775368690491,0.0747866928577423,0.3448475897312164,291.20001220703125,291.1499938964844,271.3918762207031,268.6412353515625,284.0399780273437,293.23834228515625,291.2001037597656,1.0,0.2753026187419891,0.8032314777374268,0.8032314777374268,1.0,1.0,-1.2451398372650146,0.5242800116539001,0.7208598852157593,0.2558546364307403,0.0,0.0,0.3853612840175628,55.766387939453125,25.0,4.52290153503418,-8978.8955078125,227.6822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5580139160156,306.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.166015625,18000.0,0.0,0.0,0.2052167654037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983379662036896,0.2983426451683044,-4.674320280173561e-06,0.0,0.0002082689316011,0.0,0.0,13.60515594482422,0.0,0.0,0.0,0.3087902367115021,4.0,0.0,1.0
732480,294.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.4786671102046966,0.050000000745058,0.0466896779835224,293.32550048828125,297.1499938964844,293.1499938964844,0.0135430339723825,-751.900390625,303.8615417480469,0.4786671102046966,0.050000000745058,0.0491664819419384,293.21356201171875,297.1499938964844,293.1499938964844,0.2125217020511627,-3253.59912109375,304.15838623046875,0.8830901384353638,0.2952116131782532,0.2076455056667328,293.2933654785156,297.1499938964844,293.1499938964844,0.3208253383636474,-6099.732421875,304.1631164550781,0.989305317401886,0.4095683097839355,0.3891440629959106,293.1693420410156,297.1499938964844,293.1499938964844,0.0311101917177438,-5401.171875,304.15301513671875,0.5567775368690491,0.0747866928577423,0.3448475897312164,291.20001220703125,291.1499938964844,271.3918762207031,268.6412353515625,284.0399780273437,293.23834228515625,291.2001037597656,1.0,0.2753026187419891,0.8032314777374268,0.8032314777374268,1.0,1.0,-1.2451398372650146,0.5242800116539001,0.7208598852157593,0.2558546364307403,0.0,0.0,0.3853612840175628,55.766387939453125,25.0,4.52290153503418,-8978.8955078125,227.6822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5580139160156,306.3683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.166015625,18000.0,0.0,0.0,0.2052167654037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983379662036896,0.2983426451683044,-4.674320280173561e-06,0.0,0.0002082689316011,0.0,0.0,13.60515594482422,0.0,0.0,0.0,0.3087902367115021,4.0,0.0,1.0
732540,294.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.4924527108669281,0.050000000745058,0.046439491212368,293.33465576171875,297.1499938964844,293.1499938964844,0.0132012711837887,-742.6298828125,303.77423095703125,0.4924527108669281,0.050000000745058,0.0489030219614505,293.21240234375,297.1499938964844,293.1499938964844,0.2109929621219635,-3235.009521484375,304.1581726074219,0.906666338443756,0.2938349843025207,0.2064860761165619,293.28424072265625,297.1499938964844,293.1499938964844,0.306448221206665,-5874.580078125,304.18426513671875,0.9990000128746032,0.407740980386734,0.3741871416568756,293.1681823730469,297.1499938964844,293.1499938964844,0.0306464023888111,-5361.552734375,304.1527709960937,0.5741507411003113,0.0745288655161857,0.342363566160202,291.2002868652344,291.1499938964844,271.4786376953125,268.7108459472656,284.0914001464844,293.2410583496094,291.2034606933594,1.0,0.2638681530952453,0.8028931617736816,0.8028931617736816,1.0,1.0,-1.222211241722107,0.5137940049171448,0.7084171772003174,0.2503544986248016,0.0,0.0,0.3788747489452362,48.75257873535156,25.0,16.57874298095703,-8812.4501953125,204.97659301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6285705566406,306.3990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.736328125,18000.0,0.0,0.0,0.2027451992034912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912933230400085,0.291297972202301,-4.650395112548722e-06,0.0,0.0002057606034213,0.0,0.0,13.17677402496338,0.0,0.0,0.0,0.3070194721221924,4.0,0.0,1.0
732600,294.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.4924527108669281,0.050000000745058,0.046439491212368,293.33465576171875,297.1499938964844,293.1499938964844,0.0132012711837887,-742.6298828125,303.77423095703125,0.4924527108669281,0.050000000745058,0.0489030219614505,293.21240234375,297.1499938964844,293.1499938964844,0.2109929621219635,-3235.009521484375,304.1581726074219,0.906666338443756,0.2938349843025207,0.2064860761165619,293.28424072265625,297.1499938964844,293.1499938964844,0.306448221206665,-5874.580078125,304.18426513671875,0.9990000128746032,0.407740980386734,0.3741871416568756,293.1681823730469,297.1499938964844,293.1499938964844,0.0306464023888111,-5361.552734375,304.1527709960937,0.5741507411003113,0.0745288655161857,0.342363566160202,291.2002868652344,291.1499938964844,271.4786376953125,268.7108459472656,284.0914001464844,293.2410583496094,291.2034606933594,1.0,0.2638681530952453,0.8028931617736816,0.8028931617736816,1.0,1.0,-1.222211241722107,0.5137940049171448,0.7084171772003174,0.2503544986248016,0.0,0.0,0.3788747489452362,48.75257873535156,25.0,16.57874298095703,-8812.4501953125,204.97659301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6285705566406,306.3990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.736328125,18000.0,0.0,0.0,0.2027451992034912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912933230400085,0.291297972202301,-4.650395112548722e-06,0.0,0.0002057606034213,0.0,0.0,13.17677402496338,0.0,0.0,0.0,0.3070194721221924,4.0,0.0,1.0
732660,294.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5023996829986572,0.050000000745058,0.0462825745344162,293.34326171875,297.1499938964844,293.1499938964844,0.0128751965239644,-733.02978515625,303.6868896484375,0.5023996829986572,0.050000000745058,0.048737782984972,293.21160888671875,297.1499938964844,293.1499938964844,0.2089750468730926,-3209.86767578125,304.15875244140625,0.9254507422447203,0.2924171090126037,0.2053904682397842,293.25006103515625,297.1499938964844,293.1499938964844,0.2845860719680786,-5532.0986328125,304.2087097167969,0.9990000128746032,0.4112332463264465,0.3526118397712707,293.1670837402344,297.1499938964844,293.1499938964844,0.0301793981343507,-5319.28173828125,304.1526184082031,0.5866158604621887,0.0742959231138229,0.3405284583568573,291.2339172363281,291.1499938964844,271.5651550292969,268.7801208496094,284.1438293457031,293.22802734375,291.2347106933594,1.0,0.254583477973938,0.8026280403137207,0.8026280403137207,1.0,1.0,-1.1924010515213013,0.4999730885028839,0.6924280524253845,0.2439717948436737,0.0,0.0,0.3650492429733276,44.149513244628906,25.0,26.23213195800781,-8543.330078125,185.76844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340087890625,306.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18077.11328125,18000.0,0.0,0.0,0.1995832920074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782459557056427,0.2782505750656128,-4.617899776349077e-06,0.0,0.0002025516587309,0.0,0.0,12.429505348205566,0.0,0.0,0.0,0.3039945662021637,4.0,0.0,1.0
732720,294.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5023996829986572,0.050000000745058,0.0462825745344162,293.34326171875,297.1499938964844,293.1499938964844,0.0128751965239644,-733.02978515625,303.6868896484375,0.5023996829986572,0.050000000745058,0.048737782984972,293.21160888671875,297.1499938964844,293.1499938964844,0.2089750468730926,-3209.86767578125,304.15875244140625,0.9254507422447203,0.2924171090126037,0.2053904682397842,293.25006103515625,297.1499938964844,293.1499938964844,0.2845860719680786,-5532.0986328125,304.2087097167969,0.9990000128746032,0.4112332463264465,0.3526118397712707,293.1670837402344,297.1499938964844,293.1499938964844,0.0301793981343507,-5319.28173828125,304.1526184082031,0.5866158604621887,0.0742959231138229,0.3405284583568573,291.2339172363281,291.1499938964844,271.5651550292969,268.7801208496094,284.1438293457031,293.22802734375,291.2347106933594,1.0,0.254583477973938,0.8026280403137207,0.8026280403137207,1.0,1.0,-1.1924010515213013,0.4999730885028839,0.6924280524253845,0.2439717948436737,0.0,0.0,0.3650492429733276,44.149513244628906,25.0,26.23213195800781,-8543.330078125,185.76844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7340087890625,306.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18077.11328125,18000.0,0.0,0.0,0.1995832920074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782459557056427,0.2782505750656128,-4.617899776349077e-06,0.0,0.0002025516587309,0.0,0.0,12.429505348205566,0.0,0.0,0.0,0.3039945662021637,4.0,0.0,1.0
732780,294.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391052246094,0.5114370584487915,0.050000000745058,0.0461623556911945,293.3515930175781,297.1499938964844,293.1499938964844,0.0126038240268826,-725.4794921875,303.5968322753906,0.5114370584487915,0.050000000745058,0.048611182719469,293.2110595703125,297.1499938964844,293.1499938964844,0.2074509412050247,-3191.25048828125,304.15838623046875,0.9418672919273376,0.2909658253192901,0.2042915225028991,293.2066345214844,297.1499938964844,293.1499938964844,0.2671550214290619,-5259.44873046875,304.2178955078125,0.9990000128746032,0.4174904823303222,0.3351426422595978,293.16607666015625,297.1499938964844,293.1499938964844,0.0298800189048051,-5291.52880859375,304.1522521972656,0.5970568656921387,0.0740658417344093,0.3389046490192413,291.2396545410156,291.1499938964844,271.65106201171875,268.8488464355469,284.1846008300781,293.2020874023437,291.2399597167969,1.0,0.2470086067914962,0.8023629188537598,0.8023629188537598,1.0,1.0,-1.1678661108016968,0.488610029220581,0.6792560815811157,0.2387874722480774,0.0,0.0,0.3526776134967804,40.607757568359375,28.0,12.21586799621582,-8310.5068359375,171.07069396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8824462890625,306.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.62890625,18000.0,0.0,0.0,0.1954728215932846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652704119682312,0.2652750015258789,-4.57831902167527e-06,0.0,0.0001983800757443,0.0,0.0,11.68674659729004,0.0,0.0,0.0,0.3009531497955322,4.0,0.0,1.0
732840,294.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391052246094,0.5114370584487915,0.050000000745058,0.0461623556911945,293.3515930175781,297.1499938964844,293.1499938964844,0.0126038240268826,-725.4794921875,303.5968322753906,0.5114370584487915,0.050000000745058,0.048611182719469,293.2110595703125,297.1499938964844,293.1499938964844,0.2074509412050247,-3191.25048828125,304.15838623046875,0.9418672919273376,0.2909658253192901,0.2042915225028991,293.2066345214844,297.1499938964844,293.1499938964844,0.2671550214290619,-5259.44873046875,304.2178955078125,0.9990000128746032,0.4174904823303222,0.3351426422595978,293.16607666015625,297.1499938964844,293.1499938964844,0.0298800189048051,-5291.52880859375,304.1522521972656,0.5970568656921387,0.0740658417344093,0.3389046490192413,291.2396545410156,291.1499938964844,271.65106201171875,268.8488464355469,284.1846008300781,293.2020874023437,291.2399597167969,1.0,0.2470086067914962,0.8023629188537598,0.8023629188537598,1.0,1.0,-1.1678661108016968,0.488610029220581,0.6792560815811157,0.2387874722480774,0.0,0.0,0.3526776134967804,40.607757568359375,28.0,12.21586799621582,-8310.5068359375,171.07069396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8824462890625,306.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.62890625,18000.0,0.0,0.0,0.1954728215932846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652704119682312,0.2652750015258789,-4.57831902167527e-06,0.0,0.0001983800757443,0.0,0.0,11.68674659729004,0.0,0.0,0.0,0.3009531497955322,4.0,0.0,1.0
732900,294.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5150923728942871,0.050000000745058,0.046119101345539,293.355712890625,297.1499938964844,293.1499938964844,0.0124805513769388,-722.1026611328125,303.5509338378906,0.5150923728942871,0.050000000745058,0.0485656335949897,293.2108764648437,297.1499938964844,293.1499938964844,0.206753060221672,-3182.767822265625,304.1581115722656,0.9479019045829772,0.2902310192584991,0.2037493139505386,293.18438720703125,297.1499938964844,293.1499938964844,0.2605802714824676,-5157.064453125,304.2174377441406,0.9990000128746032,0.4211436510086059,0.3286293745040893,293.16571044921875,297.1499938964844,293.1499938964844,0.0297374464571476,-5279.4638671875,304.152099609375,0.6009276509284973,0.073932334780693,0.3381301760673523,291.2398681640625,291.1499938964844,271.69366455078125,268.88287353515625,284.2005310058594,293.18585205078125,291.2392883300781,1.0,0.2442292720079422,0.8022304177284241,0.8022304177284241,1.0,1.0,-1.1583589315414429,0.4842386245727539,0.674120306968689,0.2367065697908401,0.0,0.0,0.3466448783874511,39.32405853271485,28.0,3.6609065532684326,-8206.830078125,165.6946563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9622802734375,306.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.3515625,18000.0,0.0,0.0,0.1931295990943908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591029107570648,0.2591074705123901,-4.560010893328581e-06,0.0,0.0001960019872058,0.0,0.0,11.341593742370604,0.0,0.0,0.0,0.2995373904705047,4.0,0.0,1.0
732960,294.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.518025815486908,0.050000000745058,0.046086348593235,293.3597412109375,297.1499938964844,293.1499938964844,0.0123678743839263,-719.136962890625,303.50421142578125,0.518025815486908,0.050000000745058,0.0485311411321163,293.2107238769531,297.1499938964844,293.1499938964844,0.2061493545770645,-3175.519287109375,304.1577453613281,0.9523617625236512,0.2894898056983948,0.2032103687524795,293.16326904296875,297.1499938964844,293.1499938964844,0.2555327117443084,-5079.04150390625,304.2143249511719,0.9990000128746032,0.4248556792736053,0.3236094415187835,293.16552734375,297.1499938964844,293.1499938964844,0.0295869912952184,-5268.79833984375,304.1519775390625,0.6037993431091309,0.0737739875912666,0.3373146057128906,291.23516845703125,291.1499938964844,271.7359924316406,268.91668701171875,284.214111328125,293.1693725585937,291.2336730957031,1.0,0.2420152872800827,0.8022087216377258,0.8022087216377258,1.0,1.0,-1.150625467300415,0.4807206392288208,0.669904887676239,0.234948992729187,0.0,0.0,0.3414101600646972,38.34357452392578,46.0,-6.800418376922607,-8116.12060546875,161.50328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0412902832031,306.4003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.66015625,18000.0,0.0,0.0,0.1906351894140243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535433173179626,0.2535478472709656,-4.543016984825954e-06,0.0,0.000193470477825,0.0,0.0,11.03293228149414,0.0,0.0,0.0,0.2982697486877441,4.0,0.0,1.0
733020,294.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118835449219,0.5137462019920349,0.050000000745058,0.0461347848176956,293.367919921875,297.1499938964844,293.1499938964844,0.0122111933305859,-715.9090576171875,303.4073791503906,0.5137462019920349,0.050000000745058,0.0485821515321731,293.2107238769531,297.1499938964844,293.1499938964844,0.2053676098585128,-3166.587158203125,304.15643310546875,0.9426268935203552,0.2879522442817688,0.2021912336349487,293.1378173828125,297.1499938964844,293.1499938964844,0.2620576322078705,-5193.35888671875,304.1812744140625,0.9990000128746032,0.429753690958023,0.3309940993785858,293.16558837890625,297.1499938964844,293.1499938964844,0.029414664953947,-5258.06103515625,304.1515808105469,0.5978266000747681,0.0733691379427909,0.3358611464500427,291.20703125,291.1499938964844,271.8196105957031,268.9833984375,284.2325744628906,293.1655578613281,291.2018127441406,1.0,0.2452604621648788,0.8021653294563293,0.8021653294563293,1.0,1.0,-1.1566280126571655,0.48411625623703,0.6725117564201355,0.2343889325857162,0.0,0.0,0.3352476060390472,39.67087173461914,64.0,-42.932579040527344,-8036.001953125,165.8688201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.175537109375,306.3706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.853515625,18000.0,0.0,0.0,0.1854420751333236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458032965660095,0.2458078116178512,-4.516403805610025e-06,0.0,0.0001882001233752,0.0,0.0,10.60232162475586,0.0,0.0,0.0,0.2964826822280884,4.0,0.0,1.0
733080,294.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118835449219,0.5137462019920349,0.050000000745058,0.0461347848176956,293.367919921875,297.1499938964844,293.1499938964844,0.0122111933305859,-715.9090576171875,303.4073791503906,0.5137462019920349,0.050000000745058,0.0485821515321731,293.2107238769531,297.1499938964844,293.1499938964844,0.2053676098585128,-3166.587158203125,304.15643310546875,0.9426268935203552,0.2879522442817688,0.2021912336349487,293.1378173828125,297.1499938964844,293.1499938964844,0.2620576322078705,-5193.35888671875,304.1812744140625,0.9990000128746032,0.429753690958023,0.3309940993785858,293.16558837890625,297.1499938964844,293.1499938964844,0.029414664953947,-5258.06103515625,304.1515808105469,0.5978266000747681,0.0733691379427909,0.3358611464500427,291.20703125,291.1499938964844,271.8196105957031,268.9833984375,284.2325744628906,293.1655578613281,291.2018127441406,1.0,0.2452604621648788,0.8021653294563293,0.8021653294563293,1.0,1.0,-1.1566280126571655,0.48411625623703,0.6725117564201355,0.2343889325857162,0.0,0.0,0.3352476060390472,39.67087173461914,64.0,-42.932579040527344,-8036.001953125,165.8688201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.175537109375,306.3706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.853515625,18000.0,0.0,0.0,0.1854420751333236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458032965660095,0.2458078116178512,-4.516403805610025e-06,0.0,0.0001882001233752,0.0,0.0,10.60232162475586,0.0,0.0,0.0,0.2964826822280884,4.0,0.0,1.0
733140,294.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5013941526412964,0.050000000745058,0.0462974272668361,293.3763427734375,297.1499938964844,293.1499938964844,0.0121263917535543,-715.7305297851562,303.3046875,0.5013941526412964,0.050000000745058,0.0487534180283546,293.2110290527344,297.1499938964844,293.1499938964844,0.2051424980163574,-3164.90869140625,304.1546630859375,0.9160488843917848,0.2863514721393585,0.2012142241001129,293.1537170410156,297.1499938964844,293.1499938964844,0.285028874874115,-5568.78759765625,304.1323547363281,0.9990000128746032,0.4269346892833709,0.3546842932701111,293.16607666015625,297.1499938964844,293.1499938964844,0.0294506698846817,-5260.9443359375,304.1510009765625,0.5812062621116638,0.0728728547692298,0.3345644176006317,291.14990234375,291.1499938964844,271.90155029296875,269.0487060546875,284.2296142578125,293.1673889160156,291.143798828125,1.0,0.2550028860569,0.8021219372749329,0.8021219372749329,1.0,1.0,-1.1827272176742554,0.4972242712974548,0.6855029463768005,0.2367548048496246,0.0,0.0,0.3389661312103271,44.283912658691406,82.0,-71.79046630859375,-8128.001953125,182.9942779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2262878417969,306.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.755859375,18000.0,0.0,0.0,0.1806931048631668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466571927070617,0.2466616928577423,-4.508491201704601e-06,0.0,0.0001833805290516,0.0,0.0,10.625228881835938,0.0,0.0,0.0,0.2964998781681061,4.0,0.0,1.0
733200,294.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5013941526412964,0.050000000745058,0.0462974272668361,293.3763427734375,297.1499938964844,293.1499938964844,0.0121263917535543,-715.7305297851562,303.3046875,0.5013941526412964,0.050000000745058,0.0487534180283546,293.2110290527344,297.1499938964844,293.1499938964844,0.2051424980163574,-3164.90869140625,304.1546630859375,0.9160488843917848,0.2863514721393585,0.2012142241001129,293.1537170410156,297.1499938964844,293.1499938964844,0.285028874874115,-5568.78759765625,304.1323547363281,0.9990000128746032,0.4269346892833709,0.3546842932701111,293.16607666015625,297.1499938964844,293.1499938964844,0.0294506698846817,-5260.9443359375,304.1510009765625,0.5812062621116638,0.0728728547692298,0.3345644176006317,291.14990234375,291.1499938964844,271.90155029296875,269.0487060546875,284.2296142578125,293.1673889160156,291.143798828125,1.0,0.2550028860569,0.8021219372749329,0.8021219372749329,1.0,1.0,-1.1827272176742554,0.4972242712974548,0.6855029463768005,0.2367548048496246,0.0,0.0,0.3389661312103271,44.283912658691406,82.0,-71.79046630859375,-8128.001953125,182.9942779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2262878417969,306.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.755859375,18000.0,0.0,0.0,0.1806931048631668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466571927070617,0.2466616928577423,-4.508491201704601e-06,0.0,0.0001833805290516,0.0,0.0,10.625228881835938,0.0,0.0,0.0,0.2964998781681061,4.0,0.0,1.0
733260,294.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.4855250418186188,0.050000000745058,0.0465628840029239,293.38525390625,297.1499938964844,293.1499938964844,0.0120706083253026,-716.56298828125,303.1972961425781,0.4855250418186188,0.050000000745058,0.0490329600870609,293.2116394042969,297.1499938964844,293.1499938964844,0.2048830687999725,-3162.60498046875,304.153564453125,0.8842469453811646,0.2846828103065491,0.2002711147069931,293.2143859863281,297.1499938964844,293.1499938964844,0.3202883899211883,-6127.64453125,304.0794677734375,0.9990000128746032,0.4146282970905304,0.3902768790721893,293.1669006347656,297.1499938964844,293.1499938964844,0.0294304825365543,-5263.26806640625,304.1507263183594,0.558196485042572,0.072299413383007,0.3333684504032135,291.09649658203125,291.1499938964844,271.9814453125,269.11236572265625,284.2469787597656,293.2247314453125,291.09210205078125,1.0,0.2698329389095306,0.8016549944877625,0.8016549944877625,1.0,1.0,-1.223529577255249,0.5172737836837769,0.7062557339668274,0.2416995167732238,0.0,0.0,0.349843829870224,51.835845947265625,85.0,-69.0962142944336,-8342.689453125,211.84873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1411437988281,306.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.380859375,18000.0,0.0,0.0,0.1773610562086105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553126215934753,0.2553171515464782,-4.523194093053462e-06,0.0,0.000179998925887,0.0,0.0,11.072397232055664,0.0,0.0,0.0,0.2982573807239532,4.0,0.0,1.0
733320,294.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.4855250418186188,0.050000000745058,0.0465628840029239,293.38525390625,297.1499938964844,293.1499938964844,0.0120706083253026,-716.56298828125,303.1972961425781,0.4855250418186188,0.050000000745058,0.0490329600870609,293.2116394042969,297.1499938964844,293.1499938964844,0.2048830687999725,-3162.60498046875,304.153564453125,0.8842469453811646,0.2846828103065491,0.2002711147069931,293.2143859863281,297.1499938964844,293.1499938964844,0.3202883899211883,-6127.64453125,304.0794677734375,0.9990000128746032,0.4146282970905304,0.3902768790721893,293.1669006347656,297.1499938964844,293.1499938964844,0.0294304825365543,-5263.26806640625,304.1507263183594,0.558196485042572,0.072299413383007,0.3333684504032135,291.09649658203125,291.1499938964844,271.9814453125,269.11236572265625,284.2469787597656,293.2247314453125,291.09210205078125,1.0,0.2698329389095306,0.8016549944877625,0.8016549944877625,1.0,1.0,-1.223529577255249,0.5172737836837769,0.7062557339668274,0.2416995167732238,0.0,0.0,0.349843829870224,51.835845947265625,85.0,-69.0962142944336,-8342.689453125,211.84873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1411437988281,306.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.380859375,18000.0,0.0,0.0,0.1773610562086105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553126215934753,0.2553171515464782,-4.523194093053462e-06,0.0,0.000179998925887,0.0,0.0,11.072397232055664,0.0,0.0,0.0,0.2982573807239532,4.0,0.0,1.0
733380,294.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.4641749560832977,0.050000000745058,0.0469419732689857,293.3941345214844,297.1499938964844,293.1499938964844,0.0119857834652066,-715.078369140625,303.091552734375,0.4641749560832977,0.050000000745058,0.0494321584701538,293.212158203125,297.1499938964844,293.1499938964844,0.2034926414489746,-3145.0283203125,304.15484619140625,0.8509112000465393,0.2830172479152679,0.1994102150201797,293.27105712890625,297.1499938964844,293.1499938964844,0.3156009912490845,-6035.91357421875,304.11181640625,0.9637545943260192,0.4013847708702087,0.3834457099437713,293.16748046875,297.1499938964844,293.1499938964844,0.0292645152658224,-5247.57275390625,304.1507873535156,0.5327939987182617,0.0717539116740226,0.3328288495540619,291.1089782714844,291.1499938964844,272.0589294433594,269.174072265625,284.3130187988281,293.2769775390625,291.116455078125,1.0,0.2810939252376556,0.801188051700592,0.801188051700592,1.0,1.0,-1.2157584428787231,0.5136875510215759,0.702070951461792,0.2398370802402496,0.0,0.0,0.3562237024307251,61.83211898803711,88.0,29.44404602050781,-8403.6669921875,229.6519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9327697753906,306.3490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17960.771484375,18000.0,0.0,0.0,0.17587411403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650556564331054,0.2650602161884308,-4.552629889076343e-06,0.0,0.000178489863174,0.0,0.0,11.614468574523926,0.0,0.0,0.0,0.3004181981086731,4.0,0.0,1.0
