time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733440,294.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.4641749560832977,0.050000000745058,0.0469419732689857,293.3941345214844,297.1499938964844,293.1499938964844,0.0119857834652066,-715.078369140625,303.091552734375,0.4641749560832977,0.050000000745058,0.0494321584701538,293.212158203125,297.1499938964844,293.1499938964844,0.2034926414489746,-3145.0283203125,304.15484619140625,0.8509112000465393,0.2830172479152679,0.1994102150201797,293.27105712890625,297.1499938964844,293.1499938964844,0.3156009912490845,-6035.91357421875,304.11181640625,0.9637545943260192,0.4013847708702087,0.3834457099437713,293.16748046875,297.1499938964844,293.1499938964844,0.0292645152658224,-5247.57275390625,304.1507873535156,0.5327939987182617,0.0717539116740226,0.3328288495540619,291.1089782714844,291.1499938964844,272.0589294433594,269.174072265625,284.3130187988281,293.2769775390625,291.116455078125,1.0,0.2810939252376556,0.801188051700592,0.801188051700592,1.0,1.0,-1.2157584428787231,0.5136875510215759,0.702070951461792,0.2398370802402496,0.0,0.0,0.3562237024307251,61.83211898803711,88.0,29.44404602050781,-8403.6669921875,229.6519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9327697753906,306.3490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17960.771484375,18000.0,0.0,0.0,0.17587411403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650556564331054,0.2650602161884308,-4.552629889076343e-06,0.0,0.000178489863174,0.0,0.0,11.614468574523926,0.0,0.0,0.0,0.3004181981086731,4.0,0.0,1.0
733500,294.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4538616240024566,0.050000000745058,0.0471114143729209,293.39874267578125,297.1499938964844,293.1499938964844,0.0119122136384248,-712.880859375,303.0390930175781,0.4538616240024566,0.050000000745058,0.0496105886995792,293.21258544921875,297.1499938964844,293.1499938964844,0.2024353295564651,-3131.497802734375,304.1558837890625,0.8388228416442871,0.2821443378925323,0.1989423185586929,293.2819519042969,297.1499938964844,293.1499938964844,0.3105387091636657,-5959.72216796875,304.127685546875,0.9455341696739196,0.3977083265781402,0.3794266581535339,293.1679992675781,297.1499938964844,293.1499938964844,0.0287098959088325,-5229.15576171875,304.15167236328125,0.5233942866325378,0.0714339837431907,0.3323065340518951,291.1374206542969,291.1499938964844,272.0966796875,269.2041320800781,284.3406982421875,293.28857421875,291.1405944824219,1.0,0.2856516540050506,0.8009545803070068,0.8009545803070068,1.0,1.0,-1.209011793136597,0.5104930996894836,0.698518693447113,0.2385380566120147,0.0,0.0,0.3541017472743988,66.26009368896484,88.0,39.42899703979492,-8328.9326171875,236.5802764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82098388671875,306.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3359375,18000.0,0.0,0.0,0.175540030002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639114260673523,0.2639159858226776,-4.557611191557953e-06,0.0,0.0001781508035492,0.0,0.0,11.570444107055664,0.0,0.0,0.0,0.3003136217594147,4.0,0.0,1.0
733560,294.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4459628760814667,0.050000000745058,0.047259047627449,293.4034118652344,297.1499938964844,293.1499938964844,0.0118465302512049,-711.2971801757812,302.984130859375,0.4459628760814667,0.050000000745058,0.0497660562396049,293.2130432128906,297.1499938964844,293.1499938964844,0.2016645520925521,-3121.851806640625,304.1561889648437,0.829226016998291,0.2812605798244476,0.1984447389841079,293.2874755859375,297.1499938964844,293.1499938964844,0.307839423418045,-5915.275390625,304.1365966796875,0.930441439151764,0.3949468433856964,0.3765713274478912,293.1685485839844,297.1499938964844,293.1499938964844,0.0287659727036952,-5221.10693359375,304.1512145996094,0.5159382820129395,0.0710941329598426,0.3315549790859222,291.1464538574219,291.1499938964844,272.1336975097656,269.2336120605469,284.3645324707031,293.2964172363281,291.1473388671875,1.0,0.2897094786167145,0.8006724715232849,0.8006724715232849,1.0,1.0,-1.2044482231140137,0.5083585977554321,0.6960896849632263,0.237537682056427,0.0,0.0,0.3533675670623779,70.13314819335938,76.0,28.85358428955078,-8262.2822265625,242.8716735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7210998535156,306.1980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1796875,18000.0,0.0,0.0,0.1752995401620865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626062929630279,0.2626108527183532,-4.556104613584466e-06,0.0,0.0001779067533789,0.0,0.0,11.50308322906494,0.0,0.0,0.0,0.3000913858413696,4.0,0.0,1.0
733620,294.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4412091076374054,0.050000000745058,0.0473574660718441,293.4126892089844,297.1499938964844,293.1499938964844,0.0116403792053461,-705.259765625,302.87176513671875,0.4412091076374054,0.050000000745058,0.0498696938157081,293.2137451171875,297.1499938964844,293.1499938964844,0.2000097781419754,-3101.167724609375,304.1568908691406,0.8221846222877502,0.2795249819755554,0.1973034143447876,293.2911071777344,297.1499938964844,293.1499938964844,0.3037177324295044,-5848.2421875,304.14776611328125,0.9185960292816162,0.3907142281532287,0.3723355531692505,293.16949462890625,297.1499938964844,293.1499938964844,0.0281055364757776,-5169.61962890625,304.1518249511719,0.5102156400680542,0.0704336836934089,0.3290317356586456,291.158447265625,291.1499938964844,272.205322265625,269.2906494140625,284.4089660644531,293.3073425292969,291.1598205566406,1.0,0.2911177277565002,0.8001082539558411,0.8001082539558411,1.0,1.0,-1.195208191871643,0.5040086507797241,0.6911996006965637,0.2356073260307312,0.0,0.0,0.3515290021896362,72.6319808959961,64.0,22.302947998046875,-8156.7646484375,244.5857086181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5520324707031,306.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.1750566214323043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611489295959472,0.2611534893512726,-4.552468908514129e-06,0.0,0.0001776602148311,0.0,0.0,11.423398971557615,0.0,0.0,0.0,0.299763023853302,4.0,0.0,1.0
733680,294.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4412091076374054,0.050000000745058,0.0473574660718441,293.4126892089844,297.1499938964844,293.1499938964844,0.0116403792053461,-705.259765625,302.87176513671875,0.4412091076374054,0.050000000745058,0.0498696938157081,293.2137451171875,297.1499938964844,293.1499938964844,0.2000097781419754,-3101.167724609375,304.1568908691406,0.8221846222877502,0.2795249819755554,0.1973034143447876,293.2911071777344,297.1499938964844,293.1499938964844,0.3037177324295044,-5848.2421875,304.14776611328125,0.9185960292816162,0.3907142281532287,0.3723355531692505,293.16949462890625,297.1499938964844,293.1499938964844,0.0281055364757776,-5169.61962890625,304.1518249511719,0.5102156400680542,0.0704336836934089,0.3290317356586456,291.158447265625,291.1499938964844,272.205322265625,269.2906494140625,284.4089660644531,293.3073425292969,291.1598205566406,1.0,0.2911177277565002,0.8001082539558411,0.8001082539558411,1.0,1.0,-1.195208191871643,0.5040086507797241,0.6911996006965637,0.2356073260307312,0.0,0.0,0.3515290021896362,72.6319808959961,64.0,22.302947998046875,-8156.7646484375,244.5857086181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5520324707031,306.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.1750566214323043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611489295959472,0.2611534893512726,-4.552468908514129e-06,0.0,0.0001776602148311,0.0,0.0,11.423398971557615,0.0,0.0,0.0,0.299763023853302,4.0,0.0,1.0
733740,294.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4443522691726684,0.050000000745058,0.0472916029393672,293.4214782714844,297.1499938964844,293.1499938964844,0.0113767832517623,-696.8292236328125,302.7575988769531,0.4443522691726684,0.050000000745058,0.0498003363609313,293.21392822265625,297.1499938964844,293.1499938964844,0.1983091831207275,-3079.956787109375,304.15740966796875,0.824292778968811,0.2778713703155517,0.1960862129926681,293.2907409667969,297.1499938964844,293.1499938964844,0.3001993000507355,-5792.10791015625,304.154296875,0.9203649163246156,0.3872078359127044,0.3688423633575439,293.1698913574219,297.1499938964844,293.1499938964844,0.0276816189289093,-5118.68505859375,304.15191650390625,0.5112186074256897,0.0698601529002189,0.3260208070278168,291.16815185546875,291.1499938964844,272.2735290527344,269.3450012207031,284.4512023925781,293.315673828125,291.1687927246094,1.0,0.2876868546009063,0.7995440363883972,0.7995440363883972,1.0,1.0,-1.185778021812439,0.4995457231998443,0.6862322688102722,0.2337269634008407,0.0,0.0,0.3483822047710418,70.75100708007812,52.0,14.25526237487793,-8041.24267578125,237.3495483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254150390625,305.9821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.625,18000.0,0.0,0.0,0.1749825328588485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582378089427948,0.2582423388957977,-4.545656338450499e-06,0.0,0.000177585039637,0.0,0.0,11.265926361083984,0.0,0.0,0.0,0.2991312742233276,4.0,0.0,1.0
733800,294.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4443522691726684,0.050000000745058,0.0472916029393672,293.4214782714844,297.1499938964844,293.1499938964844,0.0113767832517623,-696.8292236328125,302.7575988769531,0.4443522691726684,0.050000000745058,0.0498003363609313,293.21392822265625,297.1499938964844,293.1499938964844,0.1983091831207275,-3079.956787109375,304.15740966796875,0.824292778968811,0.2778713703155517,0.1960862129926681,293.2907409667969,297.1499938964844,293.1499938964844,0.3001993000507355,-5792.10791015625,304.154296875,0.9203649163246156,0.3872078359127044,0.3688423633575439,293.1698913574219,297.1499938964844,293.1499938964844,0.0276816189289093,-5118.68505859375,304.15191650390625,0.5112186074256897,0.0698601529002189,0.3260208070278168,291.16815185546875,291.1499938964844,272.2735290527344,269.3450012207031,284.4512023925781,293.315673828125,291.1687927246094,1.0,0.2876868546009063,0.7995440363883972,0.7995440363883972,1.0,1.0,-1.185778021812439,0.4995457231998443,0.6862322688102722,0.2337269634008407,0.0,0.0,0.3483822047710418,70.75100708007812,52.0,14.25526237487793,-8041.24267578125,237.3495483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254150390625,305.9821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.625,18000.0,0.0,0.0,0.1749825328588485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582378089427948,0.2582423388957977,-4.545656338450499e-06,0.0,0.000177585039637,0.0,0.0,11.265926361083984,0.0,0.0,0.0,0.2991312742233276,4.0,0.0,1.0
733860,294.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4535865187644958,0.050000000745058,0.047116469591856,293.4296264648437,297.1499938964844,293.1499938964844,0.011082480661571,-686.9199829101562,302.6418762207031,0.4535865187644958,0.050000000745058,0.0496159084141254,293.21368408203125,297.1499938964844,293.1499938964844,0.1966296732425689,-3059.0478515625,304.1577453613281,0.8330692648887634,0.2762973308563232,0.1948408484458923,293.2889404296875,297.1499938964844,293.1499938964844,0.2968943417072296,-5740.11669921875,304.1583251953125,0.9317449331283568,0.3840063214302063,0.3655890524387359,293.1697692871094,297.1499938964844,293.1499938964844,0.027246069163084,-5067.09228515625,304.1520080566406,0.5172751545906067,0.0693787857890129,0.3228820860385895,291.1742858886719,291.1499938964844,272.337890625,269.3963317871094,284.4912414550781,293.32293701171875,291.17486572265625,1.0,0.2807890176773071,0.7992716431617737,0.7992716431617737,1.0,1.0,-1.1761791706085205,0.4950165152549743,0.6811626553535461,0.2319084107875824,0.0,0.0,0.3447236120700836,65.95659637451172,40.0,9.85604190826416,-7931.54931640625,224.31985473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,305.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.490234375,18000.0,0.0,0.0,0.174873873591423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548564076423645,0.2548609375953674,-4.536880169325741e-06,0.0,0.0001774747506715,0.0,0.0,11.082075119018556,0.0,0.0,0.0,0.2983820736408233,4.0,0.0,1.0
733920,294.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.4535865187644958,0.050000000745058,0.047116469591856,293.4296264648437,297.1499938964844,293.1499938964844,0.011082480661571,-686.9199829101562,302.6418762207031,0.4535865187644958,0.050000000745058,0.0496159084141254,293.21368408203125,297.1499938964844,293.1499938964844,0.1966296732425689,-3059.0478515625,304.1577453613281,0.8330692648887634,0.2762973308563232,0.1948408484458923,293.2889404296875,297.1499938964844,293.1499938964844,0.2968943417072296,-5740.11669921875,304.1583251953125,0.9317449331283568,0.3840063214302063,0.3655890524387359,293.1697692871094,297.1499938964844,293.1499938964844,0.027246069163084,-5067.09228515625,304.1520080566406,0.5172751545906067,0.0693787857890129,0.3228820860385895,291.1742858886719,291.1499938964844,272.337890625,269.3963317871094,284.4912414550781,293.32293701171875,291.17486572265625,1.0,0.2807890176773071,0.7992716431617737,0.7992716431617737,1.0,1.0,-1.1761791706085205,0.4950165152549743,0.6811626553535461,0.2319084107875824,0.0,0.0,0.3447236120700836,65.95659637451172,40.0,9.85604190826416,-7931.54931640625,224.31985473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,305.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.490234375,18000.0,0.0,0.0,0.174873873591423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548564076423645,0.2548609375953674,-4.536880169325741e-06,0.0,0.0001774747506715,0.0,0.0,11.082075119018556,0.0,0.0,0.0,0.2983820736408233,4.0,0.0,1.0
733980,294.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.4686505794525146,0.050000000745058,0.0468689948320388,293.43719482421875,297.1499938964844,293.1499938964844,0.0107726631686091,-676.0117797851562,302.52490234375,0.4686505794525146,0.050000000745058,0.0493553057312965,293.2131652832031,297.1499938964844,293.1499938964844,0.1949589699506759,-3038.24560546875,304.157958984375,0.8481701612472534,0.2747895419597626,0.1935877948999405,293.2865295410156,297.1499938964844,293.1499938964844,0.2936589121818542,-5689.64306640625,304.1609191894531,0.9513079524040222,0.3809763491153717,0.3624428510665893,293.1692810058594,297.1499938964844,293.1499938964844,0.0267017912119627,-5016.1142578125,304.1522521972656,0.5283839702606201,0.0689756721258163,0.3197522461414337,291.179443359375,291.1499938964844,272.3980712890625,269.4444274902344,284.52947998046875,293.32958984375,291.1799011230469,1.0,0.2713502645492553,0.7989993095397949,0.7989993095397949,1.0,1.0,-1.166532278060913,0.49045529961586,0.6760769486427307,0.2301281094551086,0.0,0.0,0.340444952249527,59.234745025634766,28.0,7.4947686195373535,-7824.89599609375,207.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3035888671875,305.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.251953125,18000.0,0.0,0.0,0.174592062830925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509044408798218,0.2509089708328247,-4.526646534941392e-06,0.0,0.0001771887473296,0.0,0.0,10.868738174438477,0.0,0.0,0.0,0.2975133955478668,4.0,0.0,1.0
734040,294.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.4686505794525146,0.050000000745058,0.0468689948320388,293.43719482421875,297.1499938964844,293.1499938964844,0.0107726631686091,-676.0117797851562,302.52490234375,0.4686505794525146,0.050000000745058,0.0493553057312965,293.2131652832031,297.1499938964844,293.1499938964844,0.1949589699506759,-3038.24560546875,304.157958984375,0.8481701612472534,0.2747895419597626,0.1935877948999405,293.2865295410156,297.1499938964844,293.1499938964844,0.2936589121818542,-5689.64306640625,304.1609191894531,0.9513079524040222,0.3809763491153717,0.3624428510665893,293.1692810058594,297.1499938964844,293.1499938964844,0.0267017912119627,-5016.1142578125,304.1522521972656,0.5283839702606201,0.0689756721258163,0.3197522461414337,291.179443359375,291.1499938964844,272.3980712890625,269.4444274902344,284.52947998046875,293.32958984375,291.1799011230469,1.0,0.2713502645492553,0.7989993095397949,0.7989993095397949,1.0,1.0,-1.166532278060913,0.49045529961586,0.6760769486427307,0.2301281094551086,0.0,0.0,0.340444952249527,59.234745025634766,28.0,7.4947686195373535,-7824.89599609375,207.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3035888671875,305.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.251953125,18000.0,0.0,0.0,0.174592062830925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509044408798218,0.2509089708328247,-4.526646534941392e-06,0.0,0.0001771887473296,0.0,0.0,10.868738174438477,0.0,0.0,0.0,0.2975133955478668,4.0,0.0,1.0
734100,294.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4767051637172699,0.050000000745058,0.0467264764010906,293.4408264160156,297.1499938964844,293.1499938964844,0.0106153069064021,-670.3053588867188,302.4659118652344,0.4767051637172699,0.050000000745058,0.049205232411623,293.2128295898437,297.1499938964844,293.1499938964844,0.1941306442022323,-3027.9287109375,304.15802001953125,0.8584914803504944,0.2740563154220581,0.1929619461297989,293.2851867675781,297.1499938964844,293.1499938964844,0.2920631170272827,-5664.84912109375,304.1618347167969,0.9635933041572572,0.3795093894004822,0.3608988225460052,293.1689453125,297.1499938964844,293.1499938964844,0.026428148150444,-4991.11328125,304.15234375,0.5361177921295166,0.0687982216477394,0.3182089924812317,291.1816711425781,291.1499938964844,272.4264831542969,269.4671630859375,284.5478820800781,293.3327331542969,291.1820983886719,1.0,0.2658691704273224,0.7988631725311279,0.7988631725311279,1.0,1.0,-1.1617242097854614,0.4881789684295654,0.673545241355896,0.2292552888393402,0.0,0.0,0.338109403848648,55.37397766113281,28.0,6.729803562164307,-7772.87060546875,198.41696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2975158691406,305.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.36328125,18000.0,0.0,0.0,0.1743527948856353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487554550170898,0.2487599849700927,-4.521063146967208e-06,0.0,0.0001769459195202,0.0,0.0,10.753355979919434,0.0,0.0,0.0,0.2970433533191681,4.0,0.0,1.0
734160,294.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.4848900735378265,0.050000000745058,0.0465749129652977,293.4443054199219,297.1499938964844,293.1499938964844,0.010457650758326,-664.4808349609375,302.40655517578125,0.4848900735378265,0.050000000745058,0.0490456260740757,293.21246337890625,297.1499938964844,293.1499938964844,0.1933077573776245,-3017.676025390625,304.1580505371094,0.8710770606994629,0.2733349800109863,0.1923377513885498,293.2837829589844,297.1499938964844,293.1499938964844,0.2904818654060364,-5640.32421875,304.1625366210937,0.9770330190658568,0.3780696094036102,0.3593721687793731,293.1685485839844,297.1499938964844,293.1499938964844,0.0261606741696596,-4966.4609375,304.15240478515625,0.5455530285835266,0.0686341822147369,0.3166850805282593,291.1837158203125,291.1499938964844,272.4537048339844,269.489013671875,284.56573486328125,293.3358154296875,291.1841125488281,1.0,0.2599555253982544,0.798744797706604,0.798744797706604,1.0,1.0,-1.1569398641586304,0.4859135150909424,0.6710262894630432,0.2283979654312133,0.0,0.0,0.3356537818908691,51.27264022827149,25.0,6.089348316192627,-7721.60693359375,188.79812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996826171875,305.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.337890625,18000.0,0.0,0.0,0.1740347743034362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465059906244278,0.2465105056762695,-4.515227828960633e-06,0.0,0.0001766231725923,0.0,0.0,10.633101463317873,0.0,0.0,0.0,0.2965534925460815,4.0,0.0,1.0
734220,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.4989695847034454,0.050000000745058,0.0463341400027275,293.4511413574219,297.1499938964844,293.1499938964844,0.0101705519482493,-653.7666015625,302.2863464355469,0.4989695847034454,0.050000000745058,0.0487920828163623,293.2117004394531,297.1499938964844,293.1499938964844,0.1917639523744583,-2998.46533203125,304.1579284667969,0.8948429226875305,0.2719080448150635,0.1911544501781463,293.28094482421875,297.1499938964844,293.1499938964844,0.2873462438583374,-5592.68798828125,304.1636047363281,0.9977986216545104,0.3752562403678894,0.3564502000808716,293.1677551269531,297.1499938964844,293.1499938964844,0.02570734731853,-4924.45361328125,304.15234375,0.5632309317588806,0.0683250576257705,0.3140728771686554,291.18658447265625,291.1499938964844,272.5044860839844,269.5298156738281,284.59918212890625,293.3416748046875,291.18670654296875,1.0,0.2503911554813385,0.7985081076622009,0.7985081076622009,1.0,1.0,-1.1481295824050903,0.4817372560501098,0.6663923859596252,0.2268358319997787,0.0,0.0,0.3305602371692657,44.74324798583984,25.0,3.748803377151489,-7623.63623046875,173.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,305.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.373046875,18000.0,0.0,0.0,0.1731418818235397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418161034584045,0.241820603609085,-4.503006493905559e-06,0.0,0.0001757169957272,0.0,0.0,10.383896827697754,0.0,0.0,0.0,0.2955387234687805,4.0,0.0,1.0
734280,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.4989695847034454,0.050000000745058,0.0463341400027275,293.4511413574219,297.1499938964844,293.1499938964844,0.0101705519482493,-653.7666015625,302.2863464355469,0.4989695847034454,0.050000000745058,0.0487920828163623,293.2117004394531,297.1499938964844,293.1499938964844,0.1917639523744583,-2998.46533203125,304.1579284667969,0.8948429226875305,0.2719080448150635,0.1911544501781463,293.28094482421875,297.1499938964844,293.1499938964844,0.2873462438583374,-5592.68798828125,304.1636047363281,0.9977986216545104,0.3752562403678894,0.3564502000808716,293.1677551269531,297.1499938964844,293.1499938964844,0.02570734731853,-4924.45361328125,304.15234375,0.5632309317588806,0.0683250576257705,0.3140728771686554,291.18658447265625,291.1499938964844,272.5044860839844,269.5298156738281,284.59918212890625,293.3416748046875,291.18670654296875,1.0,0.2503911554813385,0.7985081076622009,0.7985081076622009,1.0,1.0,-1.1481295824050903,0.4817372560501098,0.6663923859596252,0.2268358319997787,0.0,0.0,0.3305602371692657,44.74324798583984,25.0,3.748803377151489,-7623.63623046875,173.3055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,305.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.373046875,18000.0,0.0,0.0,0.1731418818235397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418161034584045,0.241820603609085,-4.503006493905559e-06,0.0,0.0001757169957272,0.0,0.0,10.383896827697754,0.0,0.0,0.0,0.2955387234687805,4.0,0.0,1.0
734340,294.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5083604454994202,0.050000000745058,0.0462014228105545,293.45782470703125,297.1499938964844,293.1499938964844,0.0099167339503765,-643.9447631835938,302.1658020019531,0.5083604454994202,0.050000000745058,0.0486523248255252,293.2094116210937,297.1499938964844,293.1499938964844,0.1902200281620025,-2979.0556640625,304.1578674316406,0.9102364778518676,0.2707929611206054,0.1901342272758484,293.26812744140625,297.1499938964844,293.1499938964844,0.2724076509475708,-5352.55126953125,304.18414306640625,0.9990000128746032,0.3744946122169494,0.3408658802509308,293.1669921875,297.1499938964844,293.1499938964844,0.0253234766423702,-4887.68359375,304.1522216796875,0.5743066668510437,0.0680321380496025,0.3120858371257782,291.2000427246094,291.1499938964844,272.54998779296875,269.5666198730469,284.63818359375,293.3362731933594,291.2030029296875,1.0,0.242691695690155,0.7982713580131531,0.7982713580131531,1.0,1.0,-1.1257696151733398,0.4710677564144134,0.6547018885612488,0.223268836736679,0.0,0.0,0.323363184928894,40.93820571899414,25.0,23.06442642211914,-7484.51318359375,159.35305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757019042969,305.8099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.37890625,18000.0,0.0,0.0,0.1718422770500183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236282929778099,0.2362874150276184,-4.49018716608407e-06,0.0,0.0001743980683386,0.0,0.0,10.096135139465332,0.0,0.0,0.0,0.2943635284900665,4.0,0.0,1.0
734400,294.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5083604454994202,0.050000000745058,0.0462014228105545,293.45782470703125,297.1499938964844,293.1499938964844,0.0099167339503765,-643.9447631835938,302.1658020019531,0.5083604454994202,0.050000000745058,0.0486523248255252,293.2094116210937,297.1499938964844,293.1499938964844,0.1902200281620025,-2979.0556640625,304.1578674316406,0.9102364778518676,0.2707929611206054,0.1901342272758484,293.26812744140625,297.1499938964844,293.1499938964844,0.2724076509475708,-5352.55126953125,304.18414306640625,0.9990000128746032,0.3744946122169494,0.3408658802509308,293.1669921875,297.1499938964844,293.1499938964844,0.0253234766423702,-4887.68359375,304.1522216796875,0.5743066668510437,0.0680321380496025,0.3120858371257782,291.2000427246094,291.1499938964844,272.54998779296875,269.5666198730469,284.63818359375,293.3362731933594,291.2030029296875,1.0,0.242691695690155,0.7982713580131531,0.7982713580131531,1.0,1.0,-1.1257696151733398,0.4710677564144134,0.6547018885612488,0.223268836736679,0.0,0.0,0.323363184928894,40.93820571899414,25.0,23.06442642211914,-7484.51318359375,159.35305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757019042969,305.8099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.37890625,18000.0,0.0,0.0,0.1718422770500183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236282929778099,0.2362874150276184,-4.49018716608407e-06,0.0,0.0001743980683386,0.0,0.0,10.096135139465332,0.0,0.0,0.0,0.2943635284900665,4.0,0.0,1.0
734460,294.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21148681640625,0.5174189805984497,0.050000000745058,0.0460932999849319,293.4583740234375,297.1499938964844,293.1499938964844,0.0097080580890178,-635.7344360351562,302.0596923828125,0.5174189805984497,0.050000000745058,0.048538465052843,293.1956481933594,297.1499938964844,293.1499938964844,0.1905599683523178,-2983.802978515625,304.15460205078125,0.9283617734909058,0.272087037563324,0.1906248182058334,293.23394775390625,297.1499938964844,293.1499938964844,0.2564729750156402,-5099.01904296875,304.19903564453125,0.9990000128746032,0.3784121572971344,0.3246356248855591,293.1609191894531,297.1499938964844,293.1499938964844,0.0256257262080907,-4915.47119140625,304.15093994140625,0.5870614051818848,0.0688401386141777,0.3141217231750488,291.21124267578125,291.1499938964844,272.5926513671875,269.6015319824219,284.65106201171875,293.2960510253906,291.2102966308594,1.0,0.2364381700754165,0.7981330752372742,0.7981330752372742,1.0,1.0,-1.108928680419922,0.4630357623100281,0.6458929777145386,0.2206344157457351,0.0,0.0,0.3140073418617248,37.85808944702149,25.0,6.149686813354492,-7324.82177734375,148.80728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615783691406,305.78350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.1640625,18000.0,0.0,0.0,0.1699200570583343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22777059674263,0.2277750670909881,-4.4706184780807234e-06,0.0,0.000172447253135,0.0,0.0,9.659329414367676,0.0,0.0,0.0,0.2926273941993713,4.0,0.0,1.0
734520,294.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21148681640625,0.5174189805984497,0.050000000745058,0.0460932999849319,293.4583740234375,297.1499938964844,293.1499938964844,0.0097080580890178,-635.7344360351562,302.0596923828125,0.5174189805984497,0.050000000745058,0.048538465052843,293.1956481933594,297.1499938964844,293.1499938964844,0.1905599683523178,-2983.802978515625,304.15460205078125,0.9283617734909058,0.272087037563324,0.1906248182058334,293.23394775390625,297.1499938964844,293.1499938964844,0.2564729750156402,-5099.01904296875,304.19903564453125,0.9990000128746032,0.3784121572971344,0.3246356248855591,293.1609191894531,297.1499938964844,293.1499938964844,0.0256257262080907,-4915.47119140625,304.15093994140625,0.5870614051818848,0.0688401386141777,0.3141217231750488,291.21124267578125,291.1499938964844,272.5926513671875,269.6015319824219,284.65106201171875,293.2960510253906,291.2102966308594,1.0,0.2364381700754165,0.7981330752372742,0.7981330752372742,1.0,1.0,-1.108928680419922,0.4630357623100281,0.6458929777145386,0.2206344157457351,0.0,0.0,0.3140073418617248,37.85808944702149,25.0,6.149686813354492,-7324.82177734375,148.80728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4615783691406,305.78350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.1640625,18000.0,0.0,0.0,0.1699200570583343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22777059674263,0.2277750670909881,-4.4706184780807234e-06,0.0,0.000172447253135,0.0,0.0,9.659329414367676,0.0,0.0,0.0,0.2926273941993713,4.0,0.0,1.0
734580,294.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.5256372690200806,0.050000000745058,0.0460087209939956,293.46099853515625,297.1499938964844,293.1499938964844,0.0095107406377792,-628.2318725585938,301.94464111328125,0.5256372690200806,0.050000000745058,0.0484493970870971,293.185302734375,297.1499938964844,293.1499938964844,0.1914205700159073,-2995.16455078125,304.15167236328125,0.9446521401405334,0.2730297744274139,0.1912739872932434,293.19598388671875,297.1499938964844,293.1499938964844,0.2436678260564804,-4895.111328125,304.2038269042969,0.9990000128746032,0.3839789032936096,0.3113501965999603,293.158203125,297.1499938964844,293.1499938964844,0.0258791502565145,-4939.64404296875,304.1502380371094,0.5975118279457092,0.06912162899971,0.3154846727848053,291.203125,291.1499938964844,272.6350402832031,269.6368713378906,284.6526184082031,293.2416076660156,291.2024230957031,1.0,0.2313704639673233,0.7979947924613953,0.7979947924613953,1.0,1.0,-1.0951886177062988,0.4564681351184845,0.6387204527854919,0.218548372387886,0.0,0.0,0.3074991106986999,35.44526290893555,28.0,-5.382880687713623,-7217.8271484375,140.58563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658874511719,305.7923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.623046875,18000.0,0.0,0.0,0.167422279715538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217396646738052,0.2217441201210022,-4.453394012671197e-06,0.0,0.000169912338606,0.0,0.0,9.34711456298828,0.0,0.0,0.0,0.2913389503955841,4.0,0.0,1.0
734640,294.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.5256372690200806,0.050000000745058,0.0460087209939956,293.46099853515625,297.1499938964844,293.1499938964844,0.0095107406377792,-628.2318725585938,301.94464111328125,0.5256372690200806,0.050000000745058,0.0484493970870971,293.185302734375,297.1499938964844,293.1499938964844,0.1914205700159073,-2995.16455078125,304.15167236328125,0.9446521401405334,0.2730297744274139,0.1912739872932434,293.19598388671875,297.1499938964844,293.1499938964844,0.2436678260564804,-4895.111328125,304.2038269042969,0.9990000128746032,0.3839789032936096,0.3113501965999603,293.158203125,297.1499938964844,293.1499938964844,0.0258791502565145,-4939.64404296875,304.1502380371094,0.5975118279457092,0.06912162899971,0.3154846727848053,291.203125,291.1499938964844,272.6350402832031,269.6368713378906,284.6526184082031,293.2416076660156,291.2024230957031,1.0,0.2313704639673233,0.7979947924613953,0.7979947924613953,1.0,1.0,-1.0951886177062988,0.4564681351184845,0.6387204527854919,0.218548372387886,0.0,0.0,0.3074991106986999,35.44526290893555,28.0,-5.382880687713623,-7217.8271484375,140.58563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658874511719,305.7923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.623046875,18000.0,0.0,0.0,0.167422279715538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217396646738052,0.2217441201210022,-4.453394012671197e-06,0.0,0.000169912338606,0.0,0.0,9.34711456298828,0.0,0.0,0.0,0.2913389503955841,4.0,0.0,1.0
734700,294.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006530761719,0.5286247134208679,0.050000000745058,0.0459805987775325,293.4630126953125,297.1499938964844,293.1499938964844,0.0094146328046917,-624.5287475585938,301.8849792480469,0.5286247134208679,0.050000000745058,0.0484197884798049,293.18121337890625,297.1499938964844,293.1499938964844,0.1917761415243148,-2999.810546875,304.1507263183594,0.9503217935562134,0.2733893096446991,0.1915334910154342,293.1776733398437,297.1499938964844,293.1499938964844,0.2391821593046188,-4824.24365234375,304.2021484375,0.9990000128746032,0.3869920670986175,0.3068051934242248,293.1576232910156,297.1499938964844,293.1499938964844,0.0259039457887411,-4942.18896484375,304.150146484375,0.6008499264717102,0.0691286996006965,0.3155646026134491,291.1998291015625,291.1499938964844,272.6561279296875,269.6546936035156,284.65087890625,293.21295166015625,291.1988220214844,1.0,0.229674831032753,0.7979256510734558,0.7979256510734558,1.0,1.0,-1.0900698900222778,0.4540181159973144,0.6360517740249634,0.2177812159061432,0.0,0.0,0.304499477148056,34.63737106323242,28.0,-8.799309730529785,-7173.99755859375,137.73858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61627197265625,305.79705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.97265625,18000.0,0.0,0.0,0.1660355776548385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190942019224167,0.2190986424684524,-4.446395905688405e-06,0.0,0.0001685050083324,0.0,0.0,9.212420463562012,0.0,0.0,0.0,0.2907869815826416,4.0,0.0,1.0
734760,294.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.5307479500770569,0.050000000745058,0.0459613651037216,293.4654235839844,297.1499938964844,293.1499938964844,0.0093216467648744,-620.9791870117188,301.82342529296875,0.5307479500770569,0.050000000745058,0.0483995303511619,293.1780090332031,297.1499938964844,293.1499938964844,0.1921002119779586,-3004.051025390625,304.1500244140625,0.9542530179023744,0.2736251354217529,0.1917268186807632,293.1611633300781,297.1499938964844,293.1499938964844,0.2360530495643615,-4775.48046875,304.1983337402344,0.9990000128746032,0.3898863494396209,0.3036565482616424,293.157470703125,297.1499938964844,293.1499938964844,0.0258868243545293,-4941.02197265625,304.150146484375,0.6029810905456543,0.0690661594271659,0.3153450489044189,291.1941833496094,291.1499938964844,272.6771850585937,269.6725769042969,284.6489562988281,293.1864624023437,291.192626953125,1.0,0.22844859957695,0.7978842854499817,0.7978842854499817,1.0,1.0,-1.0862109661102295,0.4521666169166565,0.634044349193573,0.2172211557626724,0.0,0.0,0.3021068572998047,34.0811767578125,46.0,-13.664390563964844,-7137.66748046875,135.7056121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6627197265625,305.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.35546875,18000.0,0.0,0.0,0.1645908653736114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168027609586715,0.2168072015047073,-4.440089469426312e-06,0.0,0.0001670388010097,0.0,0.0,9.09581184387207,0.0,0.0,0.0,0.2903103828430176,4.0,0.0,1.0
734820,294.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5235042572021484,0.050000000745058,0.0460296347737312,293.4714050292969,297.1499938964844,293.1499938964844,0.0091708488762378,-615.7568969726562,301.6929016113281,0.5235042572021484,0.050000000745058,0.0484714210033416,293.17803955078125,297.1499938964844,293.1499938964844,0.192451924085617,-3008.866943359375,304.14947509765625,0.9415179491043092,0.2729354202747345,0.1916331648826599,293.14617919921875,297.1499938964844,293.1499938964844,0.246041864156723,-4946.32421875,304.16485595703125,0.9990000128746032,0.3927209973335266,0.3146829903125763,293.1580810546875,297.1499938964844,293.1499938964844,0.0258456338196992,-4939.1728515625,304.1501770019531,0.5944549441337585,0.068755879998207,0.3145570456981659,291.1681823730469,291.1499938964844,272.7190856933594,269.70867919921875,284.6429138183594,293.1661682128906,291.16339111328125,1.0,0.2334570437669754,0.7978014945983887,0.7978014945983887,1.0,1.0,-1.0985444784164429,0.4580444395542145,0.6405000686645508,0.2190478146076202,0.0,0.0,0.3010366857051849,36.040794372558594,64.0,-40.64623260498047,-7143.3583984375,142.59014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73077392578125,305.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.103515625,18000.0,0.0,0.0,0.1617076843976974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145129740238189,0.2145173996686935,-4.431205070432043e-06,0.0,0.0001641127455513,0.0,0.0,8.974775314331055,0.0,0.0,0.0,0.2898008525371551,4.0,0.0,1.0
734880,294.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5235042572021484,0.050000000745058,0.0460296347737312,293.4714050292969,297.1499938964844,293.1499938964844,0.0091708488762378,-615.7568969726562,301.6929016113281,0.5235042572021484,0.050000000745058,0.0484714210033416,293.17803955078125,297.1499938964844,293.1499938964844,0.192451924085617,-3008.866943359375,304.14947509765625,0.9415179491043092,0.2729354202747345,0.1916331648826599,293.14617919921875,297.1499938964844,293.1499938964844,0.246041864156723,-4946.32421875,304.16485595703125,0.9990000128746032,0.3927209973335266,0.3146829903125763,293.1580810546875,297.1499938964844,293.1499938964844,0.0258456338196992,-4939.1728515625,304.1501770019531,0.5944549441337585,0.068755879998207,0.3145570456981659,291.1681823730469,291.1499938964844,272.7190856933594,269.70867919921875,284.6429138183594,293.1661682128906,291.16339111328125,1.0,0.2334570437669754,0.7978014945983887,0.7978014945983887,1.0,1.0,-1.0985444784164429,0.4580444395542145,0.6405000686645508,0.2190478146076202,0.0,0.0,0.3010366857051849,36.040794372558594,64.0,-40.64623260498047,-7143.3583984375,142.59014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73077392578125,305.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.103515625,18000.0,0.0,0.0,0.1617076843976974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145129740238189,0.2145173996686935,-4.431205070432043e-06,0.0,0.0001641127455513,0.0,0.0,8.974775314331055,0.0,0.0,0.0,0.2898008525371551,4.0,0.0,1.0
734940,294.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5077439546585083,0.050000000745058,0.0462094880640506,293.4785461425781,297.1499938964844,293.1499938964844,0.0090549876913428,-612.4139404296875,301.5531311035156,0.5077439546585083,0.050000000745058,0.0486608184874057,293.1902770996094,297.1499938964844,293.1499938964844,0.1912445276975631,-2993.927490234375,304.1517639160156,0.9088779091835022,0.2697676122188568,0.1900170147418975,293.1739807128906,297.1499938964844,293.1499938964844,0.2720922827720642,-5373.99853515625,304.11627197265625,0.9990000128746032,0.3872741758823395,0.3420395851135254,293.1591796875,297.1499938964844,293.1499938964844,0.0258263237774372,-4940.451171875,304.150146484375,0.5746316909790039,0.0683233961462974,0.3135996758937835,291.125,291.1499938964844,272.7607421875,269.7450866699219,284.6622009277344,293.2229309082031,291.1209411621094,1.0,0.2447080612182617,0.7977187633514404,0.7977187633514404,1.0,1.0,-1.128727912902832,0.4724257290363312,0.656302273273468,0.2236618250608444,0.0,0.0,0.3073107898235321,41.18648147583008,67.0,-52.40283584594727,-7269.00244140625,160.6966094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72979736328125,305.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.46875,18000.0,0.0,0.0,0.1593670099973678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182301580905914,0.2182345986366272,-4.433803951542359e-06,0.0,0.0001617372618056,0.0,0.0,9.148185729980469,0.0,0.0,0.0,0.2904402911663055,4.0,0.0,1.0
735000,294.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5077439546585083,0.050000000745058,0.0462094880640506,293.4785461425781,297.1499938964844,293.1499938964844,0.0090549876913428,-612.4139404296875,301.5531311035156,0.5077439546585083,0.050000000745058,0.0486608184874057,293.1902770996094,297.1499938964844,293.1499938964844,0.1912445276975631,-2993.927490234375,304.1517639160156,0.9088779091835022,0.2697676122188568,0.1900170147418975,293.1739807128906,297.1499938964844,293.1499938964844,0.2720922827720642,-5373.99853515625,304.11627197265625,0.9990000128746032,0.3872741758823395,0.3420395851135254,293.1591796875,297.1499938964844,293.1499938964844,0.0258263237774372,-4940.451171875,304.150146484375,0.5746316909790039,0.0683233961462974,0.3135996758937835,291.125,291.1499938964844,272.7607421875,269.7450866699219,284.6622009277344,293.2229309082031,291.1209411621094,1.0,0.2447080612182617,0.7977187633514404,0.7977187633514404,1.0,1.0,-1.128727912902832,0.4724257290363312,0.656302273273468,0.2236618250608444,0.0,0.0,0.3073107898235321,41.18648147583008,67.0,-52.40283584594727,-7269.00244140625,160.6966094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72979736328125,305.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.46875,18000.0,0.0,0.0,0.1593670099973678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182301580905914,0.2182345986366272,-4.433803951542359e-06,0.0,0.0001617372618056,0.0,0.0,9.148185729980469,0.0,0.0,0.0,0.2904402911663055,4.0,0.0,1.0
735060,294.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.4931693077087402,0.050000000745058,0.0464279018342494,293.48614501953125,297.1499938964844,293.1499938964844,0.0089331213384866,-608.2451782226562,301.41339111328125,0.4931693077087402,0.050000000745058,0.0488908179104328,293.2050476074219,297.1499938964844,293.1499938964844,0.1882558315992355,-2956.0546875,304.1561279296875,0.8780539631843567,0.2657274603843689,0.1872773319482803,293.23394775390625,297.1499938964844,293.1499938964844,0.2883101105690002,-5631.607421875,304.10321044921875,0.9903605580329896,0.3745244145393371,0.3583455085754394,293.15985107421875,297.1499938964844,293.1499938964844,0.0257693734019994,-4936.513671875,304.1501770019531,0.5542860627174377,0.067954309284687,0.3128915131092071,291.103759765625,291.1499938964844,272.8021850585937,269.78179931640625,284.7240600585937,293.3288269042969,291.1049194335937,1.0,0.2544759511947632,0.7972694635391235,0.7972694635391235,1.0,1.0,-1.1444504261016846,0.4798015654087066,0.6646488308906555,0.2262900918722152,0.0,0.0,0.315416008234024,47.202938079833984,70.0,-16.37558364868164,-7384.505859375,177.01010131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6358947753906,305.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.431640625,18000.0,0.0,0.0,0.1581469625234604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252398580312729,0.2252443134784698,-4.447899300430436e-06,0.0,0.0001604990538908,0.0,0.0,9.496241569519045,0.0,0.0,0.0,0.2918054461479187,4.0,0.0,1.0
735120,294.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041259765625,0.4931693077087402,0.050000000745058,0.0464279018342494,293.48614501953125,297.1499938964844,293.1499938964844,0.0089331213384866,-608.2451782226562,301.41339111328125,0.4931693077087402,0.050000000745058,0.0488908179104328,293.2050476074219,297.1499938964844,293.1499938964844,0.1882558315992355,-2956.0546875,304.1561279296875,0.8780539631843567,0.2657274603843689,0.1872773319482803,293.23394775390625,297.1499938964844,293.1499938964844,0.2883101105690002,-5631.607421875,304.10321044921875,0.9903605580329896,0.3745244145393371,0.3583455085754394,293.15985107421875,297.1499938964844,293.1499938964844,0.0257693734019994,-4936.513671875,304.1501770019531,0.5542860627174377,0.067954309284687,0.3128915131092071,291.103759765625,291.1499938964844,272.8021850585937,269.78179931640625,284.7240600585937,293.3288269042969,291.1049194335937,1.0,0.2544759511947632,0.7972694635391235,0.7972694635391235,1.0,1.0,-1.1444504261016846,0.4798015654087066,0.6646488308906555,0.2262900918722152,0.0,0.0,0.315416008234024,47.202938079833984,70.0,-16.37558364868164,-7384.505859375,177.01010131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6358947753906,305.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.431640625,18000.0,0.0,0.0,0.1581469625234604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252398580312729,0.2252443134784698,-4.447899300430436e-06,0.0,0.0001604990538908,0.0,0.0,9.496241569519045,0.0,0.0,0.0,0.2918054461479187,4.0,0.0,1.0
735180,294.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4787224233150482,0.050000000745058,0.0466894432902336,293.493896484375,297.1499938964844,293.1499938964844,0.0087810875847935,-601.2684326171875,301.28497314453125,0.4787224233150482,0.050000000745058,0.0491662323474884,293.2084655761719,297.1499938964844,293.1499938964844,0.1855096071958542,-2920.6416015625,304.1585693359375,0.8508736491203308,0.2636192142963409,0.1856735944747924,293.2629699707031,297.1499938964844,293.1499938964844,0.2796863615512848,-5485.21826171875,304.13262939453125,0.9564711451530457,0.3664384484291076,0.3493964076042175,293.160400390625,297.1499938964844,293.1499938964844,0.0255757104605436,-4915.09716796875,304.15045166015625,0.5346988439559937,0.067593328654766,0.3126611411571502,291.1497497558594,291.1499938964844,272.8434143066406,269.8187561035156,284.7834777832031,293.3763427734375,291.15350341796875,1.0,0.2622011303901672,0.7968202233314514,0.7968202233314514,1.0,1.0,-1.1324191093444824,0.4739445447921753,0.6584745645523071,0.2245751619338989,0.0,0.0,0.3126826584339142,54.03849792480469,73.0,40.35592269897461,-7318.10595703125,186.5178375244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042724609375,305.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1577866524457931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257557213306427,0.2257601767778396,-4.457446266314946e-06,0.0,0.0001601333933649,0.0,0.0,9.539434432983398,0.0,0.0,0.0,0.292029470205307,4.0,0.0,1.0
