time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735240,294.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4787224233150482,0.050000000745058,0.0466894432902336,293.493896484375,297.1499938964844,293.1499938964844,0.0087810875847935,-601.2684326171875,301.28497314453125,0.4787224233150482,0.050000000745058,0.0491662323474884,293.2084655761719,297.1499938964844,293.1499938964844,0.1855096071958542,-2920.6416015625,304.1585693359375,0.8508736491203308,0.2636192142963409,0.1856735944747924,293.2629699707031,297.1499938964844,293.1499938964844,0.2796863615512848,-5485.21826171875,304.13262939453125,0.9564711451530457,0.3664384484291076,0.3493964076042175,293.160400390625,297.1499938964844,293.1499938964844,0.0255757104605436,-4915.09716796875,304.15045166015625,0.5346988439559937,0.067593328654766,0.3126611411571502,291.1497497558594,291.1499938964844,272.8434143066406,269.8187561035156,284.7834777832031,293.3763427734375,291.15350341796875,1.0,0.2622011303901672,0.7968202233314514,0.7968202233314514,1.0,1.0,-1.1324191093444824,0.4739445447921753,0.6584745645523071,0.2245751619338989,0.0,0.0,0.3126826584339142,54.03849792480469,73.0,40.35592269897461,-7318.10595703125,186.5178375244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5042724609375,305.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1577866524457931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257557213306427,0.2257601767778396,-4.457446266314946e-06,0.0,0.0001601333933649,0.0,0.0,9.539434432983398,0.0,0.0,0.0,0.292029470205307,4.0,0.0,1.0
735300,294.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.472619354724884,0.050000000745058,0.0468004420399665,293.4979248046875,297.1499938964844,293.1499938964844,0.0087058870121836,-598.040771484375,301.2169494628906,0.472619354724884,0.050000000745058,0.0492831170558929,293.2072448730469,297.1499938964844,293.1499938964844,0.1848938018083572,-2912.891845703125,304.1581115722656,0.8415701985359192,0.2631189823150635,0.1853166371583938,293.2681579589844,297.1499938964844,293.1499938964844,0.2772223949432373,-5444.19580078125,304.14019775390625,0.942499041557312,0.3639878034591675,0.3468261361122131,293.16082763671875,297.1499938964844,293.1499938964844,0.025485785678029,-4906.0634765625,304.1505432128906,0.5274367928504944,0.0673796385526657,0.312301754951477,291.1601867675781,291.1499938964844,272.86395263671875,269.8373107910156,284.8017883300781,293.3844299316406,291.1610717773437,1.0,0.2655679881572723,0.796595573425293,0.796595573425293,1.0,1.0,-1.1287469863891602,0.4721320271492004,0.6566150188446045,0.2240924388170242,0.0,0.0,0.3108800053596496,56.95723342895508,73.0,28.71057510375977,-7259.84912109375,190.9864654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.450439453125,305.6995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9921875,18000.0,0.0,0.0,0.1576727032661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238567918539047,0.2238612473011016,-4.454802819964243e-06,0.0,0.0001600177492946,0.0,0.0,9.446887969970703,0.0,0.0,0.0,0.291698694229126,4.0,0.0,1.0
735360,294.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4666406512260437,0.050000000745058,0.0469027124345302,293.501953125,297.1499938964844,293.1499938964844,0.0086323143914341,-594.9727172851562,301.1465148925781,0.4666406512260437,0.050000000745058,0.0493908151984214,293.2055358886719,297.1499938964844,293.1499938964844,0.184540793299675,-2908.581787109375,304.15728759765625,0.8338377475738525,0.2627299129962921,0.1850887089967727,293.2706604003906,297.1499938964844,293.1499938964844,0.2754111289978027,-5414.259765625,304.1452331542969,0.930263102054596,0.3619987666606903,0.3448512554168701,293.1612854003906,297.1499938964844,293.1499938964844,0.0253972020000219,-4897.61181640625,304.1506042480469,0.5212243795394897,0.0671512335538864,0.3118200600147247,291.1628723144531,291.1499938964844,272.8844299316406,269.8558959960937,284.8171081542969,293.3887023925781,291.1632995605469,1.0,0.2686723172664642,0.7964338660240173,0.7964338660240173,1.0,1.0,-1.1257765293121338,0.4706562757492065,0.655120313167572,0.2237366139888763,0.0,0.0,0.3097404837608337,59.65203475952149,61.0,18.808704376220703,-7218.06005859375,195.2175750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4066162109375,305.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.1575556993484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226462066173553,0.2226506620645523,-4.4515691115520895e-06,0.0,0.0001598990056663,0.0,0.0,9.384902954101562,0.0,0.0,0.0,0.2914523184299469,4.0,0.0,1.0
735420,294.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4642685651779175,0.050000000745058,0.0469410456717014,293.5098571777344,297.1499938964844,293.1499938964844,0.0084449648857116,-586.5943603515625,301.0040283203125,0.4642685651779175,0.050000000745058,0.0494311787188053,293.2014465332031,297.1499938964844,293.1499938964844,0.1838763207197189,-2900.39794921875,304.1559753417969,0.8306097984313965,0.2621469497680664,0.1846639066934585,293.2718200683594,297.1499938964844,293.1499938964844,0.2723103165626526,-5363.61181640625,304.15191650390625,0.9231711030006408,0.3587003946304321,0.3415959179401397,293.1621398925781,297.1499938964844,293.1499938964844,0.0250666439533233,-4866.16357421875,304.15093994140625,0.5179250240325928,0.0666919872164726,0.309938907623291,291.1683349609375,291.1499938964844,272.9252624511719,269.89324951171875,284.84552001953125,293.39215087890625,291.1689147949219,1.0,0.2686669826507568,0.7961104512214661,0.7961104512214661,1.0,1.0,-1.119196534156799,0.4673869013786316,0.6518096327781677,0.2229703962802887,0.0,0.0,0.3069518804550171,60.603546142578125,49.0,11.034439086914062,-7142.8037109375,194.9499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,305.59649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.50390625,18000.0,0.0,0.0,0.1573359817266464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204540222883224,0.2204584777355194,-4.446178536454681e-06,0.0,0.0001596760266693,0.0,0.0,9.27394962310791,0.0,0.0,0.0,0.2909969091415405,4.0,0.0,1.0
735480,294.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4642685651779175,0.050000000745058,0.0469410456717014,293.5098571777344,297.1499938964844,293.1499938964844,0.0084449648857116,-586.5943603515625,301.0040283203125,0.4642685651779175,0.050000000745058,0.0494311787188053,293.2014465332031,297.1499938964844,293.1499938964844,0.1838763207197189,-2900.39794921875,304.1559753417969,0.8306097984313965,0.2621469497680664,0.1846639066934585,293.2718200683594,297.1499938964844,293.1499938964844,0.2723103165626526,-5363.61181640625,304.15191650390625,0.9231711030006408,0.3587003946304321,0.3415959179401397,293.1621398925781,297.1499938964844,293.1499938964844,0.0250666439533233,-4866.16357421875,304.15093994140625,0.5179250240325928,0.0666919872164726,0.309938907623291,291.1683349609375,291.1499938964844,272.9252624511719,269.89324951171875,284.84552001953125,293.39215087890625,291.1689147949219,1.0,0.2686669826507568,0.7961104512214661,0.7961104512214661,1.0,1.0,-1.119196534156799,0.4673869013786316,0.6518096327781677,0.2229703962802887,0.0,0.0,0.3069518804550171,60.603546142578125,49.0,11.034439086914062,-7142.8037109375,194.9499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,305.59649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.50390625,18000.0,0.0,0.0,0.1573359817266464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204540222883224,0.2204584777355194,-4.446178536454681e-06,0.0,0.0001596760266693,0.0,0.0,9.27394962310791,0.0,0.0,0.0,0.2909969091415405,4.0,0.0,1.0
735540,294.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.4702587723731994,0.050000000745058,0.0468418188393116,293.51739501953125,297.1499938964844,293.1499938964844,0.0082298116758465,-576.5164794921875,300.8596496582031,0.4702587723731994,0.050000000745058,0.049326691776514,293.1965637207031,297.1499938964844,293.1499938964844,0.1833527237176895,-2893.968505859375,304.15484619140625,0.8370896577835083,0.2618294060230255,0.184320792555809,293.2707824707031,297.1499938964844,293.1499938964844,0.2695026099681854,-5318.404296875,304.1559143066406,0.9297678470611572,0.3558230400085449,0.3387064933776855,293.1626892089844,297.1499938964844,293.1499938964844,0.0246545430272817,-4826.88623046875,304.1513061523437,0.5217804908752441,0.0662741139531135,0.3075129091739654,291.1720886230469,291.1499938964844,272.96588134765625,269.93072509765625,284.87274169921875,293.3921813964844,291.1723937988281,1.0,0.2642208337783813,0.7957870364189148,0.7957870364189148,1.0,1.0,-1.112160563468933,0.4638865888118744,0.6482740044593811,0.2221782207489013,0.0,0.0,0.3037275373935699,57.88336181640625,37.0,6.105184078216553,-7065.935546875,187.58609008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007202148437,305.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.90234375,18000.0,0.0,0.0,0.1570565402507782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177990972995758,0.2178035378456115,-4.440105840330944e-06,0.0,0.0001593924243934,0.0,0.0,9.141070365905762,0.0,0.0,0.0,0.2904633283615112,4.0,0.0,1.0
735600,294.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.4702587723731994,0.050000000745058,0.0468418188393116,293.51739501953125,297.1499938964844,293.1499938964844,0.0082298116758465,-576.5164794921875,300.8596496582031,0.4702587723731994,0.050000000745058,0.049326691776514,293.1965637207031,297.1499938964844,293.1499938964844,0.1833527237176895,-2893.968505859375,304.15484619140625,0.8370896577835083,0.2618294060230255,0.184320792555809,293.2707824707031,297.1499938964844,293.1499938964844,0.2695026099681854,-5318.404296875,304.1559143066406,0.9297678470611572,0.3558230400085449,0.3387064933776855,293.1626892089844,297.1499938964844,293.1499938964844,0.0246545430272817,-4826.88623046875,304.1513061523437,0.5217804908752441,0.0662741139531135,0.3075129091739654,291.1720886230469,291.1499938964844,272.96588134765625,269.93072509765625,284.87274169921875,293.3921813964844,291.1723937988281,1.0,0.2642208337783813,0.7957870364189148,0.7957870364189148,1.0,1.0,-1.112160563468933,0.4638865888118744,0.6482740044593811,0.2221782207489013,0.0,0.0,0.3037275373935699,57.88336181640625,37.0,6.105184078216553,-7065.935546875,187.58609008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007202148437,305.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.90234375,18000.0,0.0,0.0,0.1570565402507782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177990972995758,0.2178035378456115,-4.440105840330944e-06,0.0,0.0001593924243934,0.0,0.0,9.141070365905762,0.0,0.0,0.0,0.2904633283615112,4.0,0.0,1.0
735660,294.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.480842262506485,0.050000000745058,0.0466502234339714,293.5244140625,297.1499938964844,293.1499938964844,0.0079993112012743,-565.3069458007812,300.7138671875,0.480842262506485,0.050000000745058,0.0491249337792396,293.19122314453125,297.1499938964844,293.1499938964844,0.1829604655504226,-2889.16845703125,304.1539001464844,0.8517990708351135,0.2617329061031341,0.1840674728155136,293.26885986328125,297.1499938964844,293.1499938964844,0.2667842209339142,-5275.025390625,304.158447265625,0.947016716003418,0.3531519770622253,0.3359497487545013,293.16290283203125,297.1499938964844,293.1499938964844,0.0242099594324827,-4784.17919921875,304.151611328125,0.5318131446838379,0.0659070909023284,0.3048496842384338,291.1748962402344,291.1499938964844,273.0063171386719,269.9682922363281,284.8992004394531,293.3902893066406,291.1752014160156,1.0,0.2564873993396759,0.795586347579956,0.795586347579956,1.0,1.0,-1.1048791408538818,0.4602676630020141,0.6446114778518677,0.2214046865701675,0.0,0.0,0.3002189695835113,52.69879150390625,25.0,4.369176387786865,-6991.97216796875,175.59959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2863464355469,305.5144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.81640625,18000.0,0.0,0.0,0.1566331088542938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149720042943954,0.2149764448404312,-4.433582489582477e-06,0.0,0.0001589627063367,0.0,0.0,9.000152587890625,0.0,0.0,0.0,0.2898954153060913,4.0,0.0,1.0
735720,294.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.480842262506485,0.050000000745058,0.0466502234339714,293.5244140625,297.1499938964844,293.1499938964844,0.0079993112012743,-565.3069458007812,300.7138671875,0.480842262506485,0.050000000745058,0.0491249337792396,293.19122314453125,297.1499938964844,293.1499938964844,0.1829604655504226,-2889.16845703125,304.1539001464844,0.8517990708351135,0.2617329061031341,0.1840674728155136,293.26885986328125,297.1499938964844,293.1499938964844,0.2667842209339142,-5275.025390625,304.158447265625,0.947016716003418,0.3531519770622253,0.3359497487545013,293.16290283203125,297.1499938964844,293.1499938964844,0.0242099594324827,-4784.17919921875,304.151611328125,0.5318131446838379,0.0659070909023284,0.3048496842384338,291.1748962402344,291.1499938964844,273.0063171386719,269.9682922363281,284.8992004394531,293.3902893066406,291.1752014160156,1.0,0.2564873993396759,0.795586347579956,0.795586347579956,1.0,1.0,-1.1048791408538818,0.4602676630020141,0.6446114778518677,0.2214046865701675,0.0,0.0,0.3002189695835113,52.69879150390625,25.0,4.369176387786865,-6991.97216796875,175.59959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2863464355469,305.5144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.81640625,18000.0,0.0,0.0,0.1566331088542938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149720042943954,0.2149764448404312,-4.433582489582477e-06,0.0,0.0001589627063367,0.0,0.0,9.000152587890625,0.0,0.0,0.0,0.2898954153060913,4.0,0.0,1.0
735780,294.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.4950343668460846,0.050000000745058,0.0463970303535461,293.5309143066406,297.1499938964844,293.1499938964844,0.0077625201083719,-553.397705078125,300.56707763671875,0.4950343668460846,0.050000000745058,0.0488583073019981,293.1856689453125,297.1499938964844,293.1499938964844,0.1826809048652649,-2885.761962890625,304.153076171875,0.8760010600090027,0.2618153691291809,0.183898240327835,293.2665100097656,297.1499938964844,293.1499938964844,0.2641063630580902,-5232.50732421875,304.1600646972656,0.9728218913078308,0.3506141304969787,0.3332658112049103,293.1628723144531,297.1499938964844,293.1499938964844,0.0237557459622621,-4740.09130859375,304.1518249511719,0.5488277077674866,0.0655864849686622,0.3020948767662048,291.17755126953125,291.1499938964844,273.04656982421875,270.00592041015625,284.9252624511719,293.3871459960937,291.17779541015625,1.0,0.2462586909532547,0.7953857183456421,0.7953857183456421,1.0,1.0,-1.0975242853164673,0.4566014409065246,0.6409228444099426,0.2206620573997497,0.0,0.0,0.2963676750659942,45.872257232666016,25.0,3.651056289672852,-6918.72021484375,160.6746368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,305.4918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.857421875,18000.0,0.0,0.0,0.1560110449790954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118955850601196,0.2119000107049942,-4.4265798351261765e-06,0.0,0.0001583313860464,0.0,0.0,8.847796440124512,0.0,0.0,0.0,0.289282888174057,4.0,0.0,1.0
735840,294.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.4950343668460846,0.050000000745058,0.0463970303535461,293.5309143066406,297.1499938964844,293.1499938964844,0.0077625201083719,-553.397705078125,300.56707763671875,0.4950343668460846,0.050000000745058,0.0488583073019981,293.1856689453125,297.1499938964844,293.1499938964844,0.1826809048652649,-2885.761962890625,304.153076171875,0.8760010600090027,0.2618153691291809,0.183898240327835,293.2665100097656,297.1499938964844,293.1499938964844,0.2641063630580902,-5232.50732421875,304.1600646972656,0.9728218913078308,0.3506141304969787,0.3332658112049103,293.1628723144531,297.1499938964844,293.1499938964844,0.0237557459622621,-4740.09130859375,304.1518249511719,0.5488277077674866,0.0655864849686622,0.3020948767662048,291.17755126953125,291.1499938964844,273.04656982421875,270.00592041015625,284.9252624511719,293.3871459960937,291.17779541015625,1.0,0.2462586909532547,0.7953857183456421,0.7953857183456421,1.0,1.0,-1.0975242853164673,0.4566014409065246,0.6409228444099426,0.2206620573997497,0.0,0.0,0.2963676750659942,45.872257232666016,25.0,3.651056289672852,-6918.72021484375,160.6746368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,305.4918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.857421875,18000.0,0.0,0.0,0.1560110449790954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118955850601196,0.2119000107049942,-4.4265798351261765e-06,0.0,0.0001583313860464,0.0,0.0,8.847796440124512,0.0,0.0,0.0,0.289282888174057,4.0,0.0,1.0
735900,294.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5016751885414124,0.050000000745058,0.0462937615811824,293.5340270996094,297.1499938964844,293.1499938964844,0.0076516014523804,-547.7355346679688,300.4931945800781,0.5016751885414124,0.050000000745058,0.0487495623528957,293.1829528808594,297.1499938964844,293.1499938964844,0.1826144009828567,-2884.989013671875,304.1526184082031,0.8878275156021118,0.2618974149227142,0.1838694810867309,293.2652587890625,297.1499938964844,293.1499938964844,0.2628244161605835,-5212.22412109375,304.1605529785156,0.9833794236183168,0.349381536245346,0.3319872319698334,293.1628112792969,297.1499938964844,293.1499938964844,0.0235598739236593,-4720.9423828125,304.15185546875,0.5569903254508972,0.0654367804527282,0.300897866487503,291.1786193847656,291.1499938964844,273.066650390625,270.0247497558594,284.9377746582031,293.38525390625,291.17877197265625,1.0,0.242204949259758,0.7952853441238403,0.7952853441238403,1.0,1.0,-1.0942634344100952,0.4549639821052551,0.6392993927001953,0.2203638851642608,0.0,0.0,0.294348657131195,43.08611679077149,25.0,2.900588274002075,-6883.37158203125,154.5664520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3032531738281,305.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.251953125,18000.0,0.0,0.0,0.155614286661148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102835029363632,0.2102879285812378,-4.4229109334992245e-06,0.0,0.0001579287200001,0.0,0.0,8.768291473388672,0.0,0.0,0.0,0.2889634966850281,4.0,0.0,1.0
735960,294.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5078095197677612,0.050000000745058,0.0462087653577327,293.5370483398437,297.1499938964844,293.1499938964844,0.0075462702661752,-542.3223876953125,300.4187927246094,0.5078095197677612,0.050000000745058,0.0486600548028945,293.1804504394531,297.1499938964844,293.1499938964844,0.182582750916481,-2884.6591796875,304.1522216796875,0.8985507488250732,0.2619734108448028,0.1838584989309311,293.2640380859375,297.1499938964844,293.1499938964844,0.2615892291069031,-5192.72265625,304.160888671875,0.9918444752693176,0.3481634259223938,0.3307444751262665,293.1627502441406,297.1499938964844,293.1499938964844,0.023382443934679,-4703.5576171875,304.15185546875,0.5642595291137695,0.0652850046753883,0.2997970581054687,291.17901611328125,291.1499938964844,273.086669921875,270.0435791015625,284.9500427246094,293.3833923339844,291.17901611328125,1.0,0.2386413365602493,0.7952015995979309,0.7952015995979309,1.0,1.0,-1.0912277698516846,0.4534322619438171,0.6377955079078674,0.2201110422611236,0.0,0.0,0.292370080947876,40.79004669189453,25.0,1.609553575515747,-6849.326171875,149.4640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,305.4752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.259765625,18000.0,0.0,0.0,0.1551586687564849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086739391088485,0.2086783498525619,-4.41918427895871e-06,0.0,0.0001574663328938,0.0,0.0,8.689016342163086,0.0,0.0,0.0,0.2886449694633484,4.0,0.0,1.0
736020,294.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5178654193878174,0.050000000745058,0.0460885167121887,293.5429077148437,297.1499938964844,293.1499938964844,0.0073491195216774,-532.0318603515625,300.2690734863281,0.5178654193878174,0.050000000745058,0.0485334284603595,293.17529296875,297.1499938964844,293.1499938964844,0.1825777143239975,-2884.69775390625,304.1514892578125,0.9163466095924376,0.2622436583042145,0.1838964074850082,293.2596435546875,297.1499938964844,293.1499938964844,0.2550975680351257,-5087.63330078125,304.1687316894531,0.9990000128746032,0.346149742603302,0.3238823115825653,293.1626892089844,297.1499938964844,293.1499938964844,0.0230608936399221,-4671.75244140625,304.1517639160156,0.5753028392791748,0.0649757385253906,0.2978124916553497,291.1804504394531,291.1499938964844,273.1265869140625,270.0812072753906,284.9776916503906,293.3763122558594,291.1814270019531,1.0,0.2326470911502838,0.7950341105461121,0.7950341105461121,1.0,1.0,-1.080377221107483,0.4480650126934051,0.6323122382164001,0.2189663350582122,0.0,0.0,0.2882832586765289,37.47224426269531,25.0,6.282075881958008,-6773.14892578125,140.43240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,305.4769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.080078125,18000.0,0.0,0.0,0.1540751606225967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055354416370391,0.2055398523807525,-4.411941972648492e-06,0.0,0.0001563667028676,0.0,0.0,8.535134315490723,0.0,0.0,0.0,0.2880235910415649,4.0,0.0,1.0
736080,294.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5178654193878174,0.050000000745058,0.0460885167121887,293.5429077148437,297.1499938964844,293.1499938964844,0.0073491195216774,-532.0318603515625,300.2690734863281,0.5178654193878174,0.050000000745058,0.0485334284603595,293.17529296875,297.1499938964844,293.1499938964844,0.1825777143239975,-2884.69775390625,304.1514892578125,0.9163466095924376,0.2622436583042145,0.1838964074850082,293.2596435546875,297.1499938964844,293.1499938964844,0.2550975680351257,-5087.63330078125,304.1687316894531,0.9990000128746032,0.346149742603302,0.3238823115825653,293.1626892089844,297.1499938964844,293.1499938964844,0.0230608936399221,-4671.75244140625,304.1517639160156,0.5753028392791748,0.0649757385253906,0.2978124916553497,291.1804504394531,291.1499938964844,273.1265869140625,270.0812072753906,284.9776916503906,293.3763122558594,291.1814270019531,1.0,0.2326470911502838,0.7950341105461121,0.7950341105461121,1.0,1.0,-1.080377221107483,0.4480650126934051,0.6323122382164001,0.2189663350582122,0.0,0.0,0.2882832586765289,37.47224426269531,25.0,6.282075881958008,-6773.14892578125,140.43240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35174560546875,305.4769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.080078125,18000.0,0.0,0.0,0.1540751606225967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055354416370391,0.2055398523807525,-4.411941972648492e-06,0.0,0.0001563667028676,0.0,0.0,8.535134315490723,0.0,0.0,0.0,0.2880235910415649,4.0,0.0,1.0
736140,294.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.5251803398132324,0.050000000745058,0.0460132583975791,293.54864501953125,297.1499938964844,293.1499938964844,0.0071585485711693,-521.6478271484375,300.1217346191406,0.5251803398132324,0.050000000745058,0.04845417663455,293.1669616699219,297.1499938964844,293.1499938964844,0.1829696595668792,-2889.655517578125,304.1502990722656,0.9307165145874025,0.2632852494716644,0.1844352632761001,293.2429504394531,297.1499938964844,293.1499938964844,0.2435962110757827,-4901.0439453125,304.1814270019531,0.9990000128746032,0.3467367589473724,0.3120586276054382,293.1627502441406,297.1499938964844,293.1499938964844,0.022729929536581,-4637.77392578125,304.1517333984375,0.5824720859527588,0.0646402239799499,0.2959773242473602,291.1949157714844,291.1499938964844,273.1663818359375,270.1187744140625,284.9979858398437,293.3445129394531,291.1958923339844,1.0,0.2276442795991897,0.7948665618896484,0.7948665618896484,1.0,1.0,-1.0644291639328003,0.4402667582035064,0.624162495136261,0.2170873284339904,0.0,0.0,0.2813258469104767,35.29794692993164,25.0,13.904579162597656,-6662.31982421875,132.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,305.4755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.44140625,18000.0,0.0,0.0,0.152678906917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007449716329574,0.2007493823766708,-4.403011644171784e-06,0.0,0.0001549496810184,0.0,0.0,8.305764198303223,0.0,0.0,0.0,0.2871183454990387,4.0,0.0,1.0
736200,294.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.5251803398132324,0.050000000745058,0.0460132583975791,293.54864501953125,297.1499938964844,293.1499938964844,0.0071585485711693,-521.6478271484375,300.1217346191406,0.5251803398132324,0.050000000745058,0.04845417663455,293.1669616699219,297.1499938964844,293.1499938964844,0.1829696595668792,-2889.655517578125,304.1502990722656,0.9307165145874025,0.2632852494716644,0.1844352632761001,293.2429504394531,297.1499938964844,293.1499938964844,0.2435962110757827,-4901.0439453125,304.1814270019531,0.9990000128746032,0.3467367589473724,0.3120586276054382,293.1627502441406,297.1499938964844,293.1499938964844,0.022729929536581,-4637.77392578125,304.1517333984375,0.5824720859527588,0.0646402239799499,0.2959773242473602,291.1949157714844,291.1499938964844,273.1663818359375,270.1187744140625,284.9979858398437,293.3445129394531,291.1958923339844,1.0,0.2276442795991897,0.7948665618896484,0.7948665618896484,1.0,1.0,-1.0644291639328003,0.4402667582035064,0.624162495136261,0.2170873284339904,0.0,0.0,0.2813258469104767,35.29794692993164,25.0,13.904579162597656,-6662.31982421875,132.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,305.4755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.44140625,18000.0,0.0,0.0,0.152678906917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007449716329574,0.2007493823766708,-4.403011644171784e-06,0.0,0.0001549496810184,0.0,0.0,8.305764198303223,0.0,0.0,0.0,0.2871183454990387,4.0,0.0,1.0
736260,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.5317416191101074,0.050000000745058,0.0459526851773262,293.5543212890625,297.1499938964844,293.1499938964844,0.0069791842252016,-511.90325927734375,299.9689636230469,0.5317416191101074,0.050000000745058,0.0483903922140598,293.1587219238281,297.1499938964844,293.1499938964844,0.1839049756526947,-2901.69482421875,304.1486511230469,0.9438623189926147,0.2645270824432373,0.1852452009916305,293.22021484375,297.1499938964844,293.1499938964844,0.2341128289699554,-4747.68212890625,304.18658447265625,0.9990000128746032,0.3489866852760315,0.3022058308124542,293.1630554199219,297.1499938964844,293.1499938964844,0.0224206503480672,-4606.64013671875,304.15167236328125,0.5883103013038635,0.0642595887184143,0.2940201461315155,291.19683837890625,291.1499938964844,273.2059936523437,270.15625,285.0070495605469,293.29840087890625,291.196533203125,1.0,0.2234916985034942,0.7947894334793091,0.7947894334793091,1.0,1.0,-1.0510765314102173,0.4337135553359985,0.617362916469574,0.2156253159046173,0.0,0.0,0.2748306095600128,33.54613494873047,25.0,3.005523204803467,-6555.32958984375,125.8801498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691467285156,305.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.013671875,18000.0,0.0,0.0,0.1508635878562927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195541501045227,0.1955458968877792,-4.391390120872529e-06,0.0,0.0001531073648948,0.0,0.0,8.055228233337402,0.0,0.0,0.0,0.2861228585243225,4.0,0.0,1.0
736320,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969909667969,0.5317416191101074,0.050000000745058,0.0459526851773262,293.5543212890625,297.1499938964844,293.1499938964844,0.0069791842252016,-511.90325927734375,299.9689636230469,0.5317416191101074,0.050000000745058,0.0483903922140598,293.1587219238281,297.1499938964844,293.1499938964844,0.1839049756526947,-2901.69482421875,304.1486511230469,0.9438623189926147,0.2645270824432373,0.1852452009916305,293.22021484375,297.1499938964844,293.1499938964844,0.2341128289699554,-4747.68212890625,304.18658447265625,0.9990000128746032,0.3489866852760315,0.3022058308124542,293.1630554199219,297.1499938964844,293.1499938964844,0.0224206503480672,-4606.64013671875,304.15167236328125,0.5883103013038635,0.0642595887184143,0.2940201461315155,291.19683837890625,291.1499938964844,273.2059936523437,270.15625,285.0070495605469,293.29840087890625,291.196533203125,1.0,0.2234916985034942,0.7947894334793091,0.7947894334793091,1.0,1.0,-1.0510765314102173,0.4337135553359985,0.617362916469574,0.2156253159046173,0.0,0.0,0.2748306095600128,33.54613494873047,25.0,3.005523204803467,-6555.32958984375,125.8801498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691467285156,305.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.013671875,18000.0,0.0,0.0,0.1508635878562927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195541501045227,0.1955458968877792,-4.391390120872529e-06,0.0,0.0001531073648948,0.0,0.0,8.055228233337402,0.0,0.0,0.0,0.2861228585243225,4.0,0.0,1.0
736380,294.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.5374746322631836,0.050000000745058,0.0459042191505432,293.5598449707031,297.1499938964844,293.1499938964844,0.0068066655658185,-502.4118957519531,299.8129272460937,0.5374746322631836,0.050000000745058,0.0483393520116806,293.1520690917969,297.1499938964844,293.1499938964844,0.1848947703838348,-2914.376708984375,304.1474609375,0.9548846483230592,0.2656639814376831,0.1860241442918777,293.1963806152344,297.1499938964844,293.1499938964844,0.2263006865978241,-4621.494140625,304.18731689453125,0.9990000128746032,0.3520407080650329,0.2940840721130371,293.1635437011719,297.1499938964844,293.1499938964844,0.0221008416265249,-4574.47412109375,304.1516418457031,0.5928550362586975,0.0638252943754196,0.2918930947780609,291.1936950683594,291.1499938964844,273.2454833984375,270.1935729980469,285.0114440917969,293.2477722167969,291.19317626953125,1.0,0.2200251221656799,0.794712245464325,0.794712245464325,1.0,1.0,-1.0395903587341309,0.4280493259429931,0.6115410327911377,0.2144549638032913,0.0,0.0,0.2691923081874847,32.13911819458008,43.0,-3.23340106010437,-6468.470703125,120.59951782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,305.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.69140625,18000.0,0.0,0.0,0.1487041860818863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911970824003219,0.1912014633417129,-4.381196049507707e-06,0.0,0.0001509158464614,0.0,0.0,7.846928596496582,0.0,0.0,0.0,0.2852822840213775,4.0,0.0,1.0
736440,294.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.5374746322631836,0.050000000745058,0.0459042191505432,293.5598449707031,297.1499938964844,293.1499938964844,0.0068066655658185,-502.4118957519531,299.8129272460937,0.5374746322631836,0.050000000745058,0.0483393520116806,293.1520690917969,297.1499938964844,293.1499938964844,0.1848947703838348,-2914.376708984375,304.1474609375,0.9548846483230592,0.2656639814376831,0.1860241442918777,293.1963806152344,297.1499938964844,293.1499938964844,0.2263006865978241,-4621.494140625,304.18731689453125,0.9990000128746032,0.3520407080650329,0.2940840721130371,293.1635437011719,297.1499938964844,293.1499938964844,0.0221008416265249,-4574.47412109375,304.1516418457031,0.5928550362586975,0.0638252943754196,0.2918930947780609,291.1936950683594,291.1499938964844,273.2454833984375,270.1935729980469,285.0114440917969,293.2477722167969,291.19317626953125,1.0,0.2200251221656799,0.794712245464325,0.794712245464325,1.0,1.0,-1.0395903587341309,0.4280493259429931,0.6115410327911377,0.2144549638032913,0.0,0.0,0.2691923081874847,32.13911819458008,43.0,-3.23340106010437,-6468.470703125,120.59951782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,305.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.69140625,18000.0,0.0,0.0,0.1487041860818863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911970824003219,0.1912014633417129,-4.381196049507707e-06,0.0,0.0001509158464614,0.0,0.0,7.846928596496582,0.0,0.0,0.0,0.2852822840213775,4.0,0.0,1.0
736500,294.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.5356507301330566,0.050000000745058,0.0459192469716072,293.5626220703125,297.1499938964844,293.1499938964844,0.0067285825498402,-498.1405944824219,299.7333068847656,0.5356507301330566,0.050000000745058,0.0483551770448684,293.1501770019531,297.1499938964844,293.1499938964844,0.1853911131620407,-2920.742431640625,304.14703369140625,0.95255708694458,0.2660072743892669,0.1863692700862884,293.187255859375,297.1499938964844,293.1499938964844,0.2283958047628402,-4658.9365234375,304.17657470703125,0.9990000128746032,0.3532512485980987,0.2966232597827911,293.1639709472656,297.1499938964844,293.1499938964844,0.0219610836356878,-4560.56787109375,304.151611328125,0.5901307463645935,0.063571460545063,0.2909020185470581,291.1897277832031,291.1499938964844,273.26519775390625,270.2121887207031,285.0084228515625,293.2283020019531,291.1875915527344,1.0,0.2214454412460327,0.7946736812591553,0.7946736812591553,1.0,1.0,-1.0418919324874878,0.4290649890899658,0.612826943397522,0.2149941772222519,0.0,0.0,0.2669079303741455,32.56932067871094,43.0,-13.796327590942385,-6446.8203125,121.91316223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5767517089844,305.4467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.708984375,18000.0,0.0,0.0,0.1475416421890258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892976909875869,0.1893020570278167,-4.376669949124334e-06,0.0,0.0001497360208304,0.0,0.0,7.756240844726562,0.0,0.0,0.0,0.2849176526069641,4.0,0.0,1.0
736560,294.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5303832292556763,0.050000000745058,0.0459647811949253,293.5654296875,297.1499938964844,293.1499938964844,0.0066595850512385,-494.5807800292969,299.64923095703125,0.5303832292556763,0.050000000745058,0.0484031289815902,293.1510314941406,297.1499938964844,293.1499938964844,0.185792401432991,-2926.0107421875,304.1468505859375,0.943878710269928,0.2658436000347137,0.1864722818136215,293.1862487792969,297.1499938964844,293.1499938964844,0.2353802472352981,-4777.3017578125,304.1589660644531,0.9990000128746032,0.352985143661499,0.3041936755180359,293.1644897460937,297.1499938964844,293.1499938964844,0.0218558013439178,-4551.01318359375,304.1514892578125,0.5835953950881958,0.0632920190691948,0.2899292409420013,291.1746826171875,291.1499938964844,273.28485107421875,270.2307434082031,285.0091857910156,293.228271484375,291.169921875,1.0,0.2246273607015609,0.7946423292160034,0.7946423292160034,1.0,1.0,-1.050042986869812,0.4328593909740448,0.6171836256980896,0.2164110243320465,0.0,0.0,0.2667054235935211,33.87813186645508,46.0,-33.89976119995117,-6450.08251953125,126.22138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043701171875,305.4232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.646484375,18000.0,0.0,0.0,0.1463829278945922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882759034633636,0.1882802844047546,-4.37289190813317e-06,0.0,0.0001485600660089,0.0,0.0,7.705289840698242,0.0,0.0,0.0,0.2847077548503876,4.0,0.0,1.0
736620,294.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5219059586524963,0.050000000745058,0.0460458882153034,293.5708312988281,297.1499938964844,293.1499938964844,0.0065217800438404,-487.2730407714844,299.4793395996094,0.5219059586524963,0.050000000745058,0.0484885387122631,293.157470703125,297.1499938964844,293.1499938964844,0.1855082213878631,-2922.507568359375,304.1484375,0.9274406433105468,0.2645193338394165,0.1858036816120147,293.204833984375,297.1499938964844,293.1499938964844,0.2478507906198501,-4984.59033203125,304.13555908203125,0.9990000128746032,0.3483413755893707,0.3172321617603302,293.16534423828125,297.1499938964844,293.1499938964844,0.0216183327138423,-4528.751953125,304.1513977050781,0.5722290277481079,0.0627515912055969,0.2878598868846893,291.14373779296875,291.1499938964844,273.3240966796875,270.2676696777344,285.0412292480469,293.2750244140625,291.1427307128906,1.0,0.2294039577245712,0.7945795655250549,0.7945795655250549,1.0,1.0,-1.062609314918518,0.4386497735977173,0.623959481716156,0.2187751829624176,0.0,0.0,0.270014226436615,36.19229888916016,49.0,-28.09651565551757,-6504.62109375,133.51580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216735839844,305.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.392578125,18000.0,0.0,0.0,0.1443384140729904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901031136512756,0.1901074796915054,-4.372669991425937e-06,0.0,0.0001464851375203,0.0,0.0,7.784458637237549,0.0,0.0,0.0,0.2849662601947784,4.0,0.0,1.0
736680,294.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5219059586524963,0.050000000745058,0.0460458882153034,293.5708312988281,297.1499938964844,293.1499938964844,0.0065217800438404,-487.2730407714844,299.4793395996094,0.5219059586524963,0.050000000745058,0.0484885387122631,293.157470703125,297.1499938964844,293.1499938964844,0.1855082213878631,-2922.507568359375,304.1484375,0.9274406433105468,0.2645193338394165,0.1858036816120147,293.204833984375,297.1499938964844,293.1499938964844,0.2478507906198501,-4984.59033203125,304.13555908203125,0.9990000128746032,0.3483413755893707,0.3172321617603302,293.16534423828125,297.1499938964844,293.1499938964844,0.0216183327138423,-4528.751953125,304.1513977050781,0.5722290277481079,0.0627515912055969,0.2878598868846893,291.14373779296875,291.1499938964844,273.3240966796875,270.2676696777344,285.0412292480469,293.2750244140625,291.1427307128906,1.0,0.2294039577245712,0.7945795655250549,0.7945795655250549,1.0,1.0,-1.062609314918518,0.4386497735977173,0.623959481716156,0.2187751829624176,0.0,0.0,0.270014226436615,36.19229888916016,49.0,-28.09651565551757,-6504.62109375,133.51580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216735839844,305.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.392578125,18000.0,0.0,0.0,0.1443384140729904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901031136512756,0.1901074796915054,-4.372669991425937e-06,0.0,0.0001464851375203,0.0,0.0,7.784458637237549,0.0,0.0,0.0,0.2849662601947784,4.0,0.0,1.0
736740,294.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5124828219413757,0.050000000745058,0.0461502410471439,293.575927734375,297.1499938964844,293.1499938964844,0.0063807088881731,-479.1594543457031,299.3177185058594,0.5124828219413757,0.050000000745058,0.0485984273254871,293.16485595703125,297.1499938964844,293.1499938964844,0.1842857450246811,-2906.735107421875,304.1509704589844,0.9081238508224488,0.2628251612186432,0.1847154349088668,293.23583984375,297.1499938964844,293.1499938964844,0.2551714479923248,-5103.625,304.12945556640625,0.9938697218894958,0.3406677842140198,0.3249316215515136,293.1656799316406,297.1499938964844,293.1499938964844,0.0213768016546964,-4503.95654296875,304.1513366699219,0.5594532489776611,0.0622937716543674,0.2862089872360229,291.13970947265625,291.1499938964844,273.3632202148437,270.3043212890625,285.0942687988281,293.3458251953125,291.1400756835937,1.0,0.2343349903821945,0.7945168614387512,0.7945168614387512,1.0,1.0,-1.0686490535736084,0.4413122832775116,0.6273368000984192,0.2202418148517608,0.0,0.0,0.2717351615428924,39.05611801147461,52.0,-6.622550010681152,-6523.150390625,140.28445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5848388671875,305.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.1428803652524948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916101276874542,0.1916145086288452,-4.376199740363518e-06,0.0,0.0001450054114684,0.0,0.0,7.856302261352539,0.0,0.0,0.0,0.2852507829666137,4.0,0.0,1.0
736800,294.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5124828219413757,0.050000000745058,0.0461502410471439,293.575927734375,297.1499938964844,293.1499938964844,0.0063807088881731,-479.1594543457031,299.3177185058594,0.5124828219413757,0.050000000745058,0.0485984273254871,293.16485595703125,297.1499938964844,293.1499938964844,0.1842857450246811,-2906.735107421875,304.1509704589844,0.9081238508224488,0.2628251612186432,0.1847154349088668,293.23583984375,297.1499938964844,293.1499938964844,0.2551714479923248,-5103.625,304.12945556640625,0.9938697218894958,0.3406677842140198,0.3249316215515136,293.1656799316406,297.1499938964844,293.1499938964844,0.0213768016546964,-4503.95654296875,304.1513366699219,0.5594532489776611,0.0622937716543674,0.2862089872360229,291.13970947265625,291.1499938964844,273.3632202148437,270.3043212890625,285.0942687988281,293.3458251953125,291.1400756835937,1.0,0.2343349903821945,0.7945168614387512,0.7945168614387512,1.0,1.0,-1.0686490535736084,0.4413122832775116,0.6273368000984192,0.2202418148517608,0.0,0.0,0.2717351615428924,39.05611801147461,52.0,-6.622550010681152,-6523.150390625,140.28445434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5848388671875,305.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.1428803652524948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916101276874542,0.1916145086288452,-4.376199740363518e-06,0.0,0.0001450054114684,0.0,0.0,7.856302261352539,0.0,0.0,0.0,0.2852507829666137,4.0,0.0,1.0
736860,294.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.501800000667572,0.050000000745058,0.0462920628488063,293.5806579589844,297.1499938964844,293.1499938964844,0.0062377643771469,-470.31048583984375,299.1656799316406,0.501800000667572,0.050000000745058,0.0487477704882621,293.1658630371094,297.1499938964844,293.1499938964844,0.1832584142684936,-2893.277587890625,304.1523132324219,0.8885722160339355,0.2622326016426086,0.1841864138841629,293.2506408691406,297.1499938964844,293.1499938964844,0.2498805522918701,-5013.2451171875,304.14483642578125,0.9720428586006165,0.335457295179367,0.3193210959434509,293.1657409667969,297.1499938964844,293.1499938964844,0.0211434997618198,-4477.7431640625,304.1512756347656,0.5447953343391418,0.0618848726153373,0.2850764393806457,291.1630249023437,291.1499938964844,273.4022521972656,270.3406677246094,285.1430358886719,293.3768310546875,291.1654663085937,1.0,0.2388256192207336,0.7941747903823853,0.7941747903823853,1.0,1.0,-1.0604482889175415,0.4371524155139923,0.6232958436012268,0.2195956856012344,0.0,0.0,0.2686845362186432,42.75929260253906,55.0,23.108905792236328,-6464.24560546875,144.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5270080566406,305.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.37109375,18000.0,0.0,0.0,0.1418349295854568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906133741140365,0.1906177550554275,-4.377153345558327e-06,0.0,0.0001439444313291,0.0,0.0,7.8144450187683105,0.0,0.0,0.0,0.2851061820983886,4.0,0.0,1.0
736920,294.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.501800000667572,0.050000000745058,0.0462920628488063,293.5806579589844,297.1499938964844,293.1499938964844,0.0062377643771469,-470.31048583984375,299.1656799316406,0.501800000667572,0.050000000745058,0.0487477704882621,293.1658630371094,297.1499938964844,293.1499938964844,0.1832584142684936,-2893.277587890625,304.1523132324219,0.8885722160339355,0.2622326016426086,0.1841864138841629,293.2506408691406,297.1499938964844,293.1499938964844,0.2498805522918701,-5013.2451171875,304.14483642578125,0.9720428586006165,0.335457295179367,0.3193210959434509,293.1657409667969,297.1499938964844,293.1499938964844,0.0211434997618198,-4477.7431640625,304.1512756347656,0.5447953343391418,0.0618848726153373,0.2850764393806457,291.1630249023437,291.1499938964844,273.4022521972656,270.3406677246094,285.1430358886719,293.3768310546875,291.1654663085937,1.0,0.2388256192207336,0.7941747903823853,0.7941747903823853,1.0,1.0,-1.0604482889175415,0.4371524155139923,0.6232958436012268,0.2195956856012344,0.0,0.0,0.2686845362186432,42.75929260253906,55.0,23.108905792236328,-6464.24560546875,144.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5270080566406,305.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.37109375,18000.0,0.0,0.0,0.1418349295854568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906133741140365,0.1906177550554275,-4.377153345558327e-06,0.0,0.0001439444313291,0.0,0.0,7.8144450187683105,0.0,0.0,0.0,0.2851061820983886,4.0,0.0,1.0
736980,294.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4966823756694793,0.050000000745058,0.0463704504072666,293.5834350585937,297.1499938964844,293.1499938964844,0.0061527350917458,-465.1129760742188,299.07147216796875,0.4966823756694793,0.050000000745058,0.0488303191959857,293.1650390625,297.1499938964844,293.1499938964844,0.1831139028072357,-2891.42822265625,304.1520690917969,0.8793777227401733,0.2621541619300842,0.1841575354337692,293.2532958984375,297.1499938964844,293.1499938964844,0.2478776276111602,-4979.82958984375,304.14947509765625,0.960120975971222,0.3334002196788788,0.3172285556793213,293.16583251953125,297.1499938964844,293.1499938964844,0.0210167281329631,-4463.96044921875,304.1512451171875,0.5374292731285095,0.0616270303726196,0.2843314409255981,291.1700439453125,291.1499938964844,273.4256286621094,270.3623046875,285.1626892089844,293.3822937011719,291.17041015625,1.0,0.2414259612560272,0.7939695715904236,0.7939695715904236,1.0,1.0,-1.05720055103302,0.4354540109634399,0.6217465400695801,0.2194547355175018,0.0,0.0,0.2663534283638,44.82129287719727,55.0,14.844463348388672,-6412.2548828125,147.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49737548828125,305.3792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8828125,18000.0,0.0,0.0,0.1412636488676071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887393444776535,0.1887437105178833,-4.37415928900009e-06,0.0,0.0001433646539226,0.0,0.0,7.727622032165527,0.0,0.0,0.0,0.2847836017608642,4.0,0.0,1.0
