time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737040,294.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.4935776591300964,0.050000000745058,0.0464214161038398,293.585205078125,297.1499938964844,293.1499938964844,0.0060977805405855,-461.7815246582031,299.0069885253906,0.4935776591300964,0.050000000745058,0.0488839857280254,293.1644287109375,297.1499938964844,293.1499938964844,0.1831122636795044,-2891.454345703125,304.1517639160156,0.8738244771957397,0.2621244192123413,0.1841697990894317,293.2539367675781,297.1499938964844,293.1499938964844,0.2468311488628387,-4962.52685546875,304.1514892578125,0.9524941444396972,0.332228273153305,0.3160891234874725,293.1659240722656,297.1499938964844,293.1499938964844,0.020936531946063,-4455.46142578125,304.15118408203125,0.5329033136367798,0.0614488050341606,0.2838004827499389,291.17071533203125,291.1499938964844,273.441162109375,270.3766784667969,285.1742248535156,293.3839111328125,291.17071533203125,1.0,0.2431286871433258,0.7938327193260193,0.7938327193260193,1.0,1.0,-1.0553358793258667,0.4344643652439117,0.6208715438842773,0.2194070369005203,0.0,0.0,0.2651762664318084,46.164798736572266,58.0,9.48322296142578,-6384.2578125,149.58355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4809875488281,305.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.17578125,18000.0,0.0,0.0,0.1408849954605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877610236406326,0.1877653896808624,-4.371915565570816e-06,0.0,0.0001429803523933,0.0,0.0,7.681236267089844,0.0,0.0,0.0,0.2846001088619232,4.0,0.0,1.0
737100,294.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4899317622184753,0.050000000745058,0.0464842729270458,293.5873718261719,297.1499938964844,293.1499938964844,0.0060288095846772,-457.5706787109375,298.9259338378906,0.4899317622184753,0.050000000745058,0.0489501766860485,293.1636657714844,297.1499938964844,293.1499938964844,0.1831288337707519,-2891.719970703125,304.1513977050781,0.8673661351203918,0.262090116739273,0.1841938197612762,293.2540283203125,297.1499938964844,293.1499938964844,0.2456671595573425,-4943.3974609375,304.1533203125,0.9432607889175416,0.3308932781219482,0.3148306012153625,293.16607666015625,297.1499938964844,293.1499938964844,0.0208324361592531,-4444.42431640625,304.15118408203125,0.5275970101356506,0.0612194165587425,0.2831013202667236,291.1708984375,291.1499938964844,273.4606018066406,270.39453125,285.18780517578125,293.3847961425781,291.1709289550781,1.0,0.2452249526977539,0.7936616539955139,0.7936616539955139,1.0,1.0,-1.0531699657440186,0.4333052337169647,0.6198647022247314,0.2193737179040908,0.0,0.0,0.2637659609317779,47.82358169555664,58.0,5.489642143249512,-6353.58154296875,151.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46307373046875,305.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.951171875,18000.0,0.0,0.0,0.1404207348823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867145448923111,0.1867189109325409,-4.369418093119748e-06,0.0,0.000142509190482,0.0,0.0,7.631543636322021,0.0,0.0,0.0,0.2843982577323913,4.0,0.0,1.0
737160,294.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4864649176597595,0.050000000745058,0.0465465299785137,293.5894775390625,297.1499938964844,293.1499938964844,0.0059603820554912,-453.3549499511719,298.8446350097656,0.4864649176597595,0.050000000745058,0.0490157380700111,293.1629638671875,297.1499938964844,293.1499938964844,0.1831476539373397,-2892.004150390625,304.151123046875,0.8613511323928833,0.2620515823364258,0.1842169910669326,293.253662109375,297.1499938964844,293.1499938964844,0.2445932328701019,-4925.84814453125,304.1546630859375,0.934360921382904,0.3296466469764709,0.3136829137802124,293.1662292480469,297.1499938964844,293.1499938964844,0.0207239389419555,-4432.8828125,304.1511535644531,0.522632896900177,0.0609836876392364,0.2823679745197296,291.1710205078125,291.1499938964844,273.4800109863281,270.4122619628906,285.20068359375,293.3849792480469,291.1709899902344,1.0,0.2472872883081436,0.7936040759086609,0.7936040759086609,1.0,1.0,-1.0510934591293335,0.4321984052658081,0.6188950538635254,0.2193657755851745,0.0,0.0,0.2623479068279266,49.467384338378906,61.0,2.80066442489624,-6324.18994140625,154.35487365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447265625,305.30865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.427734375,18000.0,0.0,0.0,0.1399695575237274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856940239667892,0.185698390007019,-4.367143446870614e-06,0.0,0.0001420513144694,0.0,0.0,7.583442211151123,0.0,0.0,0.0,0.2842046618461609,4.0,0.0,1.0
737220,294.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4797908961772918,0.050000000745058,0.0466699935495853,293.5934753417969,297.1499938964844,293.1499938964844,0.0058245677500963,-444.8918151855469,298.6810607910156,0.4797908961772918,0.050000000745058,0.0491457507014274,293.16180419921875,297.1499938964844,293.1499938964844,0.1831955015659332,-2892.693115234375,304.1506652832031,0.850418210029602,0.2619586884975433,0.1842520534992218,293.2523193359375,297.1499938964844,293.1499938964844,0.2425997406244278,-4893.486328125,304.1564025878906,0.9177705645561218,0.3272929191589355,0.3115554749965668,293.1665954589844,297.1499938964844,293.1499938964844,0.0205003712326288,-4409.05078125,304.1511535644531,0.5136014819145203,0.0604987442493438,0.2808271050453186,291.17010498046875,291.1499938964844,273.5187683105469,270.44744873046875,285.2257995605469,293.38446044921875,291.169921875,1.0,0.2513194680213928,0.7934888005256653,0.7934888005256653,1.0,1.0,-1.0470370054244995,0.4300306737422943,0.6170063614845276,0.2193696796894073,0.0,0.0,0.2597202360630035,52.72819900512695,64.0,-0.5310688018798828,-6269.134765625,159.06192016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,305.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1390965729951858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837686151266098,0.1837729811668396,-4.3628951971186325e-06,0.0,0.0001411653356626,0.0,0.0,7.492992877960205,0.0,0.0,0.0,0.2838427722454071,4.0,0.0,1.0
737280,294.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4797908961772918,0.050000000745058,0.0466699935495853,293.5934753417969,297.1499938964844,293.1499938964844,0.0058245677500963,-444.8918151855469,298.6810607910156,0.4797908961772918,0.050000000745058,0.0491457507014274,293.16180419921875,297.1499938964844,293.1499938964844,0.1831955015659332,-2892.693115234375,304.1506652832031,0.850418210029602,0.2619586884975433,0.1842520534992218,293.2523193359375,297.1499938964844,293.1499938964844,0.2425997406244278,-4893.486328125,304.1564025878906,0.9177705645561218,0.3272929191589355,0.3115554749965668,293.1665954589844,297.1499938964844,293.1499938964844,0.0205003712326288,-4409.05078125,304.1511535644531,0.5136014819145203,0.0604987442493438,0.2808271050453186,291.17010498046875,291.1499938964844,273.5187683105469,270.44744873046875,285.2257995605469,293.38446044921875,291.169921875,1.0,0.2513194680213928,0.7934888005256653,0.7934888005256653,1.0,1.0,-1.0470370054244995,0.4300306737422943,0.6170063614845276,0.2193696796894073,0.0,0.0,0.2597202360630035,52.72819900512695,64.0,-0.5310688018798828,-6269.134765625,159.06192016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,305.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1390965729951858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837686151266098,0.1837729811668396,-4.3628951971186325e-06,0.0,0.0001411653356626,0.0,0.0,7.492992877960205,0.0,0.0,0.0,0.2838427722454071,4.0,0.0,1.0
737340,294.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4730876088142395,0.050000000745058,0.0467924810945987,293.5971984863281,297.1499938964844,293.1499938964844,0.0056895376183092,-436.3240051269531,298.51678466796875,0.4730876088142395,0.050000000745058,0.0492747351527214,293.160888671875,297.1499938964844,293.1499938964844,0.1832302063703537,-2893.18505859375,304.150390625,0.8406968712806702,0.2618481516838074,0.184273362159729,293.2506103515625,297.1499938964844,293.1499938964844,0.2406930476427078,-4862.68017578125,304.1574401855469,0.9034440517425536,0.3250447809696197,0.3095465302467346,293.1669616699219,297.1499938964844,293.1499938964844,0.02026904001832,-4384.18017578125,304.1511535644531,0.505603551864624,0.0600025095045566,0.2792218029499054,291.1691589355469,291.1499938964844,273.55743408203125,270.4821472167969,285.2505798339844,293.38348388671875,291.1690673828125,1.0,0.2552374601364136,0.7933735847473145,0.7933735847473145,1.0,1.0,-1.043026566505432,0.427883893251419,0.6151427030563354,0.2193833589553833,0.0,0.0,0.257237434387207,55.963626861572266,52.0,-0.9802533388137816,-6218.59375,163.69764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013671875,305.2362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87109375,18000.0,0.0,0.0,0.1382525116205215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820024400949478,0.1820067912340164,-4.3590621316980105e-06,0.0,0.0001403087371727,0.0,0.0,7.410392761230469,0.0,0.0,0.0,0.2835124433040619,4.0,0.0,1.0
737400,294.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4730876088142395,0.050000000745058,0.0467924810945987,293.5971984863281,297.1499938964844,293.1499938964844,0.0056895376183092,-436.3240051269531,298.51678466796875,0.4730876088142395,0.050000000745058,0.0492747351527214,293.160888671875,297.1499938964844,293.1499938964844,0.1832302063703537,-2893.18505859375,304.150390625,0.8406968712806702,0.2618481516838074,0.184273362159729,293.2506103515625,297.1499938964844,293.1499938964844,0.2406930476427078,-4862.68017578125,304.1574401855469,0.9034440517425536,0.3250447809696197,0.3095465302467346,293.1669616699219,297.1499938964844,293.1499938964844,0.02026904001832,-4384.18017578125,304.1511535644531,0.505603551864624,0.0600025095045566,0.2792218029499054,291.1691589355469,291.1499938964844,273.55743408203125,270.4821472167969,285.2505798339844,293.38348388671875,291.1690673828125,1.0,0.2552374601364136,0.7933735847473145,0.7933735847473145,1.0,1.0,-1.043026566505432,0.427883893251419,0.6151427030563354,0.2193833589553833,0.0,0.0,0.257237434387207,55.963626861572266,52.0,-0.9802533388137816,-6218.59375,163.69764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013671875,305.2362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87109375,18000.0,0.0,0.0,0.1382525116205215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820024400949478,0.1820067912340164,-4.3590621316980105e-06,0.0,0.0001403087371727,0.0,0.0,7.410392761230469,0.0,0.0,0.0,0.2835124433040619,4.0,0.0,1.0
737460,294.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.4742091596126556,0.050000000745058,0.0467724166810512,293.6005859375,297.1499938964844,293.1499938964844,0.0055366796441376,-426.3368225097656,298.3529968261719,0.4742091596126556,0.050000000745058,0.0492536053061485,293.1597900390625,297.1499938964844,293.1499938964844,0.1831281781196594,-2891.874267578125,304.15045166015625,0.8421235680580139,0.2617959082126617,0.1842018067836761,293.2486877441406,297.1499938964844,293.1499938964844,0.2386745661497116,-4830.0400390625,304.1583251953125,0.9031381607055664,0.3228865563869476,0.3074689209461212,293.1672058105469,297.1499938964844,293.1499938964844,0.0199384223669767,-4348.07080078125,304.1513061523437,0.5051469206809998,0.0595257095992565,0.2769369184970855,291.1699523925781,291.1499938964844,273.5960388183594,270.51629638671875,285.2767944335937,293.382080078125,291.1702575683594,1.0,0.2534246742725372,0.7932459712028503,0.7932459712028503,1.0,1.0,-1.03765606880188,0.4250868558883667,0.6125691533088684,0.2192005664110183,0.0,0.0,0.2545627057552337,55.38331985473633,40.0,1.6767657995224,-6165.82080078125,161.17205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,305.2106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.1374208778142929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802066415548324,0.180210992693901,-4.35539914178662e-06,0.0,0.0001394647260894,0.0,0.0,7.327045917510986,0.0,0.0,0.0,0.2831811606884002,4.0,0.0,1.0
737520,294.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.4742091596126556,0.050000000745058,0.0467724166810512,293.6005859375,297.1499938964844,293.1499938964844,0.0055366796441376,-426.3368225097656,298.3529968261719,0.4742091596126556,0.050000000745058,0.0492536053061485,293.1597900390625,297.1499938964844,293.1499938964844,0.1831281781196594,-2891.874267578125,304.15045166015625,0.8421235680580139,0.2617959082126617,0.1842018067836761,293.2486877441406,297.1499938964844,293.1499938964844,0.2386745661497116,-4830.0400390625,304.1583251953125,0.9031381607055664,0.3228865563869476,0.3074689209461212,293.1672058105469,297.1499938964844,293.1499938964844,0.0199384223669767,-4348.07080078125,304.1513061523437,0.5051469206809998,0.0595257095992565,0.2769369184970855,291.1699523925781,291.1499938964844,273.5960388183594,270.51629638671875,285.2767944335937,293.382080078125,291.1702575683594,1.0,0.2534246742725372,0.7932459712028503,0.7932459712028503,1.0,1.0,-1.03765606880188,0.4250868558883667,0.6125691533088684,0.2192005664110183,0.0,0.0,0.2545627057552337,55.38331985473633,40.0,1.6767657995224,-6165.82080078125,161.17205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,305.2106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.1374208778142929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802066415548324,0.180210992693901,-4.35539914178662e-06,0.0,0.0001394647260894,0.0,0.0,7.327045917510986,0.0,0.0,0.0,0.2831811606884002,4.0,0.0,1.0
737580,294.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.4815811216831207,0.050000000745058,0.0466367714107036,293.6034851074219,297.1499938964844,293.1499938964844,0.0053712632507085,-415.2564697265625,298.1903991699219,0.4815811216831207,0.050000000745058,0.0491107665002346,293.1581115722656,297.1499938964844,293.1499938964844,0.1829973310232162,-2890.171142578125,304.1505126953125,0.8530803322792053,0.2618859410285949,0.1841352581977844,293.2464599609375,297.1499938964844,293.1499938964844,0.2365853488445282,-4796.22998046875,304.1590270996094,0.9143590927124025,0.3208388090133667,0.305371344089508,293.1671142578125,297.1499938964844,293.1499938964844,0.019559035077691,-4305.94287109375,304.1515197753906,0.5110415816307068,0.0591082870960235,0.2743135690689087,291.17303466796875,291.1499938964844,273.6346130371094,270.5498962402344,285.303466796875,293.3798217773437,291.1733703613281,1.0,0.2476167827844619,0.7931183576583862,0.7931183576583862,1.0,1.0,-1.0315760374069214,0.4219563901424408,0.609619677066803,0.21890389919281,0.0,0.0,0.2512892484664917,51.71338272094727,28.0,3.5766162872314453,-6106.5029296875,153.05030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37994384765625,305.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.599609375,18000.0,0.0,0.0,0.1365604102611541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780485212802887,0.1780528724193573,-4.351297775428975e-06,0.0,0.0001385914511047,0.0,0.0,7.227696418762207,0.0,0.0,0.0,0.2827911376953125,4.0,0.0,1.0
737640,294.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.4815811216831207,0.050000000745058,0.0466367714107036,293.6034851074219,297.1499938964844,293.1499938964844,0.0053712632507085,-415.2564697265625,298.1903991699219,0.4815811216831207,0.050000000745058,0.0491107665002346,293.1581115722656,297.1499938964844,293.1499938964844,0.1829973310232162,-2890.171142578125,304.1505126953125,0.8530803322792053,0.2618859410285949,0.1841352581977844,293.2464599609375,297.1499938964844,293.1499938964844,0.2365853488445282,-4796.22998046875,304.1590270996094,0.9143590927124025,0.3208388090133667,0.305371344089508,293.1671142578125,297.1499938964844,293.1499938964844,0.019559035077691,-4305.94287109375,304.1515197753906,0.5110415816307068,0.0591082870960235,0.2743135690689087,291.17303466796875,291.1499938964844,273.6346130371094,270.5498962402344,285.303466796875,293.3798217773437,291.1733703613281,1.0,0.2476167827844619,0.7931183576583862,0.7931183576583862,1.0,1.0,-1.0315760374069214,0.4219563901424408,0.609619677066803,0.21890389919281,0.0,0.0,0.2512892484664917,51.71338272094727,28.0,3.5766162872314453,-6106.5029296875,153.05030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37994384765625,305.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.599609375,18000.0,0.0,0.0,0.1365604102611541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780485212802887,0.1780528724193573,-4.351297775428975e-06,0.0,0.0001385914511047,0.0,0.0,7.227696418762207,0.0,0.0,0.0,0.2827911376953125,4.0,0.0,1.0
737700,294.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.4869278073310852,0.050000000745058,0.0465381890535354,293.6047668457031,297.1499938964844,293.1499938964844,0.0052863620221614,-409.4886779785156,298.1092224121094,0.4869278073310852,0.050000000745058,0.0490069538354873,293.1571655273437,297.1499938964844,293.1499938964844,0.1829425990581512,-2889.4609375,304.1505126953125,0.8619819283485413,0.2619713842868805,0.184109553694725,293.2452392578125,297.1499938964844,293.1499938964844,0.2355467826128006,-4779.4326171875,304.1592712402344,0.9244230389595032,0.3198551535606384,0.304328590631485,293.1669311523437,297.1499938964844,293.1499938964844,0.0193648859858512,-4284.16455078125,304.1515808105469,0.5163072943687439,0.0589230470359325,0.2729537487030029,291.1744689941406,291.1499938964844,273.65386962890625,270.56646728515625,285.3168334960937,293.3785095214844,291.1747436523437,1.0,0.2435252219438552,0.7930545806884766,0.7930545806884766,1.0,1.0,-1.0284186601638794,0.4203372597694397,0.6080814003944397,0.2187339663505554,0.0,0.0,0.2495148330926895,49.05691146850586,28.0,3.737525463104248,-6075.38330078125,147.5543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796691894531,305.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.150390625,18000.0,0.0,0.0,0.1361038237810135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176864892244339,0.1768692433834076,-4.349004939285805e-06,0.0,0.0001381280744681,0.0,0.0,7.173285961151123,0.0,0.0,0.0,0.2825774848461151,4.0,0.0,1.0
737760,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4934267401695251,0.050000000745058,0.046424064785242,293.6058959960937,297.1499938964844,293.1499938964844,0.0052006025798618,-403.61138916015625,298.02813720703125,0.4934267401695251,0.050000000745058,0.0488867759704589,293.1561584472656,297.1499938964844,293.1499938964844,0.1828930377960205,-2888.818603515625,304.1505126953125,0.8734205365180969,0.2620753943920135,0.1840868294239044,293.2439880371094,297.1499938964844,293.1499938964844,0.234516903758049,-4762.77880859375,304.1594543457031,0.93749737739563,0.3188967108726501,0.3032937347888946,293.1667175292969,297.1499938964844,293.1499938964844,0.0191711112856864,-4262.27392578125,304.1516418457031,0.5233423113822937,0.0587526373565197,0.2715845704078674,291.17578125,291.1499938964844,273.6731262207031,270.5828552246094,285.3301696777344,293.37713623046875,291.1760559082031,1.0,0.2387727051973343,0.7930117845535278,0.7930117845535278,1.0,1.0,-1.0252248048782349,0.4187042713165283,0.6065205335617065,0.2185568958520889,0.0,0.0,0.2476634532213211,45.98563766479492,25.0,3.674851655960083,-6043.8017578125,141.35765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381591796875,305.1598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.58203125,18000.0,0.0,0.0,0.1356236338615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175634890794754,0.1756392419338226,-4.346602054283721e-06,0.0,0.000137640745379,0.0,0.0,7.116822242736816,0.0,0.0,0.0,0.2823554277420044,4.0,0.0,1.0
737820,294.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5056631565093994,0.050000000745058,0.0462376847863197,293.60791015625,297.1499938964844,293.1499938964844,0.0050372844561934,-392.3137512207031,297.8656005859375,0.5056631565093994,0.050000000745058,0.0486905090510845,293.1543884277344,297.1499938964844,293.1499938964844,0.1828664243221283,-2888.482421875,304.150390625,0.8952101469039917,0.2622799873352051,0.1840885281562805,293.24139404296875,297.1499938964844,293.1499938964844,0.2325736135244369,-4731.41162109375,304.1595458984375,0.9604902267456056,0.317037433385849,0.3013294041156769,293.1661682128906,297.1499938964844,293.1499938964844,0.0188395362347364,-4224.49609375,304.1516418457031,0.5369583368301392,0.0584384612739086,0.2692089676856994,291.1774597167969,291.1499938964844,273.7115783691406,270.6151733398437,285.3560485839844,293.3744812011719,291.177490234375,1.0,0.2310260981321334,0.7929261922836304,0.7929261922836304,1.0,1.0,-1.019558310508728,0.4157866835594177,0.6037716269493103,0.2182969003915786,0.0,0.0,0.2438681125640869,40.96717071533203,25.0,1.9387980699539185,-5981.8017578125,131.20126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912658691406,305.13494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.998046875,18000.0,0.0,0.0,0.1345834583044052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730909496545791,0.1730952858924865,-4.341563453635899e-06,0.0,0.0001365851057926,0.0,0.0,7.000291347503662,0.0,0.0,0.0,0.2818968296051025,4.0,0.0,1.0
737880,294.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5056631565093994,0.050000000745058,0.0462376847863197,293.60791015625,297.1499938964844,293.1499938964844,0.0050372844561934,-392.3137512207031,297.8656005859375,0.5056631565093994,0.050000000745058,0.0486905090510845,293.1543884277344,297.1499938964844,293.1499938964844,0.1828664243221283,-2888.482421875,304.150390625,0.8952101469039917,0.2622799873352051,0.1840885281562805,293.24139404296875,297.1499938964844,293.1499938964844,0.2325736135244369,-4731.41162109375,304.1595458984375,0.9604902267456056,0.317037433385849,0.3013294041156769,293.1661682128906,297.1499938964844,293.1499938964844,0.0188395362347364,-4224.49609375,304.1516418457031,0.5369583368301392,0.0584384612739086,0.2692089676856994,291.1774597167969,291.1499938964844,273.7115783691406,270.6151733398437,285.3560485839844,293.3744812011719,291.177490234375,1.0,0.2310260981321334,0.7929261922836304,0.7929261922836304,1.0,1.0,-1.019558310508728,0.4157866835594177,0.6037716269493103,0.2182969003915786,0.0,0.0,0.2438681125640869,40.96717071533203,25.0,1.9387980699539185,-5981.8017578125,131.20126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912658691406,305.13494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.998046875,18000.0,0.0,0.0,0.1345834583044052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730909496545791,0.1730952858924865,-4.341563453635899e-06,0.0,0.0001365851057926,0.0,0.0,7.000291347503662,0.0,0.0,0.0,0.2818968296051025,4.0,0.0,1.0
737940,294.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5167191028594971,0.050000000745058,0.0461014211177825,293.6097717285156,297.1499938964844,293.1499938964844,0.0048834276385605,-381.5502624511719,297.7019958496094,0.5167191028594971,0.050000000745058,0.048547014594078,293.1531982421875,297.1499938964844,293.1499938964844,0.1828687638044357,-2888.53271484375,304.1502685546875,0.9146230816841124,0.2624123692512512,0.1840897798538208,293.2388916015625,297.1499938964844,293.1499938964844,0.2307669222354889,-4702.29638671875,304.15936279296875,0.9776204824447632,0.3152303099632263,0.2994730174541473,293.1656494140625,297.1499938964844,293.1499938964844,0.0185597669333219,-4192.349609375,304.1515808105469,0.5487880706787109,0.0581337586045265,0.2671568393707275,291.17730712890625,291.1499938964844,273.75,270.64678955078125,285.38140869140625,293.3725280761719,291.1772155761719,1.0,0.2250773608684539,0.7928406000137329,0.7928406000137329,1.0,1.0,-1.0145328044891355,0.4131788909435272,0.6013538837432861,0.2181189656257629,0.0,0.0,0.2402264326810836,37.29178237915039,25.0,0.053384318947792,-5923.9326171875,123.62237548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40631103515625,305.1126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.505859375,18000.0,0.0,0.0,0.1334387362003326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706431210041046,0.170647457242012,-4.336560323281447e-06,0.0,0.0001354233536403,0.0,0.0,6.888380527496338,0.0,0.0,0.0,0.2814544141292572,4.0,0.0,1.0
738000,294.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5167191028594971,0.050000000745058,0.0461014211177825,293.6097717285156,297.1499938964844,293.1499938964844,0.0048834276385605,-381.5502624511719,297.7019958496094,0.5167191028594971,0.050000000745058,0.048547014594078,293.1531982421875,297.1499938964844,293.1499938964844,0.1828687638044357,-2888.53271484375,304.1502685546875,0.9146230816841124,0.2624123692512512,0.1840897798538208,293.2388916015625,297.1499938964844,293.1499938964844,0.2307669222354889,-4702.29638671875,304.15936279296875,0.9776204824447632,0.3152303099632263,0.2994730174541473,293.1656494140625,297.1499938964844,293.1499938964844,0.0185597669333219,-4192.349609375,304.1515808105469,0.5487880706787109,0.0581337586045265,0.2671568393707275,291.17730712890625,291.1499938964844,273.75,270.64678955078125,285.38140869140625,293.3725280761719,291.1772155761719,1.0,0.2250773608684539,0.7928406000137329,0.7928406000137329,1.0,1.0,-1.0145328044891355,0.4131788909435272,0.6013538837432861,0.2181189656257629,0.0,0.0,0.2402264326810836,37.29178237915039,25.0,0.053384318947792,-5923.9326171875,123.62237548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40631103515625,305.1126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.505859375,18000.0,0.0,0.0,0.1334387362003326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706431210041046,0.170647457242012,-4.336560323281447e-06,0.0,0.0001354233536403,0.0,0.0,6.888380527496338,0.0,0.0,0.0,0.2814544141292572,4.0,0.0,1.0
738060,294.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5233388543128967,0.050000000745058,0.0460316278040409,293.62371826171875,297.1499938964844,293.1499938964844,0.0047058314085006,-368.8058776855469,297.5090637207031,0.5233388543128967,0.050000000745058,0.04847352206707,293.1605529785156,297.1499938964844,293.1499938964844,0.1815174967050552,-2870.962890625,304.1524658203125,0.9247443675994872,0.2608084976673126,0.1830921024084091,293.2464599609375,297.1499938964844,293.1499938964844,0.2274555116891861,-4647.7509765625,304.1618347167969,0.9842513799667358,0.3114265203475952,0.2961901128292084,293.1762084960937,297.1499938964844,293.1499938964844,0.0172724574804306,-4038.141845703125,304.1532287597656,0.5481472611427307,0.055582508444786,0.2575098872184753,291.1867370605469,291.1499938964844,273.7894897460937,270.6781005859375,285.4266967773437,293.37841796875,291.1900634765625,1.0,0.2201233059167862,0.7927730679512024,0.7927730679512024,1.0,1.0,-0.9976484179496764,0.4049387872219085,0.5927096605300903,0.2162179350852966,0.0,0.0,0.2350509464740753,35.26118850708008,25.0,20.613615036010746,-5834.42529296875,116.19483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263916015625,305.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.388671875,18000.0,0.0,0.0,0.1321760416030883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678558737039566,0.167860209941864,-4.331698164605768e-06,0.0,0.0001341418683296,0.0,0.0,6.762773036956787,0.0,0.0,0.0,0.2809593081474304,4.0,0.0,1.0
738120,294.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5233388543128967,0.050000000745058,0.0460316278040409,293.62371826171875,297.1499938964844,293.1499938964844,0.0047058314085006,-368.8058776855469,297.5090637207031,0.5233388543128967,0.050000000745058,0.04847352206707,293.1605529785156,297.1499938964844,293.1499938964844,0.1815174967050552,-2870.962890625,304.1524658203125,0.9247443675994872,0.2608084976673126,0.1830921024084091,293.2464599609375,297.1499938964844,293.1499938964844,0.2274555116891861,-4647.7509765625,304.1618347167969,0.9842513799667358,0.3114265203475952,0.2961901128292084,293.1762084960937,297.1499938964844,293.1499938964844,0.0172724574804306,-4038.141845703125,304.1532287597656,0.5481472611427307,0.055582508444786,0.2575098872184753,291.1867370605469,291.1499938964844,273.7894897460937,270.6781005859375,285.4266967773437,293.37841796875,291.1900634765625,1.0,0.2201233059167862,0.7927730679512024,0.7927730679512024,1.0,1.0,-0.9976484179496764,0.4049387872219085,0.5927096605300903,0.2162179350852966,0.0,0.0,0.2350509464740753,35.26118850708008,25.0,20.613615036010746,-5834.42529296875,116.19483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263916015625,305.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.388671875,18000.0,0.0,0.0,0.1321760416030883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678558737039566,0.167860209941864,-4.331698164605768e-06,0.0,0.0001341418683296,0.0,0.0,6.762773036956787,0.0,0.0,0.0,0.2809593081474304,4.0,0.0,1.0
738180,294.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20538330078125,0.5295154452323914,0.050000000745058,0.0459728389978408,293.6312561035156,297.1499938964844,293.1499938964844,0.0045485999435186,-357.245361328125,297.33453369140625,0.5295154452323914,0.050000000745058,0.0484116114675998,293.159423828125,297.1499938964844,293.1499938964844,0.1808928102254867,-2862.83203125,304.1526184082031,0.9352768063545228,0.2607641816139221,0.1828343123197555,293.24774169921875,297.1499938964844,293.1499938964844,0.2243909686803817,-4597.38427734375,304.16290283203125,0.9899623394012452,0.3087173104286194,0.2933771312236786,293.1807861328125,297.1499938964844,293.1499938964844,0.0161962416023015,-3901.53759765625,304.1539001464844,0.5475786328315735,0.0539842620491981,0.2491453289985656,291.2065124511719,291.1499938964844,273.8309326171875,270.7094116210937,285.4647521972656,293.3733825683594,291.2071533203125,1.0,0.2159531712532043,0.7927054762840271,0.7927054762840271,1.0,1.0,-0.9837770462036132,0.3981029987335205,0.5856740474700928,0.2148535251617431,0.0,0.0,0.2259317338466644,33.55958557128906,25.0,16.862220764160156,-5705.25,110.19729614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,305.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.783203125,18000.0,0.0,0.0,0.1306217610836029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623673737049102,0.1623716950416565,-4.323134817241225e-06,0.0,0.0001325644843745,0.0,0.0,6.518494129180908,0.0,0.0,0.0,0.2800332307815552,4.0,0.0,1.0
738240,294.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20538330078125,0.5295154452323914,0.050000000745058,0.0459728389978408,293.6312561035156,297.1499938964844,293.1499938964844,0.0045485999435186,-357.245361328125,297.33453369140625,0.5295154452323914,0.050000000745058,0.0484116114675998,293.159423828125,297.1499938964844,293.1499938964844,0.1808928102254867,-2862.83203125,304.1526184082031,0.9352768063545228,0.2607641816139221,0.1828343123197555,293.24774169921875,297.1499938964844,293.1499938964844,0.2243909686803817,-4597.38427734375,304.16290283203125,0.9899623394012452,0.3087173104286194,0.2933771312236786,293.1807861328125,297.1499938964844,293.1499938964844,0.0161962416023015,-3901.53759765625,304.1539001464844,0.5475786328315735,0.0539842620491981,0.2491453289985656,291.2065124511719,291.1499938964844,273.8309326171875,270.7094116210937,285.4647521972656,293.3733825683594,291.2071533203125,1.0,0.2159531712532043,0.7927054762840271,0.7927054762840271,1.0,1.0,-0.9837770462036132,0.3981029987335205,0.5856740474700928,0.2148535251617431,0.0,0.0,0.2259317338466644,33.55958557128906,25.0,16.862220764160156,-5705.25,110.19729614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,305.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.783203125,18000.0,0.0,0.0,0.1306217610836029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623673737049102,0.1623716950416565,-4.323134817241225e-06,0.0,0.0001325644843745,0.0,0.0,6.518494129180908,0.0,0.0,0.0,0.2800332307815552,4.0,0.0,1.0
738300,294.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.5326315760612488,0.050000000745058,0.045945156365633,293.6307373046875,297.1499938964844,293.1499938964844,0.0044805132783949,-352.2996826171875,297.2531433105469,0.5326315760612488,0.050000000745058,0.0483824647963047,293.1581420898437,297.1499938964844,293.1499938964844,0.1809340119361877,-2863.447021484375,304.1520690917969,0.9407966136932372,0.2608957886695862,0.1828832030296325,293.247314453125,297.1499938964844,293.1499938964844,0.223249077796936,-4578.89013671875,304.1626281738281,0.992830216884613,0.3075593709945678,0.2922062575817108,293.1817932128906,297.1499938964844,293.1499938964844,0.0158268120139837,-3853.494873046875,304.15386962890625,0.5481854677200317,0.0533943176269531,0.2460813373327255,291.2071533203125,291.1499938964844,273.8523254394531,270.7250671386719,285.4801940917969,293.3677062988281,291.2068176269531,1.0,0.2141545861959457,0.7926716804504395,0.7926716804504395,1.0,1.0,-0.9786841869354248,0.3955359756946563,0.5831482410430908,0.2145063877105713,0.0,0.0,0.222038522362709,32.775970458984375,25.0,7.535172462463379,-5648.82080078125,107.76715850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.491943359375,305.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.884765625,18000.0,0.0,0.0,0.1296904683113098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597572118043899,0.1597615331411361,-4.317927050578874e-06,0.0,0.0001316193374805,0.0,0.0,6.401365756988525,0.0,0.0,0.0,0.2795767188072204,4.0,0.0,1.0
738360,294.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.5356497764587402,0.050000000745058,0.0459194742143154,293.6282958984375,297.1499938964844,293.1499938964844,0.0044180527329444,-347.76580810546875,297.1756896972656,0.5356497764587402,0.050000000745058,0.0483554191887378,293.1568603515625,297.1499938964844,293.1499938964844,0.1810473203659057,-2865.001953125,304.1514892578125,0.9460794925689696,0.2610452473163605,0.1829619854688644,293.2465515136719,297.1499938964844,293.1499938964844,0.2222314029932022,-4562.48193359375,304.1622009277344,0.995508313179016,0.3064750432968139,0.2911237180233001,293.1822814941406,297.1499938964844,293.1499938964844,0.0155257303267717,-3813.842041015625,304.1537170410156,0.5490708351135254,0.0528976246714592,0.2435144335031509,291.2052917480469,291.1499938964844,273.8741455078125,270.7406921386719,285.4945068359375,293.3612365722656,291.2046813964844,1.0,0.2125248163938522,0.7927116751670837,0.7927116751670837,1.0,1.0,-0.974334955215454,0.3933136761188507,0.5810213088989258,0.2143120467662811,0.0,0.0,0.2185321897268295,32.054534912109375,25.0,0.7657322883605957,-5600.69873046875,105.6228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223388671875,305.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.775390625,18000.0,0.0,0.0,0.1286718845367431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574817150831222,0.1574860215187072,-4.313127192290267e-06,0.0,0.0001305856130784,0.0,0.0,6.299286365509033,0.0,0.0,0.0,0.279172271490097,4.0,0.0,1.0
738420,294.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001953125,0.5410473942756653,0.050000000745058,0.0458760522305965,293.6197204589844,297.1499938964844,293.1499938964844,0.0043039764277637,-339.45318603515625,297.03094482421875,0.5410473942756653,0.050000000745058,0.0483096912503242,293.1545715332031,297.1499938964844,293.1499938964844,0.1813275218009948,-2868.7734375,304.1505432128906,0.95522803068161,0.2613353729248047,0.1831323504447937,293.24432373046875,297.1499938964844,293.1499938964844,0.2199654728174209,-4525.61669921875,304.1619873046875,0.9990000128746032,0.3044804334640503,0.2886395752429962,293.1821594238281,297.1499938964844,293.1499938964844,0.0150609519332647,-3751.617431640625,304.1532592773437,0.5509926080703735,0.0521022193133831,0.239440843462944,291.19952392578125,291.1499938964844,273.9188537597656,270.7718505859375,285.5223083496094,293.347412109375,291.19873046875,1.0,0.2096969187259674,0.7927916646003723,0.7927916646003723,1.0,1.0,-0.9665678143501282,0.3892775475978851,0.5772902369499207,0.2141500115394592,0.0,0.0,0.2123006731271743,30.835487365722656,28.0,-6.250244140625,-5517.7724609375,101.94881439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5830383300781,305.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.150390625,18000.0,0.0,0.0,0.1264508515596389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535574644804,0.1535617709159851,-4.304939011490205e-06,0.0,0.0001283315359614,0.0,0.0,6.124263763427734,0.0,0.0,0.0,0.2784782946109772,4.0,0.0,1.0
738480,294.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001953125,0.5410473942756653,0.050000000745058,0.0458760522305965,293.6197204589844,297.1499938964844,293.1499938964844,0.0043039764277637,-339.45318603515625,297.03094482421875,0.5410473942756653,0.050000000745058,0.0483096912503242,293.1545715332031,297.1499938964844,293.1499938964844,0.1813275218009948,-2868.7734375,304.1505432128906,0.95522803068161,0.2613353729248047,0.1831323504447937,293.24432373046875,297.1499938964844,293.1499938964844,0.2199654728174209,-4525.61669921875,304.1619873046875,0.9990000128746032,0.3044804334640503,0.2886395752429962,293.1821594238281,297.1499938964844,293.1499938964844,0.0150609519332647,-3751.617431640625,304.1532592773437,0.5509926080703735,0.0521022193133831,0.239440843462944,291.19952392578125,291.1499938964844,273.9188537597656,270.7718505859375,285.5223083496094,293.347412109375,291.19873046875,1.0,0.2096969187259674,0.7927916646003723,0.7927916646003723,1.0,1.0,-0.9665678143501282,0.3892775475978851,0.5772902369499207,0.2141500115394592,0.0,0.0,0.2123006731271743,30.835487365722656,28.0,-6.250244140625,-5517.7724609375,101.94881439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5830383300781,305.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.150390625,18000.0,0.0,0.0,0.1264508515596389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535574644804,0.1535617709159851,-4.304939011490205e-06,0.0,0.0001283315359614,0.0,0.0,6.124263763427734,0.0,0.0,0.0,0.2784782946109772,4.0,0.0,1.0
738540,294.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.5427588820457458,0.050000000745058,0.0458629094064235,293.6080627441406,297.1499938964844,293.1499938964844,0.0042017959058284,-331.9541015625,296.8975830078125,0.5427588820457458,0.050000000745058,0.0482958517968654,293.1527404785156,297.1499938964844,293.1499938964844,0.1816320270299911,-2872.802734375,304.1498413085937,0.9582614302635192,0.2615960538387298,0.1833139955997467,293.2408447265625,297.1499938964844,293.1499938964844,0.2181181758642196,-4495.89599609375,304.16094970703125,0.9990000128746032,0.3027978539466858,0.2866402566432953,293.18121337890625,297.1499938964844,293.1499938964844,0.014723315834999,-3705.56591796875,304.1527404785156,0.5498806834220886,0.0514759793877601,0.2364014387130737,291.19366455078125,291.1499938964844,273.96484375,270.8028259277344,285.5480651855469,293.33160400390625,291.19268798828125,1.0,0.2085322886705398,0.7928716540336609,0.7928716540336609,1.0,1.0,-0.9606974124908448,0.3860996663570404,0.5745977163314819,0.214368388056755,0.0,0.0,0.2068600207567215,30.446277618408203,31.0,-8.97260570526123,-5447.9560546875,100.07759857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63531494140625,304.9760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.59375,18000.0,0.0,0.0,0.124087706208229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502255648374557,0.1502298712730407,-4.298188287066296e-06,0.0,0.0001259332493646,0.0,0.0,5.976809978485107,0.0,0.0,0.0,0.2778964042663574,4.0,0.0,1.0
738600,294.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.5427588820457458,0.050000000745058,0.0458629094064235,293.6080627441406,297.1499938964844,293.1499938964844,0.0042017959058284,-331.9541015625,296.8975830078125,0.5427588820457458,0.050000000745058,0.0482958517968654,293.1527404785156,297.1499938964844,293.1499938964844,0.1816320270299911,-2872.802734375,304.1498413085937,0.9582614302635192,0.2615960538387298,0.1833139955997467,293.2408447265625,297.1499938964844,293.1499938964844,0.2181181758642196,-4495.89599609375,304.16094970703125,0.9990000128746032,0.3027978539466858,0.2866402566432953,293.18121337890625,297.1499938964844,293.1499938964844,0.014723315834999,-3705.56591796875,304.1527404785156,0.5498806834220886,0.0514759793877601,0.2364014387130737,291.19366455078125,291.1499938964844,273.96484375,270.8028259277344,285.5480651855469,293.33160400390625,291.19268798828125,1.0,0.2085322886705398,0.7928716540336609,0.7928716540336609,1.0,1.0,-0.9606974124908448,0.3860996663570404,0.5745977163314819,0.214368388056755,0.0,0.0,0.2068600207567215,30.446277618408203,31.0,-8.97260570526123,-5447.9560546875,100.07759857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63531494140625,304.9760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.59375,18000.0,0.0,0.0,0.124087706208229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502255648374557,0.1502298712730407,-4.298188287066296e-06,0.0,0.0001259332493646,0.0,0.0,5.976809978485107,0.0,0.0,0.0,0.2778964042663574,4.0,0.0,1.0
738660,294.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5412198901176453,0.050000000745058,0.0458747372031211,293.5954895019531,297.1499938964844,293.1499938964844,0.0041087656281888,-325.11895751953125,296.7689208984375,0.5412198901176453,0.050000000745058,0.0483083091676235,293.1516418457031,297.1499938964844,293.1499938964844,0.1819324940443039,-2876.776123046875,304.1494140625,0.9560880661010742,0.2617459595203399,0.1834464073181152,293.2390441894531,297.1499938964844,293.1499938964844,0.217365100979805,-4484.3525390625,304.1586608886719,0.9973306655883788,0.3008651733398437,0.2857551574707031,293.1799011230469,297.1499938964844,293.1499938964844,0.0144661292433738,-3670.246826171875,304.1522521972656,0.5459303259849548,0.0509489215910434,0.2339943498373031,291.184814453125,291.1499938964844,274.01190185546875,270.83349609375,285.5750427246094,293.3207702636719,291.1837158203125,1.0,0.2086859792470932,0.7929006814956665,0.7929006814956665,1.0,1.0,-0.9569341540336608,0.3838626444339752,0.5730714797973633,0.2150230258703231,0.0,0.0,0.2027991861104965,30.748210906982425,34.0,-11.37288761138916,-5392.69580078125,99.78514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67144775390625,304.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.21875,18000.0,0.0,0.0,0.1217067688703537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476495712995529,0.1476538628339767,-4.292705398256658e-06,0.0,0.0001235169038409,0.0,0.0,5.862992286682129,0.0,0.0,0.0,0.2774449586868286,4.0,0.0,1.0
738720,294.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5412198901176453,0.050000000745058,0.0458747372031211,293.5954895019531,297.1499938964844,293.1499938964844,0.0041087656281888,-325.11895751953125,296.7689208984375,0.5412198901176453,0.050000000745058,0.0483083091676235,293.1516418457031,297.1499938964844,293.1499938964844,0.1819324940443039,-2876.776123046875,304.1494140625,0.9560880661010742,0.2617459595203399,0.1834464073181152,293.2390441894531,297.1499938964844,293.1499938964844,0.217365100979805,-4484.3525390625,304.1586608886719,0.9973306655883788,0.3008651733398437,0.2857551574707031,293.1799011230469,297.1499938964844,293.1499938964844,0.0144661292433738,-3670.246826171875,304.1522521972656,0.5459303259849548,0.0509489215910434,0.2339943498373031,291.184814453125,291.1499938964844,274.01190185546875,270.83349609375,285.5750427246094,293.3207702636719,291.1837158203125,1.0,0.2086859792470932,0.7929006814956665,0.7929006814956665,1.0,1.0,-0.9569341540336608,0.3838626444339752,0.5730714797973633,0.2150230258703231,0.0,0.0,0.2027991861104965,30.748210906982425,34.0,-11.37288761138916,-5392.69580078125,99.78514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67144775390625,304.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.21875,18000.0,0.0,0.0,0.1217067688703537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476495712995529,0.1476538628339767,-4.292705398256658e-06,0.0,0.0001235169038409,0.0,0.0,5.862992286682129,0.0,0.0,0.0,0.2774449586868286,4.0,0.0,1.0
738780,294.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5366871356964111,0.050000000745058,0.0459109470248222,293.5821228027344,297.1499938964844,293.1499938964844,0.0040227505378425,-318.7174072265625,296.6488037109375,0.5366871356964111,0.050000000745058,0.0483464375138282,293.15087890625,297.1499938964844,293.1499938964844,0.1821478903293609,-2879.573974609375,304.1492614746094,0.9489529728889464,0.261858731508255,0.183556318283081,293.2373046875,297.1499938964844,293.1499938964844,0.2157446891069412,-4457.9150390625,304.1584777832031,0.990409016609192,0.2989609539508819,0.2839647829532623,293.178466796875,297.1499938964844,293.1499938964844,0.0142557378858327,-3640.77587890625,304.15185546875,0.5392795205116272,0.0504857189953327,0.2320330142974853,291.1795959472656,291.1499938964844,274.05975341796875,270.8638000488281,285.60369873046875,293.3102722167969,291.1791381835937,1.0,0.2098321914672851,0.7929297089576721,0.7929297089576721,1.0,1.0,-0.952654242515564,0.3813692331314087,0.5712850093841553,0.2156306207180023,0.0,0.0,0.1992600113153457,31.69534492492676,37.0,-7.11181640625,-5342.75537109375,100.43173217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6867370605469,304.9215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.427734375,18000.0,0.0,0.0,0.1194305121898651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145613431930542,0.1456177234649658,-4.288600848667556e-06,0.0,0.0001212067872984,0.0,0.0,5.773667335510254,0.0,0.0,0.0,0.2770909368991852,4.0,0.0,1.0
