time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738840,294.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5366871356964111,0.050000000745058,0.0459109470248222,293.5821228027344,297.1499938964844,293.1499938964844,0.0040227505378425,-318.7174072265625,296.6488037109375,0.5366871356964111,0.050000000745058,0.0483464375138282,293.15087890625,297.1499938964844,293.1499938964844,0.1821478903293609,-2879.573974609375,304.1492614746094,0.9489529728889464,0.261858731508255,0.183556318283081,293.2373046875,297.1499938964844,293.1499938964844,0.2157446891069412,-4457.9150390625,304.1584777832031,0.990409016609192,0.2989609539508819,0.2839647829532623,293.178466796875,297.1499938964844,293.1499938964844,0.0142557378858327,-3640.77587890625,304.15185546875,0.5392795205116272,0.0504857189953327,0.2320330142974853,291.1795959472656,291.1499938964844,274.05975341796875,270.8638000488281,285.60369873046875,293.3102722167969,291.1791381835937,1.0,0.2098321914672851,0.7929297089576721,0.7929297089576721,1.0,1.0,-0.952654242515564,0.3813692331314087,0.5712850093841553,0.2156306207180023,0.0,0.0,0.1992600113153457,31.69534492492676,37.0,-7.11181640625,-5342.75537109375,100.43173217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6867370605469,304.9215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.427734375,18000.0,0.0,0.0,0.1194305121898651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145613431930542,0.1456177234649658,-4.288600848667556e-06,0.0,0.0001212067872984,0.0,0.0,5.773667335510254,0.0,0.0,0.0,0.2770909368991852,4.0,0.0,1.0
738900,294.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.5337555408477783,0.050000000745058,0.0459355451166629,293.5751953125,297.1499938964844,293.1499938964844,0.0039822817780077,-315.6849365234375,296.5916442871094,0.5337555408477783,0.050000000745058,0.0483723431825637,293.15057373046875,297.1499938964844,293.1499938964844,0.1822446584701538,-2880.81884765625,304.1492004394531,0.94414085149765,0.2619085013866424,0.1836117058992386,293.2362976074219,297.1499938964844,293.1499938964844,0.2149698734283447,-4445.26220703125,304.1583251953125,0.9858691096305848,0.2980535626411438,0.2831239104270935,293.177734375,297.1499938964844,293.1499938964844,0.0141628701239824,-3627.61474609375,304.15167236328125,0.5353797674179077,0.0502703264355659,0.2311662435531616,291.1778869628906,291.1499938964844,274.0839233398437,270.8788146972656,285.6177673339844,293.3046875,291.17742919921875,1.0,0.2107105702161789,0.7929442524909973,0.7929442524909973,1.0,1.0,-0.950731873512268,0.3802167177200317,0.5705151557922363,0.215987890958786,0.0,0.0,0.1975700110197067,32.3448600769043,37.0,-6.073814392089844,-5317.52490234375,101.08211517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68670654296875,304.9033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0546875,18000.0,0.0,0.0,0.118356853723526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446338146924972,0.1446380913257599,-4.286746388970641e-06,0.0,0.000120117161714,0.0,0.0,5.73095178604126,0.0,0.0,0.0,0.2769243717193603,4.0,0.0,1.0
738960,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5305215120315552,0.050000000745058,0.0459638684988021,293.56817626953125,297.1499938964844,293.1499938964844,0.0039431597106158,-312.7470397949219,296.5358581542969,0.5305215120315552,0.050000000745058,0.0484021641314029,293.1502990722656,297.1499938964844,293.1499938964844,0.1823432743549347,-2882.08740234375,304.149169921875,0.9386801719665528,0.261955589056015,0.18366739153862,293.2352600097656,297.1499938964844,293.1499938964844,0.2142196595668792,-4433.009765625,304.1581726074219,0.9806583523750304,0.2971644997596741,0.2823074460029602,293.177001953125,297.1499938964844,293.1499938964844,0.0140786515548825,-3615.573486328125,304.1515197753906,0.5312343239784241,0.050063133239746,0.2303591668605804,291.1761169433594,291.1499938964844,274.10821533203125,270.8937072753906,285.6318054199219,293.2990417480469,291.1756591796875,1.0,0.2117582708597183,0.7929493188858032,0.7929493188858032,1.0,1.0,-0.948919951915741,0.3791106939315796,0.5698092579841614,0.2163727134466171,0.0,0.0,0.1960076242685318,33.095054626464844,40.0,-5.4780097007751465,-5292.990234375,101.91510009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820983886719,304.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5390625,18000.0,0.0,0.0,0.1173335090279579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437220722436905,0.1437263637781143,-4.284988335712114e-06,0.0,0.0001190785988001,0.0,0.0,5.691211700439453,0.0,0.0,0.0,0.276769071817398,4.0,0.0,1.0
739020,294.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5237970948219299,0.050000000745058,0.0460272394120693,293.55419921875,297.1499938964844,293.1499938964844,0.0038680450525134,-307.0897216796875,296.4276123046875,0.5237970948219299,0.050000000745058,0.0484688989818096,293.1498718261719,297.1499938964844,293.1499938964844,0.1825434267520904,-2884.662841796875,304.14910888671875,0.9269186854362488,0.2620331943035126,0.1837764382362365,293.2331848144531,297.1499938964844,293.1499938964844,0.2127728909254074,-4409.36865234375,304.1578674316406,0.968879222869873,0.2954249083995819,0.2807234525680542,293.1756896972656,297.1499938964844,293.1499938964844,0.0140178622677922,-3607.841552734375,304.146240234375,0.5238027572631836,0.050000000745058,0.2299217879772186,291.1723327636719,291.1499938964844,274.1570129394531,270.9230651855469,285.658203125,293.2872619628906,291.171630859375,1.0,0.2143085896968841,0.7929593920707703,0.7929593920707703,1.0,1.0,-0.9467804431915284,0.3775723576545715,0.5692080855369568,0.2174300104379654,0.0,0.0,0.1932662576436996,34.79200744628906,43.0,-6.265147686004639,-5248.697265625,104.20050811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6604309082031,304.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.369140625,18000.0,0.0,0.0,0.1154601573944091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421137899160385,0.1421180665493011,-4.28184148404398e-06,0.0,0.0001171773837995,0.0,0.0,5.621187686920166,0.0,0.0,0.0,0.2764947116374969,4.0,0.0,1.0
739080,294.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5237970948219299,0.050000000745058,0.0460272394120693,293.55419921875,297.1499938964844,293.1499938964844,0.0038680450525134,-307.0897216796875,296.4276123046875,0.5237970948219299,0.050000000745058,0.0484688989818096,293.1498718261719,297.1499938964844,293.1499938964844,0.1825434267520904,-2884.662841796875,304.14910888671875,0.9269186854362488,0.2620331943035126,0.1837764382362365,293.2331848144531,297.1499938964844,293.1499938964844,0.2127728909254074,-4409.36865234375,304.1578674316406,0.968879222869873,0.2954249083995819,0.2807234525680542,293.1756896972656,297.1499938964844,293.1499938964844,0.0140178622677922,-3607.841552734375,304.146240234375,0.5238027572631836,0.050000000745058,0.2299217879772186,291.1723327636719,291.1499938964844,274.1570129394531,270.9230651855469,285.658203125,293.2872619628906,291.171630859375,1.0,0.2143085896968841,0.7929593920707703,0.7929593920707703,1.0,1.0,-0.9467804431915284,0.3775723576545715,0.5692080855369568,0.2174300104379654,0.0,0.0,0.1932662576436996,34.79200744628906,43.0,-6.265147686004639,-5248.697265625,104.20050811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6604309082031,304.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.369140625,18000.0,0.0,0.0,0.1154601573944091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421137899160385,0.1421180665493011,-4.28184148404398e-06,0.0,0.0001171773837995,0.0,0.0,5.621187686920166,0.0,0.0,0.0,0.2764947116374969,4.0,0.0,1.0
739140,294.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5168144702911377,0.050000000745058,0.0461005866527557,293.5408935546875,297.1499938964844,293.1499938964844,0.0037965408992022,-301.705810546875,296.3209228515625,0.5168144702911377,0.050000000745058,0.0485461391508579,293.14971923828125,297.1499938964844,293.1499938964844,0.1827554404735565,-2887.41552734375,304.1490478515625,0.914370059967041,0.2620695233345032,0.1838646084070205,293.2311706542969,297.1499938964844,293.1499938964844,0.2114179581403732,-4387.25439453125,304.1575012207031,0.9552282094955444,0.29372438788414,0.279189795255661,293.1750183105469,297.1499938964844,293.1499938964844,0.0140455430373549,-3613.136962890625,304.1387939453125,0.5168143510818481,0.050000000745058,0.2302819043397903,291.1662292480469,291.1499938964844,274.2059020996094,270.9518737792969,285.6828918457031,293.2745361328125,291.1654663085937,1.0,0.2173628360033035,0.7929695248603821,0.7929695248603821,1.0,1.0,-0.9456586837768556,0.3764912486076355,0.56916743516922,0.218696117401123,0.0,0.0,0.1915117353200912,36.7670783996582,46.0,-7.704226970672607,-5213.2373046875,107.14032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231689453125,304.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.302734375,18000.0,0.0,0.0,0.1138619557023048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410005688667297,0.1410048454999923,-4.279389031580649e-06,0.0,0.0001155554055003,0.0,0.0,5.572469711303711,0.0,0.0,0.0,0.2763004004955292,4.0,0.0,1.0
739200,294.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5168144702911377,0.050000000745058,0.0461005866527557,293.5408935546875,297.1499938964844,293.1499938964844,0.0037965408992022,-301.705810546875,296.3209228515625,0.5168144702911377,0.050000000745058,0.0485461391508579,293.14971923828125,297.1499938964844,293.1499938964844,0.1827554404735565,-2887.41552734375,304.1490478515625,0.914370059967041,0.2620695233345032,0.1838646084070205,293.2311706542969,297.1499938964844,293.1499938964844,0.2114179581403732,-4387.25439453125,304.1575012207031,0.9552282094955444,0.29372438788414,0.279189795255661,293.1750183105469,297.1499938964844,293.1499938964844,0.0140455430373549,-3613.136962890625,304.1387939453125,0.5168143510818481,0.050000000745058,0.2302819043397903,291.1662292480469,291.1499938964844,274.2059020996094,270.9518737792969,285.6828918457031,293.2745361328125,291.1654663085937,1.0,0.2173628360033035,0.7929695248603821,0.7929695248603821,1.0,1.0,-0.9456586837768556,0.3764912486076355,0.56916743516922,0.218696117401123,0.0,0.0,0.1915117353200912,36.7670783996582,46.0,-7.704226970672607,-5213.2373046875,107.14032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231689453125,304.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.302734375,18000.0,0.0,0.0,0.1138619557023048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410005688667297,0.1410048454999923,-4.279389031580649e-06,0.0,0.0001155554055003,0.0,0.0,5.572469711303711,0.0,0.0,0.0,0.2763004004955292,4.0,0.0,1.0
739260,294.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.510601282119751,0.050000000745058,0.0461736693978309,293.5295715332031,297.1499938964844,293.1499938964844,0.003735915524885,-297.1093139648437,296.2299499511719,0.510601282119751,0.050000000745058,0.0486230961978435,293.149658203125,297.1499938964844,293.1499938964844,0.1829163879156112,-2889.48779296875,304.1490783691406,0.9034618735313416,0.2620900273323059,0.1839370280504226,293.2294921875,297.1499938964844,293.1499938964844,0.2102321833372116,-4367.82958984375,304.1572570800781,0.9418732523918152,0.292247325181961,0.2778690159320831,293.1748352050781,297.1499938964844,293.1499938964844,0.014070862904191,-3617.93701171875,304.13140869140625,0.510601282119751,0.050000000745058,0.2306470423936844,291.1619873046875,291.1499938964844,274.2490234375,270.9767761230469,285.7042541503906,293.2629699707031,291.1614685058594,1.0,0.2203700244426727,0.7929695844650269,0.7929695844650269,1.0,1.0,-0.9447789192199708,0.3755879998207092,0.5691909193992615,0.2198284864425659,0.0,0.0,0.1904344707727432,38.73390197753906,46.0,-6.425142288208008,-5186.74462890625,110.11248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787353515625,304.7455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1127119213342666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403558701276779,0.1403601467609405,-4.277948846720392e-06,0.0,0.0001143882764154,0.0,0.0,5.544270515441895,0.0,0.0,0.0,0.2761866450309753,4.0,0.0,1.0
739320,294.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.509788453578949,0.050000000745058,0.0461838468909263,293.528076171875,297.1499938964844,293.1499938964844,0.0037281287368386,-296.5166931152344,296.2182006835937,0.509788453578949,0.050000000745058,0.0486338138580322,293.149658203125,297.1499938964844,293.1499938964844,0.1829361319541931,-2889.740478515625,304.1490783691406,0.9020913243293762,0.2620925307273865,0.1839467287063598,293.2292785644531,297.1499938964844,293.1499938964844,0.210075557231903,-4365.25830078125,304.1572570800781,0.9400486946105956,0.292053610086441,0.277696430683136,293.1748352050781,297.1499938964844,293.1499938964844,0.0140742072835564,-3618.568115234375,304.13037109375,0.509788453578949,0.050000000745058,0.2306978851556778,291.1615295410156,291.1499938964844,274.25469970703125,270.98004150390625,285.7070617675781,293.26141357421875,291.1610412597656,1.0,0.2207856774330139,0.7929695844650269,0.7929695844650269,1.0,1.0,-0.944669544696808,0.3754721879959106,0.5691973567008972,0.2199781984090805,0.0,0.0,0.1903125643730163,39.00774765014648,49.0,-6.212239265441895,-5183.3935546875,110.52871704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,304.739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1125793606042862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402836591005325,0.1402879357337951,-4.27779377787374e-06,0.0,0.0001142537366831,0.0,0.0,5.5411224365234375,0.0,0.0,0.0,0.2761740386486053,4.0,0.0,1.0
739380,294.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5030063986778259,0.050000000745058,0.0462750010192394,293.51568603515625,297.1499938964844,293.1499938964844,0.0036626227665692,-291.513427734375,296.11962890625,0.5030063986778259,0.050000000745058,0.0487298034131526,293.14959716796875,297.1499938964844,293.1499938964844,0.1830970048904419,-2891.7919921875,304.14910888671875,0.8904500007629395,0.2621130049228668,0.1840321272611618,293.2274780273437,297.1499938964844,293.1499938964844,0.208740234375,-4343.3017578125,304.15704345703125,0.924310028553009,0.2904093861579895,0.2762366831302643,293.17498779296875,297.1499938964844,293.1499938964844,0.0141028985381126,-3623.97216796875,304.1211242675781,0.5030063986778259,0.050000000745058,0.231153205037117,291.15838623046875,291.1499938964844,274.3031311035156,271.0074768066406,285.730712890625,293.2483215332031,291.1580505371094,1.0,0.2244716137647628,0.7929697036743164,0.7929697036743164,1.0,1.0,-0.943791389465332,0.3745153844356537,0.5692760348320007,0.2212492227554321,0.0,0.0,0.1894202977418899,41.45953750610352,52.0,-4.409796237945557,-5155.90185546875,114.2734603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5114440917969,304.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.1116185709834098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397570520639419,0.1397613286972046,-4.276679646864068e-06,0.0,0.0001132786564994,0.0,0.0,5.518192291259766,0.0,0.0,0.0,0.276082694530487,4.0,0.0,1.0
739440,294.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5030063986778259,0.050000000745058,0.0462750010192394,293.51568603515625,297.1499938964844,293.1499938964844,0.0036626227665692,-291.513427734375,296.11962890625,0.5030063986778259,0.050000000745058,0.0487298034131526,293.14959716796875,297.1499938964844,293.1499938964844,0.1830970048904419,-2891.7919921875,304.14910888671875,0.8904500007629395,0.2621130049228668,0.1840321272611618,293.2274780273437,297.1499938964844,293.1499938964844,0.208740234375,-4343.3017578125,304.15704345703125,0.924310028553009,0.2904093861579895,0.2762366831302643,293.17498779296875,297.1499938964844,293.1499938964844,0.0141028985381126,-3623.97216796875,304.1211242675781,0.5030063986778259,0.050000000745058,0.231153205037117,291.15838623046875,291.1499938964844,274.3031311035156,271.0074768066406,285.730712890625,293.2483215332031,291.1580505371094,1.0,0.2244716137647628,0.7929697036743164,0.7929697036743164,1.0,1.0,-0.943791389465332,0.3745153844356537,0.5692760348320007,0.2212492227554321,0.0,0.0,0.1894202977418899,41.45953750610352,52.0,-4.409796237945557,-5155.90185546875,114.2734603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5114440917969,304.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.1116185709834098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397570520639419,0.1397613286972046,-4.276679646864068e-06,0.0,0.0001132786564994,0.0,0.0,5.518192291259766,0.0,0.0,0.0,0.276082694530487,4.0,0.0,1.0
739500,294.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.499744713306427,0.050000000745058,0.0463230721652507,293.5096435546875,297.1499938964844,293.1499938964844,0.0036309217102825,-289.0810241699219,296.0718078613281,0.499744713306427,0.050000000745058,0.0487804226577281,293.1495666503906,297.1499938964844,293.1499938964844,0.1831720173358917,-2892.742919921875,304.1491394042969,0.8847287893295288,0.262122631072998,0.1840763837099075,293.22662353515625,297.1499938964844,293.1499938964844,0.2080765664577484,-4332.36474609375,304.156982421875,0.9165988564491272,0.2895973324775696,0.2755188941955566,293.1751708984375,297.1499938964844,293.1499938964844,0.0141172185540199,-3626.66455078125,304.1162414550781,0.499744713306427,0.050000000745058,0.2313933372497558,291.1572570800781,291.1499938964844,274.3271484375,271.0209045410156,285.7423095703125,293.24188232421875,291.156982421875,1.0,0.2263886779546737,0.7929697632789612,0.7929697632789612,1.0,1.0,-0.9433897733688354,0.37406125664711,0.5693285465240479,0.2218725830316543,0.0,0.0,0.1890531331300735,42.75194549560547,52.0,-3.550988912582397,-5142.90771484375,116.2583236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4788818359375,304.66827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.814453125,18000.0,0.0,0.0,0.1112553626298904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395449191331863,0.1395491957664489,-4.276242179912515e-06,0.0,0.0001129100492107,0.0,0.0,5.508975028991699,0.0,0.0,0.0,0.2760460972785949,4.0,0.0,1.0
739560,294.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.4965744614601135,0.050000000745058,0.0463725440204143,293.50372314453125,297.1499938964844,293.1499938964844,0.0035998011007905,-286.6863708496094,296.02490234375,0.4965744614601135,0.050000000745058,0.0488325245678424,293.1495361328125,297.1499938964844,293.1499938964844,0.1832434833049774,-2893.645751953125,304.149169921875,0.879122793674469,0.2621315419673919,0.1841213107109069,293.22576904296875,297.1499938964844,293.1499938964844,0.2074158489704132,-4321.4619140625,304.15692138671875,0.909229576587677,0.2887920439243316,0.2748088538646698,293.1754150390625,297.1499938964844,293.1499938964844,0.0141314640641212,-3629.34326171875,304.1111755371094,0.4965744614601135,0.050000000745058,0.2316404581069946,291.1564025878906,291.1499938964844,274.3510131835937,271.0341491699219,285.7537536621094,293.2355651855469,291.1561889648437,1.0,0.2283422499895095,0.7929665446281433,0.7929665446281433,1.0,1.0,-0.943010151386261,0.3736231625080108,0.5693869590759277,0.2224831581115722,0.0,0.0,0.1887152642011642,44.08169174194336,55.0,-2.7613894939422607,-5130.3046875,118.30634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4456787109375,304.6444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1109640374779701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393534839153289,0.1393577605485916,-4.275858373148367e-06,0.0,0.0001126143906731,0.0,0.0,5.500674247741699,0.0,0.0,0.0,0.2760133147239685,4.0,0.0,1.0
739620,294.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.490472674369812,0.050000000745058,0.046475101262331,293.49224853515625,297.1499938964844,293.1499938964844,0.003539164783433,-282.0028686523437,295.9335327148437,0.490472674369812,0.050000000745058,0.0489405207335948,293.1495361328125,297.1499938964844,293.1499938964844,0.1833765506744384,-2895.317626953125,304.14923095703125,0.8683497905731201,0.2621455192565918,0.1842117756605148,293.2241516113281,297.1499938964844,293.1499938964844,0.2061057537794113,-4299.80517578125,304.15679931640625,0.8959358930587769,0.2872019112110138,0.273411750793457,293.1760559082031,297.1499938964844,293.1499938964844,0.0141596812754869,-3634.66259765625,304.1005554199219,0.490472674369812,0.050000000745058,0.2321527600288391,291.15533447265625,291.1499938964844,274.3980407714844,271.0599670410156,285.776123046875,293.223388671875,291.1552429199219,1.0,0.2323291152715683,0.7929601073265076,0.7929601073265076,1.0,1.0,-0.9423097372055054,0.3727968335151672,0.5695129036903381,0.2236549407243728,0.0,0.0,0.188082680106163,46.836761474609375,58.0,-1.4566357135772705,-5106.125,122.5641632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,304.59796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1105750948190689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390042304992675,0.1390085071325302,-4.275191713531967e-06,0.0,0.0001122196699725,0.0,0.0,5.4855780601501465,0.0,0.0,0.0,0.2759541571140289,4.0,0.0,1.0
739680,294.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.490472674369812,0.050000000745058,0.046475101262331,293.49224853515625,297.1499938964844,293.1499938964844,0.003539164783433,-282.0028686523437,295.9335327148437,0.490472674369812,0.050000000745058,0.0489405207335948,293.1495361328125,297.1499938964844,293.1499938964844,0.1833765506744384,-2895.317626953125,304.14923095703125,0.8683497905731201,0.2621455192565918,0.1842117756605148,293.2241516113281,297.1499938964844,293.1499938964844,0.2061057537794113,-4299.80517578125,304.15679931640625,0.8959358930587769,0.2872019112110138,0.273411750793457,293.1760559082031,297.1499938964844,293.1499938964844,0.0141596812754869,-3634.66259765625,304.1005554199219,0.490472674369812,0.050000000745058,0.2321527600288391,291.15533447265625,291.1499938964844,274.3980407714844,271.0599670410156,285.776123046875,293.223388671875,291.1552429199219,1.0,0.2323291152715683,0.7929601073265076,0.7929601073265076,1.0,1.0,-0.9423097372055054,0.3727968335151672,0.5695129036903381,0.2236549407243728,0.0,0.0,0.188082680106163,46.836761474609375,58.0,-1.4566357135772705,-5106.125,122.5641632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,304.59796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1105750948190689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390042304992675,0.1390085071325302,-4.275191713531967e-06,0.0,0.0001122196699725,0.0,0.0,5.4855780601501465,0.0,0.0,0.0,0.2759541571140289,4.0,0.0,1.0
739740,294.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4845702052116394,0.050000000745058,0.0465816147625446,293.4813537597656,297.1499938964844,293.1499938964844,0.0034803303424268,-277.4384155273437,295.8449401855469,0.4845702052116394,0.050000000745058,0.0490526817739009,293.1495666503906,297.1499938964844,293.1499938964844,0.1834961324930191,-2896.810546875,304.1492919921875,0.858252763748169,0.2621509730815887,0.1843001395463943,293.2225952148437,297.1499938964844,293.1499938964844,0.2048137634992599,-4278.404296875,304.1566772460937,0.8835051655769348,0.2856394350528717,0.2720447480678558,293.17681884765625,297.1499938964844,293.1499938964844,0.0141874048858881,-3639.9248046875,304.08935546875,0.4845702052116394,0.050000000745058,0.2326848059892654,291.1549377441406,291.1499938964844,274.4440612792969,271.0848693847656,285.79766845703125,293.21197509765625,291.1549377441406,1.0,0.2363825589418411,0.7929536700248718,0.7929536700248718,1.0,1.0,-0.9416763186454772,0.3720379769802093,0.5696383118629456,0.2247429639101028,0.0,0.0,0.1874531507492065,49.69596862792969,61.0,-0.4958242774009704,-5083.255859375,126.99817657470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,304.5540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.110404334962368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138666957616806,0.1386712193489074,-4.274585535313236e-06,0.0,0.000112046371214,0.0,0.0,5.471054553985596,0.0,0.0,0.0,0.2758978009223938,4.0,0.0,1.0
739800,294.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4845702052116394,0.050000000745058,0.0465816147625446,293.4813537597656,297.1499938964844,293.1499938964844,0.0034803303424268,-277.4384155273437,295.8449401855469,0.4845702052116394,0.050000000745058,0.0490526817739009,293.1495666503906,297.1499938964844,293.1499938964844,0.1834961324930191,-2896.810546875,304.1492919921875,0.858252763748169,0.2621509730815887,0.1843001395463943,293.2225952148437,297.1499938964844,293.1499938964844,0.2048137634992599,-4278.404296875,304.1566772460937,0.8835051655769348,0.2856394350528717,0.2720447480678558,293.17681884765625,297.1499938964844,293.1499938964844,0.0141874048858881,-3639.9248046875,304.08935546875,0.4845702052116394,0.050000000745058,0.2326848059892654,291.1549377441406,291.1499938964844,274.4440612792969,271.0848693847656,285.79766845703125,293.21197509765625,291.1549377441406,1.0,0.2363825589418411,0.7929536700248718,0.7929536700248718,1.0,1.0,-0.9416763186454772,0.3720379769802093,0.5696383118629456,0.2247429639101028,0.0,0.0,0.1874531507492065,49.69596862792969,61.0,-0.4958242774009704,-5083.255859375,126.99817657470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,304.5540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.353515625,18000.0,0.0,0.0,0.110404334962368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138666957616806,0.1386712193489074,-4.274585535313236e-06,0.0,0.000112046371214,0.0,0.0,5.471054553985596,0.0,0.0,0.0,0.2758978009223938,4.0,0.0,1.0
739860,294.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.478668749332428,0.050000000745058,0.046691108494997,293.4711303710937,297.1499938964844,293.1499938964844,0.0034228891599923,-272.9649963378906,295.75848388671875,0.478668749332428,0.050000000745058,0.0491679832339286,293.149658203125,297.1499938964844,293.1499938964844,0.1836003065109253,-2898.102783203125,304.1493530273437,0.8488778471946716,0.2621431946754455,0.1843825131654739,293.2210998535156,297.1499938964844,293.1499938964844,0.2035425007343292,-4257.30859375,304.1565856933594,0.8718346953392029,0.2841050326824188,0.270707219839096,293.1777038574219,297.1499938964844,293.1499938964844,0.0142143731936812,-3645.10498046875,304.0775451660156,0.478668749332428,0.050000000745058,0.2332317531108856,291.1550598144531,291.1499938964844,274.48876953125,271.1088562011719,285.8182678222656,293.2014465332031,291.15509033203125,1.0,0.2404660731554031,0.7929484248161316,0.7929484248161316,1.0,1.0,-0.941096305847168,0.3713466227054596,0.569749653339386,0.22572922706604,0.0,0.0,0.1867750883102417,52.63288879394531,49.0,0.1924087405204773,-5061.681640625,131.5634002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,304.5140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.1104000806808471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383114606142044,0.1383157223463058,-4.273975719115697e-06,0.0,0.0001120420492952,0.0,0.0,5.455790996551514,0.0,0.0,0.0,0.2758390307426452,4.0,0.0,1.0
739920,294.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.478668749332428,0.050000000745058,0.046691108494997,293.4711303710937,297.1499938964844,293.1499938964844,0.0034228891599923,-272.9649963378906,295.75848388671875,0.478668749332428,0.050000000745058,0.0491679832339286,293.149658203125,297.1499938964844,293.1499938964844,0.1836003065109253,-2898.102783203125,304.1493530273437,0.8488778471946716,0.2621431946754455,0.1843825131654739,293.2210998535156,297.1499938964844,293.1499938964844,0.2035425007343292,-4257.30859375,304.1565856933594,0.8718346953392029,0.2841050326824188,0.270707219839096,293.1777038574219,297.1499938964844,293.1499938964844,0.0142143731936812,-3645.10498046875,304.0775451660156,0.478668749332428,0.050000000745058,0.2332317531108856,291.1550598144531,291.1499938964844,274.48876953125,271.1088562011719,285.8182678222656,293.2014465332031,291.15509033203125,1.0,0.2404660731554031,0.7929484248161316,0.7929484248161316,1.0,1.0,-0.941096305847168,0.3713466227054596,0.569749653339386,0.22572922706604,0.0,0.0,0.1867750883102417,52.63288879394531,49.0,0.1924087405204773,-5061.681640625,131.5634002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,304.5140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.1104000806808471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383114606142044,0.1383157223463058,-4.273975719115697e-06,0.0,0.0001120420492952,0.0,0.0,5.455790996551514,0.0,0.0,0.0,0.2758390307426452,4.0,0.0,1.0
739980,294.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4799981415271759,0.050000000745058,0.0466664470732212,293.46148681640625,297.1499938964844,293.1499938964844,0.0033568984363228,-267.7932434082031,295.6748046875,0.4799981415271759,0.050000000745058,0.0491420142352581,293.14959716796875,297.1499938964844,293.1499938964844,0.1835649013519287,-2897.58203125,304.1496276855469,0.8509096503257751,0.2621607780456543,0.1843657344579696,293.2195129394531,297.1499938964844,293.1499938964844,0.2021593600511551,-4234.232421875,304.1567077636719,0.8724753260612488,0.2826217710971832,0.2692670822143554,293.1785583496094,297.1499938964844,293.1499938964844,0.0141669102013111,-3639.436279296875,304.0656433105469,0.4799981415271759,0.050000000745058,0.233108565211296,291.1563720703125,291.1499938964844,274.531982421875,271.1318054199219,285.8388671875,293.1915283203125,291.15679931640625,1.0,0.2388545572757721,0.7929432392120361,0.7929432392120361,1.0,1.0,-0.9391399025917052,0.3700959980487823,0.5690438747406006,0.2262731045484542,0.0,0.0,0.1858676373958587,51.97296524047852,37.0,2.6377196311950684,-5038.3369140625,130.03933715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,304.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8203125,18000.0,0.0,0.0,0.1105056926608085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378822475671768,0.1378865242004394,-4.273308604751946e-06,0.0,0.0001121492314268,0.0,0.0,5.437458515167236,0.0,0.0,0.0,0.2757688760757446,4.0,0.0,1.0
740040,294.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.4799981415271759,0.050000000745058,0.0466664470732212,293.46148681640625,297.1499938964844,293.1499938964844,0.0033568984363228,-267.7932434082031,295.6748046875,0.4799981415271759,0.050000000745058,0.0491420142352581,293.14959716796875,297.1499938964844,293.1499938964844,0.1835649013519287,-2897.58203125,304.1496276855469,0.8509096503257751,0.2621607780456543,0.1843657344579696,293.2195129394531,297.1499938964844,293.1499938964844,0.2021593600511551,-4234.232421875,304.1567077636719,0.8724753260612488,0.2826217710971832,0.2692670822143554,293.1785583496094,297.1499938964844,293.1499938964844,0.0141669102013111,-3639.436279296875,304.0656433105469,0.4799981415271759,0.050000000745058,0.233108565211296,291.1563720703125,291.1499938964844,274.531982421875,271.1318054199219,285.8388671875,293.1915283203125,291.15679931640625,1.0,0.2388545572757721,0.7929432392120361,0.7929432392120361,1.0,1.0,-0.9391399025917052,0.3700959980487823,0.5690438747406006,0.2262731045484542,0.0,0.0,0.1858676373958587,51.97296524047852,37.0,2.6377196311950684,-5038.3369140625,130.03933715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,304.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8203125,18000.0,0.0,0.0,0.1105056926608085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378822475671768,0.1378865242004394,-4.273308604751946e-06,0.0,0.0001121492314268,0.0,0.0,5.437458515167236,0.0,0.0,0.0,0.2757688760757446,4.0,0.0,1.0
740100,294.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4830213785171509,0.050000000745058,0.0466102659702301,293.4568176269531,297.1499938964844,293.1499938964844,0.0033213954884558,-264.99432373046875,295.63458251953125,0.4830213785171509,0.050000000745058,0.0490828529000282,293.1494445800781,297.1499938964844,293.1499938964844,0.1835108548402786,-2896.84716796875,304.1497802734375,0.8557369112968445,0.2621999979019165,0.1843421757221222,293.2186584472656,297.1499938964844,293.1499938964844,0.2014324814081192,-4222.06396484375,304.15679931640625,0.8768536448478699,0.2819114923477173,0.2685282528400421,293.1789245605469,297.1499938964844,293.1499938964844,0.0141186900436878,-3632.9365234375,304.05987548828125,0.4830213785171509,0.050000000745058,0.2328279167413711,291.1581420898437,291.1499938964844,274.55291748046875,271.1428527832031,285.8489685058594,293.1867370605469,291.1586608886719,1.0,0.2364700138568878,0.792940616607666,0.792940616607666,1.0,1.0,-0.9377498030662536,0.3693124055862427,0.568437397480011,0.2263894081115722,0.0,0.0,0.1851481050252914,50.46728515625,37.0,4.064159870147705,-5024.70166015625,127.30598449707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977844238281,304.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1105775013566017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375516206026077,0.1375558823347091,-4.272864771337481e-06,0.0,0.0001122221074183,0.0,0.0,5.423431873321533,0.0,0.0,0.0,0.2757163047790527,4.0,0.0,1.0
740160,294.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4872810244560241,0.050000000745058,0.0465320199728012,293.4522399902344,297.1499938964844,293.1499938964844,0.0032846862450242,-262.09490966796875,295.5950622558594,0.4872810244560241,0.050000000745058,0.0490004606544971,293.149169921875,297.1499938964844,293.1499938964844,0.183447927236557,-2896.00048828125,304.1499328613281,0.8629099726676941,0.2622576653957367,0.1843149811029434,293.2177429199219,297.1499938964844,293.1499938964844,0.200698897242546,-4209.7724609375,304.1568908691406,0.8836710453033447,0.2812227606773376,0.2677863538265228,293.1791687011719,297.1499938964844,293.1499938964844,0.0140589736402034,-3624.703369140625,304.05426025390625,0.4872810244560241,0.050000000745058,0.2324370741844177,291.1601867675781,291.1499938964844,274.57342529296875,271.1536865234375,285.8588256835937,293.18212890625,291.1607360839844,1.0,0.2332072108983993,0.7929446697235107,0.7929446697235107,1.0,1.0,-0.9361649751663208,0.3684598207473755,0.5677051544189453,0.2264191508293151,0.0,0.0,0.1842639297246933,48.37003707885742,25.0,4.976722717285156,-5009.681640625,123.59298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1827087402344,304.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.115234375,18000.0,0.0,0.0,0.1106486544013023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371272802352905,0.1371315568685531,-4.272274509276031e-06,0.0,0.0001122943140217,0.0,0.0,5.4054131507873535,0.0,0.0,0.0,0.2756489217281341,4.0,0.0,1.0
740220,294.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.4996634125709533,0.050000000745058,0.0463242940604686,293.44354248046875,297.1499938964844,293.1499938964844,0.0032089103478938,-256.09625244140625,295.5174865722656,0.4996634125709533,0.050000000745058,0.0487817116081714,293.14849853515625,297.1499938964844,293.1499938964844,0.1833045333623886,-2894.0888671875,304.15020751953125,0.8848751187324524,0.2624155282974243,0.1842539310455322,293.2157592773437,297.1499938964844,293.1499938964844,0.1992296576499939,-4185.12841796875,304.15704345703125,0.904973030090332,0.2799080312252044,0.2663085162639618,293.179443359375,297.1499938964844,293.1499938964844,0.0139141818508505,-3604.304443359375,304.0436096191406,0.4996634125709533,0.050000000745058,0.2313994467258453,291.1647033691406,291.1499938964844,274.6129150390625,271.1744384765625,285.8814697265625,293.179443359375,291.1654052734375,1.0,0.224458560347557,0.7929527759552002,0.7929527759552002,1.0,1.0,-0.9325609803199768,0.3666123151779175,0.5659487247467041,0.2262527495622635,0.0,0.0,0.1820130199193954,42.80118179321289,25.0,6.57349157333374,-4975.83837890625,113.9260482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16375732421875,304.4232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.1107501685619354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360325664281845,0.1360368281602859,-4.270655608706875e-06,0.0,0.0001123973488574,0.0,0.0,5.358854293823242,0.0,0.0,0.0,0.2754734456539154,4.0,0.0,1.0
740280,294.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.4996634125709533,0.050000000745058,0.0463242940604686,293.44354248046875,297.1499938964844,293.1499938964844,0.0032089103478938,-256.09625244140625,295.5174865722656,0.4996634125709533,0.050000000745058,0.0487817116081714,293.14849853515625,297.1499938964844,293.1499938964844,0.1833045333623886,-2894.0888671875,304.15020751953125,0.8848751187324524,0.2624155282974243,0.1842539310455322,293.2157592773437,297.1499938964844,293.1499938964844,0.1992296576499939,-4185.12841796875,304.15704345703125,0.904973030090332,0.2799080312252044,0.2663085162639618,293.179443359375,297.1499938964844,293.1499938964844,0.0139141818508505,-3604.304443359375,304.0436096191406,0.4996634125709533,0.050000000745058,0.2313994467258453,291.1647033691406,291.1499938964844,274.6129150390625,271.1744384765625,285.8814697265625,293.179443359375,291.1654052734375,1.0,0.224458560347557,0.7929527759552002,0.7929527759552002,1.0,1.0,-0.9325609803199768,0.3666123151779175,0.5659487247467041,0.2262527495622635,0.0,0.0,0.1820130199193954,42.80118179321289,25.0,6.57349157333374,-4975.83837890625,113.9260482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16375732421875,304.4232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.1107501685619354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360325664281845,0.1360368281602859,-4.270655608706875e-06,0.0,0.0001123973488574,0.0,0.0,5.358854293823242,0.0,0.0,0.0,0.2754734456539154,4.0,0.0,1.0
740340,294.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5111865997314453,0.050000000745058,0.0461664162576198,293.4356994628906,297.1499938964844,293.1499938964844,0.0031374527607113,-250.4288787841797,295.4407043457031,0.5111865997314453,0.050000000745058,0.0486154593527317,293.1479187011719,297.1499938964844,293.1499938964844,0.1832243204116821,-2893.010009765625,304.1502685546875,0.90500670671463,0.2625739574432373,0.1842470318078994,293.2137145996094,297.1499938964844,293.1499938964844,0.1978687494993209,-4162.32421875,304.1569519042969,0.92582905292511,0.278654396533966,0.2649492621421814,293.179443359375,297.1499938964844,293.1499938964844,0.013798545114696,-3587.976806640625,304.0334777832031,0.5111865997314453,0.050000000745058,0.2306108176708221,291.1693115234375,291.1499938964844,274.6501770019531,271.19403076171875,285.9032897949219,293.179443359375,291.1696472167969,1.0,0.217909961938858,0.7929608821868896,0.7929608821868896,1.0,1.0,-0.9295853972434998,0.365093857049942,0.5644915103912354,0.2260986566543579,0.0,0.0,0.1791039556264877,38.56637191772461,25.0,5.339430809020996,-4939.2080078125,106.57344818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603088378906,304.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.779296875,18000.0,0.0,0.0,0.1107415109872818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345749050378799,0.1345791816711425,-4.268417342245812e-06,0.0,0.0001123885522247,0.0,0.0,5.29686450958252,0.0,0.0,0.0,0.2752392590045929,4.0,0.0,1.0
740400,294.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5111865997314453,0.050000000745058,0.0461664162576198,293.4356994628906,297.1499938964844,293.1499938964844,0.0031374527607113,-250.4288787841797,295.4407043457031,0.5111865997314453,0.050000000745058,0.0486154593527317,293.1479187011719,297.1499938964844,293.1499938964844,0.1832243204116821,-2893.010009765625,304.1502685546875,0.90500670671463,0.2625739574432373,0.1842470318078994,293.2137145996094,297.1499938964844,293.1499938964844,0.1978687494993209,-4162.32421875,304.1569519042969,0.92582905292511,0.278654396533966,0.2649492621421814,293.179443359375,297.1499938964844,293.1499938964844,0.013798545114696,-3587.976806640625,304.0334777832031,0.5111865997314453,0.050000000745058,0.2306108176708221,291.1693115234375,291.1499938964844,274.6501770019531,271.19403076171875,285.9032897949219,293.179443359375,291.1696472167969,1.0,0.217909961938858,0.7929608821868896,0.7929608821868896,1.0,1.0,-0.9295853972434998,0.365093857049942,0.5644915103912354,0.2260986566543579,0.0,0.0,0.1791039556264877,38.56637191772461,25.0,5.339430809020996,-4939.2080078125,106.57344818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603088378906,304.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.779296875,18000.0,0.0,0.0,0.1107415109872818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345749050378799,0.1345791816711425,-4.268417342245812e-06,0.0,0.0001123885522247,0.0,0.0,5.29686450958252,0.0,0.0,0.0,0.2752392590045929,4.0,0.0,1.0
740460,294.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5213878154754639,0.050000000745058,0.0460515841841697,293.4289245605469,297.1499938964844,293.1499938964844,0.0030696461908519,-245.068359375,295.3616943359375,0.5213878154754639,0.050000000745058,0.0484945327043533,293.1477355957031,297.1499938964844,293.1499938964844,0.183183878660202,-2892.48291015625,304.1502380371094,0.9234306812286376,0.2626636922359466,0.1842336952686309,293.2117919921875,297.1499938964844,293.1499938964844,0.1966339349746704,-4141.6923828125,304.1567077636719,0.9434515833854676,0.277432769536972,0.2636699080467224,293.17938232421875,297.1499938964844,293.1499938964844,0.0137106552720069,-3575.8701171875,304.0234680175781,0.5213878154754639,0.050000000745058,0.2300371974706649,291.1708984375,291.1499938964844,274.6849975585937,271.21240234375,285.9228515625,293.1794128417969,291.17095947265625,1.0,0.2128333151340484,0.7929954528808594,0.7929954528808594,1.0,1.0,-0.9270623922348022,0.3638127148151397,0.5632497072219849,0.2259603887796402,0.0,0.0,0.1761922389268875,35.48291015625,25.0,2.3665266036987305,-4904.9384765625,101.17489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,304.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.943359375,18000.0,0.0,0.0,0.1105781719088554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330519467592239,0.1330562233924865,-4.265812094672583e-06,0.0,0.0001122227840824,0.0,0.0,5.231906890869141,0.0,0.0,0.0,0.2749904096126556,4.0,0.0,1.0
740520,294.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5213878154754639,0.050000000745058,0.0460515841841697,293.4289245605469,297.1499938964844,293.1499938964844,0.0030696461908519,-245.068359375,295.3616943359375,0.5213878154754639,0.050000000745058,0.0484945327043533,293.1477355957031,297.1499938964844,293.1499938964844,0.183183878660202,-2892.48291015625,304.1502380371094,0.9234306812286376,0.2626636922359466,0.1842336952686309,293.2117919921875,297.1499938964844,293.1499938964844,0.1966339349746704,-4141.6923828125,304.1567077636719,0.9434515833854676,0.277432769536972,0.2636699080467224,293.17938232421875,297.1499938964844,293.1499938964844,0.0137106552720069,-3575.8701171875,304.0234680175781,0.5213878154754639,0.050000000745058,0.2300371974706649,291.1708984375,291.1499938964844,274.6849975585937,271.21240234375,285.9228515625,293.1794128417969,291.17095947265625,1.0,0.2128333151340484,0.7929954528808594,0.7929954528808594,1.0,1.0,-0.9270623922348022,0.3638127148151397,0.5632497072219849,0.2259603887796402,0.0,0.0,0.1761922389268875,35.48291015625,25.0,2.3665266036987305,-4904.9384765625,101.17489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,304.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.943359375,18000.0,0.0,0.0,0.1105781719088554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330519467592239,0.1330562233924865,-4.265812094672583e-06,0.0,0.0001122227840824,0.0,0.0,5.231906890869141,0.0,0.0,0.0,0.2749904096126556,4.0,0.0,1.0
740580,294.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5303648710250854,0.050000000745058,0.0459652580320835,293.4231872558594,297.1499938964844,293.1499938964844,0.0030039355624467,-239.87701416015625,295.2811889648437,0.5303648710250854,0.050000000745058,0.0484036281704902,293.1479797363281,297.1499938964844,293.1499938964844,0.183124303817749,-2891.724609375,304.1502685546875,0.9394229054450988,0.2626692950725555,0.1841860860586166,293.2099609375,297.1499938964844,293.1499938964844,0.1954759210348129,-4122.35205078125,304.1564025878906,0.9573680758476256,0.2762373387813568,0.2624461650848388,293.17938232421875,297.1499938964844,293.1499938964844,0.0136395618319511,-3566.31396484375,304.0133056640625,0.5303648710250854,0.050000000745058,0.2296059876680374,291.1710510253906,291.1499938964844,274.7171325683594,271.2294921875,285.940673828125,293.17938232421875,291.1710205078125,1.0,0.2088772356510162,0.7930300831794739,0.7930300831794739,1.0,1.0,-0.9248062372207642,0.3626729249954223,0.5621333122253418,0.2258233726024627,0.0,0.0,0.1733640879392624,33.1616096496582,25.0,0.3898733258247375,-4874.17822265625,97.05744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,304.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.740234375,18000.0,0.0,0.0,0.1102531179785728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315860748291015,0.1315903514623642,-4.263236860424513e-06,0.0,0.0001118928994401,0.0,0.0,5.169435501098633,0.0,0.0,0.0,0.2747495472431183,4.0,0.0,1.0
