time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740640,294.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5303648710250854,0.050000000745058,0.0459652580320835,293.4231872558594,297.1499938964844,293.1499938964844,0.0030039355624467,-239.87701416015625,295.2811889648437,0.5303648710250854,0.050000000745058,0.0484036281704902,293.1479797363281,297.1499938964844,293.1499938964844,0.183124303817749,-2891.724609375,304.1502685546875,0.9394229054450988,0.2626692950725555,0.1841860860586166,293.2099609375,297.1499938964844,293.1499938964844,0.1954759210348129,-4122.35205078125,304.1564025878906,0.9573680758476256,0.2762373387813568,0.2624461650848388,293.17938232421875,297.1499938964844,293.1499938964844,0.0136395618319511,-3566.31396484375,304.0133056640625,0.5303648710250854,0.050000000745058,0.2296059876680374,291.1710510253906,291.1499938964844,274.7171325683594,271.2294921875,285.940673828125,293.17938232421875,291.1710205078125,1.0,0.2088772356510162,0.7930300831794739,0.7930300831794739,1.0,1.0,-0.9248062372207642,0.3626729249954223,0.5621333122253418,0.2258233726024627,0.0,0.0,0.1733640879392624,33.1616096496582,25.0,0.3898733258247375,-4874.17822265625,97.05744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,304.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.740234375,18000.0,0.0,0.0,0.1102531179785728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315860748291015,0.1315903514623642,-4.263236860424513e-06,0.0,0.0001118928994401,0.0,0.0,5.169435501098633,0.0,0.0,0.0,0.2747495472431183,4.0,0.0,1.0
740700,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5343680381774902,0.050000000745058,0.0459303185343742,293.420654296875,297.1499938964844,293.1499938964844,0.0029716156423091,-237.3233337402344,295.2405090332031,0.5343680381774902,0.050000000745058,0.0483668372035026,293.1482849121094,297.1499938964844,293.1499938964844,0.1830792278051376,-2891.15234375,304.1502990722656,0.9462094902992249,0.2626379132270813,0.1841454207897186,293.2090759277344,297.1499938964844,293.1499938964844,0.1949192881584167,-4113.05224609375,304.15625,0.9630382657051086,0.2756490111351013,0.2618518471717834,293.1794128417969,297.1499938964844,293.1499938964844,0.013608549721539,-3562.228515625,304.00811767578125,0.5343680381774902,0.050000000745058,0.2294314503669738,291.1708374023437,291.1499938964844,274.7321472167969,271.2375793457031,285.948974609375,293.1794128417969,291.1707458496094,1.0,0.2072334587574005,0.7930473685264587,0.7930473685264587,1.0,1.0,-0.92374849319458,0.3621406257152557,0.5616078972816467,0.225754365324974,0.0,0.0,0.1719959378242492,32.220706939697266,25.0,-0.2792595028877258,-4859.9033203125,95.36537170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20361328125,304.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.59375,18000.0,0.0,0.0,0.1100330129265785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308793127536773,0.1308835744857788,-4.2619890336936805e-06,0.0,0.0001116695202654,0.0,0.0,5.139354228973389,0.0,0.0,0.0,0.2746334671974182,4.0,0.0,1.0
740760,294.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5380452275276184,0.050000000745058,0.0458998754620552,293.4183654785156,297.1499938964844,293.1499938964844,0.0029395644087344,-234.7901611328125,295.1995849609375,0.5380452275276184,0.050000000745058,0.0483347810804843,293.148681640625,297.1499938964844,293.1499938964844,0.1830207258462906,-2890.40966796875,304.1503601074219,0.9522004723548888,0.2625825703144073,0.1840917319059372,293.208251953125,297.1499938964844,293.1499938964844,0.1943754702806472,-4103.96240234375,304.1560974121094,0.967951476573944,0.2750669717788696,0.261268138885498,293.1794738769531,297.1499938964844,293.1499938964844,0.0135798882693052,-3558.504638671875,304.0028381347656,0.5380452275276184,0.050000000745058,0.2292793840169906,291.17047119140625,291.1499938964844,274.7463684082031,271.24530029296875,285.9569091796875,293.1794738769531,291.1703796386719,1.0,0.2057765573263168,0.7930629849433899,0.7930629849433899,1.0,1.0,-0.922726035118103,0.3616280555725097,0.5610979795455933,0.2256823778152465,0.0,0.0,0.1706658899784088,31.399940490722656,28.0,-0.7704264521598816,-4846.3115234375,93.87259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170715332031,304.3257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1097773239016532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301944255828857,0.1301986873149871,-4.260776677256217e-06,0.0,0.000111410030513,0.0,0.0,5.1102294921875,0.0,0.0,0.0,0.2745210230350494,4.0,0.0,1.0
740820,294.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.541412889957428,0.050000000745058,0.0458732582628726,293.4144287109375,297.1499938964844,293.1499938964844,0.0028773713856935,-229.8734588623047,295.1168518066406,0.541412889957428,0.050000000745058,0.0483067482709884,293.1497802734375,297.1499938964844,293.1499938964844,0.1828775107860565,-2888.5966796875,304.1504821777344,0.9573403000831604,0.2623905539512634,0.1839574724435806,293.2066345214844,297.1499938964844,293.1499938964844,0.1933437138795852,-4086.718505859375,304.1557922363281,0.9715567231178284,0.2739180624485016,0.2601525485515594,293.1797180175781,297.1499938964844,293.1499938964844,0.013539875857532,-3553.7119140625,303.9919128417969,0.541412889957428,0.050000000745058,0.2291464209556579,291.1693725585937,291.1499938964844,274.7724609375,271.2597351074219,285.97137451171875,293.1796875,291.1691589355469,1.0,0.2045120745897293,0.793094277381897,0.793094277381897,1.0,1.0,-0.9210006594657898,0.3607537150382995,0.5602469444274902,0.2255864441394806,0.0,0.0,0.1681500226259231,30.67543601989746,31.0,-1.7034438848495483,-4821.37451171875,92.39571380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,304.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.1091742813587188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288995742797851,0.1289038360118866,-4.258472017681925e-06,0.0,0.0001107980133383,0.0,0.0,5.0552287101745605,0.0,0.0,0.0,0.2743085622787475,4.0,0.0,1.0
740880,294.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.541412889957428,0.050000000745058,0.0458732582628726,293.4144287109375,297.1499938964844,293.1499938964844,0.0028773713856935,-229.8734588623047,295.1168518066406,0.541412889957428,0.050000000745058,0.0483067482709884,293.1497802734375,297.1499938964844,293.1499938964844,0.1828775107860565,-2888.5966796875,304.1504821777344,0.9573403000831604,0.2623905539512634,0.1839574724435806,293.2066345214844,297.1499938964844,293.1499938964844,0.1933437138795852,-4086.718505859375,304.1557922363281,0.9715567231178284,0.2739180624485016,0.2601525485515594,293.1797180175781,297.1499938964844,293.1499938964844,0.013539875857532,-3553.7119140625,303.9919128417969,0.541412889957428,0.050000000745058,0.2291464209556579,291.1693725585937,291.1499938964844,274.7724609375,271.2597351074219,285.97137451171875,293.1796875,291.1691589355469,1.0,0.2045120745897293,0.793094277381897,0.793094277381897,1.0,1.0,-0.9210006594657898,0.3607537150382995,0.5602469444274902,0.2255864441394806,0.0,0.0,0.1681500226259231,30.67543601989746,31.0,-1.7034438848495483,-4821.37451171875,92.39571380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,304.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.1091742813587188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288995742797851,0.1289038360118866,-4.258472017681925e-06,0.0,0.0001107980133383,0.0,0.0,5.0552287101745605,0.0,0.0,0.0,0.2743085622787475,4.0,0.0,1.0
740940,294.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5407642126083374,0.050000000745058,0.0458783023059368,293.411376953125,297.1499938964844,293.1499938964844,0.0028165280818939,-225.06260681152344,295.0325622558594,0.5407642126083374,0.050000000745058,0.0483120642602443,293.1513671875,297.1499938964844,293.1499938964844,0.1826737821102142,-2886.018310546875,304.1506652832031,0.9559583067893982,0.2620764672756195,0.1837648451328277,293.20513916015625,297.1499938964844,293.1499938964844,0.1923708319664001,-4070.452392578125,304.1554870605469,0.9693198204040528,0.2727860510349273,0.2590867877006531,293.18017578125,297.1499938964844,293.1499938964844,0.0135153885930776,-3551.35986328125,303.98028564453125,0.5407642126083374,0.050000000745058,0.2291716188192367,291.1676330566406,291.1499938964844,274.7951965332031,271.27276611328125,285.984130859375,293.1801147460937,291.1673583984375,1.0,0.2046369910240173,0.7931255102157593,0.7931255102157593,1.0,1.0,-0.9195329546928406,0.3600067496299743,0.5595262050628662,0.2255145609378814,0.0,0.0,0.1659135073423385,30.79760932922364,34.0,-2.452754259109497,-4799.4501953125,92.29863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713317871094,304.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.1084769740700721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277451664209365,0.127749428153038,-4.256380179867847e-06,0.0,0.0001100903391488,0.0,0.0,5.006236553192139,0.0,0.0,0.0,0.2741187512874603,4.0,0.0,1.0
741000,294.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5407642126083374,0.050000000745058,0.0458783023059368,293.411376953125,297.1499938964844,293.1499938964844,0.0028165280818939,-225.06260681152344,295.0325622558594,0.5407642126083374,0.050000000745058,0.0483120642602443,293.1513671875,297.1499938964844,293.1499938964844,0.1826737821102142,-2886.018310546875,304.1506652832031,0.9559583067893982,0.2620764672756195,0.1837648451328277,293.20513916015625,297.1499938964844,293.1499938964844,0.1923708319664001,-4070.452392578125,304.1554870605469,0.9693198204040528,0.2727860510349273,0.2590867877006531,293.18017578125,297.1499938964844,293.1499938964844,0.0135153885930776,-3551.35986328125,303.98028564453125,0.5407642126083374,0.050000000745058,0.2291716188192367,291.1676330566406,291.1499938964844,274.7951965332031,271.27276611328125,285.984130859375,293.1801147460937,291.1673583984375,1.0,0.2046369910240173,0.7931255102157593,0.7931255102157593,1.0,1.0,-0.9195329546928406,0.3600067496299743,0.5595262050628662,0.2255145609378814,0.0,0.0,0.1659135073423385,30.79760932922364,34.0,-2.452754259109497,-4799.4501953125,92.29863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713317871094,304.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.45703125,18000.0,0.0,0.0,0.1084769740700721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277451664209365,0.127749428153038,-4.256380179867847e-06,0.0,0.0001100903391488,0.0,0.0,5.006236553192139,0.0,0.0,0.0,0.2741187512874603,4.0,0.0,1.0
741060,294.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5371109843254089,0.050000000745058,0.0459074862301349,293.4091796875,297.1499938964844,293.1499938964844,0.0027562074828892,-220.2894897460937,294.9466857910156,0.5371109843254089,0.050000000745058,0.0483427941799163,293.15338134765625,297.1499938964844,293.1499938964844,0.1823907345533371,-2882.431884765625,304.1509094238281,0.9495514631271362,0.2616349756717682,0.1835031360387802,293.2037353515625,297.1499938964844,293.1499938964844,0.1914433240890503,-4054.929931640625,304.1552124023437,0.962508261203766,0.2716714143753052,0.2580625414848327,293.1808166503906,297.1499938964844,293.1499938964844,0.0135018043220043,-3550.744873046875,303.96795654296875,0.5371109843254089,0.050000000745058,0.2293174117803573,291.16558837890625,291.1499938964844,274.8143005371094,271.2843322753906,285.9951171875,293.1807556152344,291.165283203125,1.0,0.2058459520339965,0.7931545376777649,0.7931545376777649,1.0,1.0,-0.9182364344596864,0.3593495190143585,0.5588868856430054,0.2254448980093002,0.0,0.0,0.1639705151319503,31.56471443176269,37.0,-2.867392063140869,-4780.22314453125,93.24261474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2934875488281,304.2834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1077242866158485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267449259757995,0.1267491728067398,-4.254548002791125e-06,0.0,0.0001093264581868,0.0,0.0,4.963829040527344,0.0,0.0,0.0,0.2739540934562683,4.0,0.0,1.0
741120,294.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5371109843254089,0.050000000745058,0.0459074862301349,293.4091796875,297.1499938964844,293.1499938964844,0.0027562074828892,-220.2894897460937,294.9466857910156,0.5371109843254089,0.050000000745058,0.0483427941799163,293.15338134765625,297.1499938964844,293.1499938964844,0.1823907345533371,-2882.431884765625,304.1509094238281,0.9495514631271362,0.2616349756717682,0.1835031360387802,293.2037353515625,297.1499938964844,293.1499938964844,0.1914433240890503,-4054.929931640625,304.1552124023437,0.962508261203766,0.2716714143753052,0.2580625414848327,293.1808166503906,297.1499938964844,293.1499938964844,0.0135018043220043,-3550.744873046875,303.96795654296875,0.5371109843254089,0.050000000745058,0.2293174117803573,291.16558837890625,291.1499938964844,274.8143005371094,271.2843322753906,285.9951171875,293.1807556152344,291.165283203125,1.0,0.2058459520339965,0.7931545376777649,0.7931545376777649,1.0,1.0,-0.9182364344596864,0.3593495190143585,0.5588868856430054,0.2254448980093002,0.0,0.0,0.1639705151319503,31.56471443176269,37.0,-2.867392063140869,-4780.22314453125,93.24261474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2934875488281,304.2834167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1077242866158485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267449259757995,0.1267491728067398,-4.254548002791125e-06,0.0,0.0001093264581868,0.0,0.0,4.963829040527344,0.0,0.0,0.0,0.2739540934562683,4.0,0.0,1.0
741180,294.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5314299464225769,0.050000000745058,0.0459557957947254,293.4078674316406,297.1499938964844,293.1499938964844,0.0026958137750625,-215.5062561035156,294.85906982421875,0.5314299464225769,0.050000000745058,0.0483936667442321,293.1557922363281,297.1499938964844,293.1499938964844,0.1820173561573028,-2877.69677734375,304.1512145996094,0.9392738342285156,0.2610615193843841,0.1831652075052261,293.20245361328125,297.1499938964844,293.1499938964844,0.1905552595853805,-4040.051025390625,304.1549377441406,0.952030599117279,0.2705755829811096,0.2570757567882538,293.1816711425781,297.1499938964844,293.1499938964844,0.013496208935976,-3551.429931640625,303.954833984375,0.5314299464225769,0.050000000745058,0.2295587211847305,291.16339111328125,291.1499938964844,274.8295593261719,271.2944030761719,286.0043334960937,293.1816101074219,291.1630859375,1.0,0.2078926712274551,0.7931835651397705,0.7931835651397705,1.0,1.0,-0.9170551300048828,0.3587579131126404,0.5582972168922424,0.2253639549016952,0.0,0.0,0.1623331904411316,32.842342376708984,40.0,-3.104045391082764,-4763.3427734375,95.00300598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095092773437,304.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1069558933377265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259000301361084,0.1259042918682098,-4.252981852914672e-06,0.0,0.0001085466283257,0.0,0.0,4.928034782409668,0.0,0.0,0.0,0.2738148272037506,4.0,0.0,1.0
741240,294.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5314299464225769,0.050000000745058,0.0459557957947254,293.4078674316406,297.1499938964844,293.1499938964844,0.0026958137750625,-215.5062561035156,294.85906982421875,0.5314299464225769,0.050000000745058,0.0483936667442321,293.1557922363281,297.1499938964844,293.1499938964844,0.1820173561573028,-2877.69677734375,304.1512145996094,0.9392738342285156,0.2610615193843841,0.1831652075052261,293.20245361328125,297.1499938964844,293.1499938964844,0.1905552595853805,-4040.051025390625,304.1549377441406,0.952030599117279,0.2705755829811096,0.2570757567882538,293.1816711425781,297.1499938964844,293.1499938964844,0.013496208935976,-3551.429931640625,303.954833984375,0.5314299464225769,0.050000000745058,0.2295587211847305,291.16339111328125,291.1499938964844,274.8295593261719,271.2944030761719,286.0043334960937,293.1816101074219,291.1630859375,1.0,0.2078926712274551,0.7931835651397705,0.7931835651397705,1.0,1.0,-0.9170551300048828,0.3587579131126404,0.5582972168922424,0.2253639549016952,0.0,0.0,0.1623331904411316,32.842342376708984,40.0,-3.104045391082764,-4763.3427734375,95.00300598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095092773437,304.27020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1069558933377265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259000301361084,0.1259042918682098,-4.252981852914672e-06,0.0,0.0001085466283257,0.0,0.0,4.928034782409668,0.0,0.0,0.0,0.2738148272037506,4.0,0.0,1.0
741300,294.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5281060338020325,0.050000000745058,0.0459859147667884,293.4075012207031,297.1499938964844,293.1499938964844,0.0026654321700334,-213.0982360839844,294.8145751953125,0.5281060338020325,0.050000000745058,0.0484253838658332,293.1571350097656,297.1499938964844,293.1499938964844,0.1817938685417175,-2874.861328125,304.1513977050781,0.9330459237098694,0.2607236802577972,0.1829656213521957,293.2018127441406,297.1499938964844,293.1499938964844,0.1901248693466186,-4032.833984375,304.1548156738281,0.9457003474235536,0.2700352370738983,0.2565956711769104,293.1821594238281,297.1499938964844,293.1499938964844,0.0134957181289792,-3552.15625,303.9479675292969,0.5281060338020325,0.050000000745058,0.2297091633081436,291.1622314453125,291.1499938964844,274.835693359375,271.2988586425781,286.0082702636719,293.1820983886719,291.16192626953125,1.0,0.2091678380966186,0.7931980490684509,0.7931980490684509,1.0,1.0,-0.9164941310882568,0.358480840921402,0.5580132603645325,0.2253158688545227,0.0,0.0,0.1616324782371521,33.64020919799805,40.0,-3.1766419410705566,-4755.72998046875,96.1353530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148498535156,304.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.935546875,18000.0,0.0,0.0,0.1065775752067565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255368739366531,0.1255411207675933,-4.2523001866356935e-06,0.0,0.0001081626905943,0.0,0.0,4.912652492523193,0.0,0.0,0.0,0.2737548351287842,4.0,0.0,1.0
741360,294.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5245861411094666,0.050000000745058,0.0460194833576679,293.4073486328125,297.1499938964844,293.1499938964844,0.0026348526589572,-210.6733245849609,294.76953125,0.5245861411094666,0.050000000745058,0.0484607331454753,293.1585693359375,297.1499938964844,293.1499938964844,0.1815439164638519,-2871.689453125,304.151611328125,0.9263100624084472,0.2603505551815033,0.1827442795038223,293.2012023925781,297.1499938964844,293.1499938964844,0.1897032707929611,-4025.760498046875,304.1547241210937,0.9388153553009032,0.2695010006427765,0.2561243772506714,293.1827087402344,297.1499938964844,293.1499938964844,0.0134964482858777,-3553.090576171875,303.9408874511719,0.5245861411094666,0.050000000745058,0.2298768460750579,291.1610717773437,291.1499938964844,274.8407592773437,271.3029479980469,286.01171875,293.1826477050781,291.1607666015625,1.0,0.2105828672647476,0.7932118773460388,0.7932118773460388,1.0,1.0,-0.9159467816352844,0.3582136034965515,0.5577331781387329,0.2252610772848129,0.0,0.0,0.1610118895769119,34.530033111572266,43.0,-3.2227463722229004,-4748.65380859375,97.41230010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182983398437,304.256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62890625,18000.0,0.0,0.0,0.1062094941735267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252137422561645,0.1252179890871048,-4.251686277711997e-06,0.0,0.0001077891356544,0.0,0.0,4.898965358734131,0.0,0.0,0.0,0.2737013697624206,4.0,0.0,1.0
741420,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.517296314239502,0.050000000745058,0.0460952818393707,293.4076538085937,297.1499938964844,293.1499938964844,0.0025729008484631,-205.7567749023437,294.6778869628906,0.517296314239502,0.050000000745058,0.0485405512154102,293.1617126464844,297.1499938964844,293.1499938964844,0.180963709950447,-2864.32373046875,304.15203857421875,0.9121730923652648,0.2594991028308868,0.182235911488533,293.199951171875,297.1499938964844,293.1499938964844,0.1888881623744964,-4012.07568359375,304.1545104980469,0.9240769147872924,0.2684552669525146,0.2552109360694885,293.1839599609375,297.1499938964844,293.1499938964844,0.0135006625205278,-3555.4462890625,303.92608642578125,0.517296314239502,0.050000000745058,0.2302554845809936,291.15875244140625,291.1499938964844,274.84765625,271.3098449707031,286.01715087890625,293.183837890625,291.1584167480469,1.0,0.213746041059494,0.7932394742965698,0.7932394742965698,1.0,1.0,-0.9148815870285034,0.3577038049697876,0.5571777820587158,0.2251285016536712,0.0,0.0,0.1600023508071899,36.54037094116211,46.0,-3.269468307495117,-4736.03662109375,100.3265609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31964111328125,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0234375,18000.0,0.0,0.0,0.1055183932185173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246822327375412,0.124686487019062,-4.250655365467537e-06,0.0,0.0001070877551683,0.0,0.0,4.876440525054932,0.0,0.0,0.0,0.2736130356788635,4.0,0.0,1.0
741480,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.517296314239502,0.050000000745058,0.0460952818393707,293.4076538085937,297.1499938964844,293.1499938964844,0.0025729008484631,-205.7567749023437,294.6778869628906,0.517296314239502,0.050000000745058,0.0485405512154102,293.1617126464844,297.1499938964844,293.1499938964844,0.180963709950447,-2864.32373046875,304.15203857421875,0.9121730923652648,0.2594991028308868,0.182235911488533,293.199951171875,297.1499938964844,293.1499938964844,0.1888881623744964,-4012.07568359375,304.1545104980469,0.9240769147872924,0.2684552669525146,0.2552109360694885,293.1839599609375,297.1499938964844,293.1499938964844,0.0135006625205278,-3555.4462890625,303.92608642578125,0.517296314239502,0.050000000745058,0.2302554845809936,291.15875244140625,291.1499938964844,274.84765625,271.3098449707031,286.01715087890625,293.183837890625,291.1584167480469,1.0,0.213746041059494,0.7932394742965698,0.7932394742965698,1.0,1.0,-0.9148815870285034,0.3577038049697876,0.5571777820587158,0.2251285016536712,0.0,0.0,0.1600023508071899,36.54037094116211,46.0,-3.269468307495117,-4736.03662109375,100.3265609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31964111328125,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0234375,18000.0,0.0,0.0,0.1055183932185173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246822327375412,0.124686487019062,-4.250655365467537e-06,0.0,0.0001070877551683,0.0,0.0,4.876440525054932,0.0,0.0,0.0,0.2736130356788635,4.0,0.0,1.0
741540,294.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5100167393684387,0.050000000745058,0.0461810231208801,293.40875244140625,297.1499938964844,293.1499938964844,0.0025095765013247,-200.7261505126953,294.5838623046875,0.5100167393684387,0.050000000745058,0.048630841076374,293.1651611328125,297.1499938964844,293.1499938964844,0.1802675276994705,-2855.480712890625,304.15252685546875,0.8985634446144104,0.2584996819496155,0.1816331893205642,293.19873046875,297.1499938964844,293.1499938964844,0.1881091892719268,-3998.9853515625,304.154296875,0.9092510938644408,0.267437607049942,0.2543354630470276,293.1853332519531,297.1499938964844,293.1499938964844,0.0135076092556118,-3558.308837890625,303.9103698730469,0.5100167393684387,0.050000000745058,0.2306837737560272,291.15643310546875,291.1499938964844,274.8500061035156,271.31512451171875,286.0205993652344,293.18524169921875,291.1560974121094,1.0,0.2172630280256271,0.7932670712471008,0.7932670712471008,1.0,1.0,-0.9138327240943908,0.3572173416614532,0.55661541223526,0.2249588370323181,0.0,0.0,0.1593057364225387,38.81510925292969,49.0,-3.2473254203796387,-4725.5009765625,103.64832305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,304.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.1049099564552307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243047565221786,0.1243090108036995,-4.24988729719189e-06,0.0,0.0001064702737494,0.0,0.0,4.860413551330566,0.0,0.0,0.0,0.2735496759414673,4.0,0.0,1.0
741600,294.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5100167393684387,0.050000000745058,0.0461810231208801,293.40875244140625,297.1499938964844,293.1499938964844,0.0025095765013247,-200.7261505126953,294.5838623046875,0.5100167393684387,0.050000000745058,0.048630841076374,293.1651611328125,297.1499938964844,293.1499938964844,0.1802675276994705,-2855.480712890625,304.15252685546875,0.8985634446144104,0.2584996819496155,0.1816331893205642,293.19873046875,297.1499938964844,293.1499938964844,0.1881091892719268,-3998.9853515625,304.154296875,0.9092510938644408,0.267437607049942,0.2543354630470276,293.1853332519531,297.1499938964844,293.1499938964844,0.0135076092556118,-3558.308837890625,303.9103698730469,0.5100167393684387,0.050000000745058,0.2306837737560272,291.15643310546875,291.1499938964844,274.8500061035156,271.31512451171875,286.0205993652344,293.18524169921875,291.1560974121094,1.0,0.2172630280256271,0.7932670712471008,0.7932670712471008,1.0,1.0,-0.9138327240943908,0.3572173416614532,0.55661541223526,0.2249588370323181,0.0,0.0,0.1593057364225387,38.81510925292969,49.0,-3.2473254203796387,-4725.5009765625,103.64832305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,304.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.1049099564552307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243047565221786,0.1243090108036995,-4.24988729719189e-06,0.0,0.0001064702737494,0.0,0.0,4.860413551330566,0.0,0.0,0.0,0.2735496759414673,4.0,0.0,1.0
741660,294.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5030251741409302,0.050000000745058,0.0462747998535633,293.4107360839844,297.1499938964844,293.1499938964844,0.0024442560970783,-195.53097534179688,294.4870910644531,0.5030251741409302,0.050000000745058,0.0487295910716056,293.1690673828125,297.1499938964844,293.1499938964844,0.1794373393058776,-2844.9248046875,304.153076171875,0.8853008151054382,0.257324606180191,0.1809228211641311,293.1975402832031,297.1499938964844,293.1499938964844,0.1873591691255569,-3986.365234375,304.15411376953125,0.8957632184028625,0.266444981098175,0.253492534160614,293.1868591308594,297.1499938964844,293.1499938964844,0.0135161206126213,-3561.49072265625,303.893798828125,0.5030251741409302,0.050000000745058,0.2311521917581558,291.1542053222656,291.1499938964844,274.8500061035156,271.31951904296875,286.0226135253906,293.186767578125,291.1539306640625,1.0,0.2210286110639572,0.7932956218719482,0.7932956218719482,1.0,1.0,-0.912761688232422,0.3567489683628082,0.5560126900672913,0.2247136980295181,0.0,0.0,0.1588980108499527,41.3022346496582,52.0,-2.984919309616089,-4716.8505859375,107.28739166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011474609375,304.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.104404479265213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240722835063934,0.1240765303373336,-4.249372523190687e-06,0.0,0.0001059572750818,0.0,0.0,4.850500583648682,0.0,0.0,0.0,0.2735098302364349,4.0,0.0,1.0
741720,294.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5030251741409302,0.050000000745058,0.0462747998535633,293.4107360839844,297.1499938964844,293.1499938964844,0.0024442560970783,-195.53097534179688,294.4870910644531,0.5030251741409302,0.050000000745058,0.0487295910716056,293.1690673828125,297.1499938964844,293.1499938964844,0.1794373393058776,-2844.9248046875,304.153076171875,0.8853008151054382,0.257324606180191,0.1809228211641311,293.1975402832031,297.1499938964844,293.1499938964844,0.1873591691255569,-3986.365234375,304.15411376953125,0.8957632184028625,0.266444981098175,0.253492534160614,293.1868591308594,297.1499938964844,293.1499938964844,0.0135161206126213,-3561.49072265625,303.893798828125,0.5030251741409302,0.050000000745058,0.2311521917581558,291.1542053222656,291.1499938964844,274.8500061035156,271.31951904296875,286.0226135253906,293.186767578125,291.1539306640625,1.0,0.2210286110639572,0.7932956218719482,0.7932956218719482,1.0,1.0,-0.912761688232422,0.3567489683628082,0.5560126900672913,0.2247136980295181,0.0,0.0,0.1588980108499527,41.3022346496582,52.0,-2.984919309616089,-4716.8505859375,107.28739166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011474609375,304.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.104404479265213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240722835063934,0.1240765303373336,-4.249372523190687e-06,0.0,0.0001059572750818,0.0,0.0,4.850500583648682,0.0,0.0,0.0,0.2735098302364349,4.0,0.0,1.0
741780,294.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4964156150817871,0.050000000745058,0.0463751778006553,293.4140014648437,297.1499938964844,293.1499938964844,0.0023756930604577,-190.069091796875,294.386474609375,0.4964156150817871,0.050000000745058,0.0488352961838245,293.1737365722656,297.1499938964844,293.1499938964844,0.1784048080444336,-2831.764892578125,304.1537475585937,0.8722162246704102,0.2558925449848175,0.180052563548088,293.1963806152344,297.1499938964844,293.1499938964844,0.1866285353899002,-3974.04541015625,304.1539611816406,0.8828933835029602,0.26547572016716,0.2526789903640747,293.18853759765625,297.1499938964844,293.1499938964844,0.0135248154401779,-3564.75537109375,303.8763427734375,0.4964156150817871,0.050000000745058,0.2316536158323288,291.15252685546875,291.1499938964844,274.8500061035156,271.3239440917969,286.02398681640625,293.1884155273437,291.15234375,1.0,0.2249584197998047,0.7933241724967957,0.7933241724967957,1.0,1.0,-0.9115899205207824,0.35627481341362,0.5553151369094849,0.2243479341268539,0.0,0.0,0.1586838513612747,43.96215057373047,55.0,-2.2555360794067383,-4709.3564453125,111.1639633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48046875,18000.0,0.0,0.0,0.1040138006210327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239482536911964,0.1239525005221366,-4.249074663675856e-06,0.0,0.0001055607863236,0.0,0.0,4.845187664031982,0.0,0.0,0.0,0.2734880149364471,4.0,0.0,1.0
741840,294.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4964156150817871,0.050000000745058,0.0463751778006553,293.4140014648437,297.1499938964844,293.1499938964844,0.0023756930604577,-190.069091796875,294.386474609375,0.4964156150817871,0.050000000745058,0.0488352961838245,293.1737365722656,297.1499938964844,293.1499938964844,0.1784048080444336,-2831.764892578125,304.1537475585937,0.8722162246704102,0.2558925449848175,0.180052563548088,293.1963806152344,297.1499938964844,293.1499938964844,0.1866285353899002,-3974.04541015625,304.1539611816406,0.8828933835029602,0.26547572016716,0.2526789903640747,293.18853759765625,297.1499938964844,293.1499938964844,0.0135248154401779,-3564.75537109375,303.8763427734375,0.4964156150817871,0.050000000745058,0.2316536158323288,291.15252685546875,291.1499938964844,274.8500061035156,271.3239440917969,286.02398681640625,293.1884155273437,291.15234375,1.0,0.2249584197998047,0.7933241724967957,0.7933241724967957,1.0,1.0,-0.9115899205207824,0.35627481341362,0.5553151369094849,0.2243479341268539,0.0,0.0,0.1586838513612747,43.96215057373047,55.0,-2.2555360794067383,-4709.3564453125,111.1639633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48046875,18000.0,0.0,0.0,0.1040138006210327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239482536911964,0.1239525005221366,-4.249074663675856e-06,0.0,0.0001055607863236,0.0,0.0,4.845187664031982,0.0,0.0,0.0,0.2734880149364471,4.0,0.0,1.0
741900,294.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.4932462871074676,0.050000000745058,0.0464274436235427,293.4161376953125,297.1499938964844,293.1499938964844,0.0023399714846163,-187.2199859619141,294.33447265625,0.4932462871074676,0.050000000745058,0.048890333622694,293.1764221191406,297.1499938964844,293.1499938964844,0.1777970194816589,-2824.00537109375,304.1541748046875,0.8658115267753601,0.2550671994686126,0.1795451492071151,293.1958312988281,297.1499938964844,293.1499938964844,0.1862685978412628,-3967.965576171875,304.1539001464844,0.8766860365867615,0.264999121427536,0.2522821724414825,293.1894226074219,297.1499938964844,293.1499938964844,0.0135289197787642,-3566.368408203125,303.86724853515625,0.4932462871074676,0.050000000745058,0.231914684176445,291.1519470214844,291.1499938964844,274.8500061035156,271.3261413574219,286.0245056152344,293.1893005371094,291.1517944335937,1.0,0.2269628494977951,0.7933384776115417,0.7933384776115417,1.0,1.0,-0.910946786403656,0.3560265302658081,0.5549202561378479,0.224116563796997,0.0,0.0,0.1586145907640457,45.3459587097168,55.0,-1.813469409942627,-4705.767578125,113.16938018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.1038616821169853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239093989133834,0.1239136457443237,-4.248981440468924e-06,0.0,0.0001054064050549,0.0,0.0,4.8435235023498535,0.0,0.0,0.0,0.273481160402298,4.0,0.0,1.0
741960,294.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.4901498258113861,0.050000000745058,0.0464808717370033,293.4186706542969,297.1499938964844,293.1499938964844,0.0023031893651932,-184.28424072265625,294.28125,0.4901498258113861,0.050000000745058,0.0489465966820716,293.1792907714844,297.1499938964844,293.1499938964844,0.1771236509084701,-2815.400146484375,304.1546325683594,0.8595289587974548,0.254165381193161,0.1789857447147369,293.1952514648437,297.1499938964844,293.1499938964844,0.1859118640422821,-3961.932861328125,304.1538391113281,0.8706648349761963,0.2645275890827179,0.2518914341926574,293.1903686523437,297.1499938964844,293.1499938964844,0.0135327214375138,-3567.94921875,303.85791015625,0.4901498258113861,0.050000000745058,0.2321815937757492,291.1515197753906,291.1499938964844,274.8500061035156,271.3283386230469,286.0248718261719,293.1902160644531,291.15142822265625,1.0,0.2289844304323196,0.793353796005249,0.793353796005249,1.0,1.0,-0.910258412361145,0.3557675778865814,0.554490864276886,0.2238518297672271,0.0,0.0,0.1585565954446792,46.75981140136719,58.0,-1.365902066230774,-4702.18701171875,115.2084503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,304.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.275390625,18000.0,0.0,0.0,0.1037377640604972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123878613114357,0.1238828599452972,-4.248911864124239e-06,0.0,0.0001052806401276,0.0,0.0,4.842209339141846,0.0,0.0,0.0,0.2734757959842682,4.0,0.0,1.0
742020,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4840880632400512,0.050000000745058,0.0465906374156475,293.4248046875,297.1499938964844,293.1499938964844,0.0022262583952397,-178.1385498046875,294.1708374023437,0.4840880632400512,0.050000000745058,0.0490621849894523,293.1856384277344,297.1499938964844,293.1499938964844,0.175582155585289,-2795.67626953125,304.1556701660156,0.8473930358886719,0.252135157585144,0.1777119934558868,293.1941833496094,297.1499938964844,293.1499938964844,0.1852072924375534,-3949.99951171875,304.1537475585937,0.8592431545257568,0.2635984718799591,0.2511265575885772,293.1923217773437,297.1499938964844,293.1499938964844,0.0135391429066658,-3570.978271484375,303.8384704589844,0.4840880632400512,0.050000000745058,0.2327298820018768,291.151123046875,291.1499938964844,274.8500061035156,271.332763671875,286.0252990722656,293.1921691894531,291.1510925292969,1.0,0.2330555021762848,0.7933844327926636,0.7933844327926636,1.0,1.0,-0.9087401628494264,0.355214387178421,0.5535257458686829,0.223221942782402,0.0,0.0,0.1584388762712478,49.66171646118164,46.0,-0.5294535756111145,-4694.86474609375,119.35997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389831542969,304.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.224609375,18000.0,0.0,0.0,0.1035662665963172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238229200243949,0.1238271668553352,-4.248806817486184e-06,0.0,0.0001051065992214,0.0,0.0,4.839856147766113,0.0,0.0,0.0,0.2734665274620056,4.0,0.0,1.0
742080,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4840880632400512,0.050000000745058,0.0465906374156475,293.4248046875,297.1499938964844,293.1499938964844,0.0022262583952397,-178.1385498046875,294.1708374023437,0.4840880632400512,0.050000000745058,0.0490621849894523,293.1856384277344,297.1499938964844,293.1499938964844,0.175582155585289,-2795.67626953125,304.1556701660156,0.8473930358886719,0.252135157585144,0.1777119934558868,293.1941833496094,297.1499938964844,293.1499938964844,0.1852072924375534,-3949.99951171875,304.1537475585937,0.8592431545257568,0.2635984718799591,0.2511265575885772,293.1923217773437,297.1499938964844,293.1499938964844,0.0135391429066658,-3570.978271484375,303.8384704589844,0.4840880632400512,0.050000000745058,0.2327298820018768,291.151123046875,291.1499938964844,274.8500061035156,271.332763671875,286.0252990722656,293.1921691894531,291.1510925292969,1.0,0.2330555021762848,0.7933844327926636,0.7933844327926636,1.0,1.0,-0.9087401628494264,0.355214387178421,0.5535257458686829,0.223221942782402,0.0,0.0,0.1584388762712478,49.66171646118164,46.0,-0.5294535756111145,-4694.86474609375,119.35997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389831542969,304.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.224609375,18000.0,0.0,0.0,0.1035662665963172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238229200243949,0.1238271668553352,-4.248806817486184e-06,0.0,0.0001051065992214,0.0,0.0,4.839856147766113,0.0,0.0,0.0,0.2734665274620056,4.0,0.0,1.0
742140,294.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.485193520784378,0.050000000745058,0.0465702749788761,293.43218994140625,297.1499938964844,293.1499938964844,0.0021388130262494,-171.1405487060547,294.05584716796875,0.485193520784378,0.050000000745058,0.0490407422184944,293.1925048828125,297.1499938964844,293.1499938964844,0.1736620664596557,-2771.03125,304.156982421875,0.8467771410942078,0.2498424649238586,0.176141008734703,293.19305419921875,297.1499938964844,293.1499938964844,0.1843870282173156,-3936.005126953125,304.15386962890625,0.8601274490356445,0.2627094388008117,0.2502535283565521,293.1943054199219,297.1499938964844,293.1499938964844,0.0134771903976798,-3563.495849609375,303.8184509277344,0.485193520784378,0.050000000745058,0.2326281666755676,291.1520080566406,291.1499938964844,274.8500061035156,271.337158203125,286.026123046875,293.19415283203125,291.1523742675781,1.0,0.2313995063304901,0.7934150695800781,0.7934150695800781,1.0,1.0,-0.9056351780891418,0.3540181815624237,0.5516169667243958,0.2220914661884308,0.0,0.0,0.1581424921751022,49.071876525878906,34.0,2.030111074447632,-4684.45654296875,117.75389862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,304.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.47265625,18000.0,0.0,0.0,0.1034811586141586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237238869071006,0.1237281337380409,-4.248696768627269e-06,0.0,0.0001050202190526,0.0,0.0,4.835759162902832,0.0,0.0,0.0,0.2734510898590088,4.0,0.0,1.0
742200,294.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.485193520784378,0.050000000745058,0.0465702749788761,293.43218994140625,297.1499938964844,293.1499938964844,0.0021388130262494,-171.1405487060547,294.05584716796875,0.485193520784378,0.050000000745058,0.0490407422184944,293.1925048828125,297.1499938964844,293.1499938964844,0.1736620664596557,-2771.03125,304.156982421875,0.8467771410942078,0.2498424649238586,0.176141008734703,293.19305419921875,297.1499938964844,293.1499938964844,0.1843870282173156,-3936.005126953125,304.15386962890625,0.8601274490356445,0.2627094388008117,0.2502535283565521,293.1943054199219,297.1499938964844,293.1499938964844,0.0134771903976798,-3563.495849609375,303.8184509277344,0.485193520784378,0.050000000745058,0.2326281666755676,291.1520080566406,291.1499938964844,274.8500061035156,271.337158203125,286.026123046875,293.19415283203125,291.1523742675781,1.0,0.2313995063304901,0.7934150695800781,0.7934150695800781,1.0,1.0,-0.9056351780891418,0.3540181815624237,0.5516169667243958,0.2220914661884308,0.0,0.0,0.1581424921751022,49.071876525878906,34.0,2.030111074447632,-4684.45654296875,117.75389862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,304.1656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.47265625,18000.0,0.0,0.0,0.1034811586141586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237238869071006,0.1237281337380409,-4.248696768627269e-06,0.0,0.0001050202190526,0.0,0.0,4.835759162902832,0.0,0.0,0.0,0.2734510898590088,4.0,0.0,1.0
742260,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4923636615276336,0.050000000745058,0.0464425086975097,293.4405212402344,297.1499938964844,293.1499938964844,0.0020427380222827,-163.43496704101562,293.9377746582031,0.4923636615276336,0.050000000745058,0.0489061996340751,293.1994934082031,297.1499938964844,293.1499938964844,0.1714255213737487,-2742.250244140625,304.15838623046875,0.855930507183075,0.2473515719175338,0.1743412315845489,293.19171142578125,297.1499938964844,293.1499938964844,0.1834803372621536,-3920.46044921875,304.1540832519531,0.871624231338501,0.2618910372257232,0.2493301779031753,293.1960754394531,297.1499938964844,293.1499938964844,0.013359042815864,-3547.085693359375,303.7984313964844,0.4923636615276336,0.050000000745058,0.2319899499416351,291.15557861328125,291.1499938964844,274.8500061035156,271.3415832519531,286.0270080566406,293.1959533691406,291.1561279296875,1.0,0.2256414145231247,0.7934582233428955,0.7934582233428955,1.0,1.0,-0.9012861847877502,0.35232874751091,0.5489574074745178,0.2205484062433242,0.0,0.0,0.1571750342845916,45.60055541992188,25.0,4.760964393615723,-4667.689453125,111.46434783935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,304.15313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.1034449487924575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123349942266941,0.1233541890978813,-4.248315690347226e-06,0.0,0.0001049834681907,0.0,0.0,4.820329666137695,0.0,0.0,0.0,0.2733951210975647,4.0,0.0,1.0
742320,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4923636615276336,0.050000000745058,0.0464425086975097,293.4405212402344,297.1499938964844,293.1499938964844,0.0020427380222827,-163.43496704101562,293.9377746582031,0.4923636615276336,0.050000000745058,0.0489061996340751,293.1994934082031,297.1499938964844,293.1499938964844,0.1714255213737487,-2742.250244140625,304.15838623046875,0.855930507183075,0.2473515719175338,0.1743412315845489,293.19171142578125,297.1499938964844,293.1499938964844,0.1834803372621536,-3920.46044921875,304.1540832519531,0.871624231338501,0.2618910372257232,0.2493301779031753,293.1960754394531,297.1499938964844,293.1499938964844,0.013359042815864,-3547.085693359375,303.7984313964844,0.4923636615276336,0.050000000745058,0.2319899499416351,291.15557861328125,291.1499938964844,274.8500061035156,271.3415832519531,286.0270080566406,293.1959533691406,291.1561279296875,1.0,0.2256414145231247,0.7934582233428955,0.7934582233428955,1.0,1.0,-0.9012861847877502,0.35232874751091,0.5489574074745178,0.2205484062433242,0.0,0.0,0.1571750342845916,45.60055541992188,25.0,4.760964393615723,-4667.689453125,111.46434783935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,304.15313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.1034449487924575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123349942266941,0.1233541890978813,-4.248315690347226e-06,0.0,0.0001049834681907,0.0,0.0,4.820329666137695,0.0,0.0,0.0,0.2733951210975647,4.0,0.0,1.0
742380,294.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5035402178764343,0.050000000745058,0.0462675765156745,293.44970703125,297.1499938964844,293.1499938964844,0.0019411396933719,-155.28509521484375,293.8150329589844,0.5035402178764343,0.050000000745058,0.0487219840288162,293.2065734863281,297.1499938964844,293.1499938964844,0.1689708679914474,-2710.61376953125,304.15966796875,0.8717365264892578,0.2446600794792175,0.1723673343658447,293.1902160644531,297.1499938964844,293.1499938964844,0.1825768053531646,-3904.96533203125,304.1542358398437,0.8904764652252197,0.2611370384693146,0.2484207302331924,293.1976318359375,297.1499938964844,293.1499938964844,0.013218518346548,-3526.97216796875,303.7784118652344,0.5035402178764343,0.050000000745058,0.2311161160469055,291.1597595214844,291.1499938964844,274.8500061035156,271.3459777832031,286.02752685546875,293.197509765625,291.1602783203125,1.0,0.2178699672222137,0.7935013771057129,0.7935013771057129,1.0,1.0,-0.8963457345962524,0.3504208326339721,0.5459249019622803,0.2187724262475967,0.0,0.0,0.1555925756692886,40.86265182495117,25.0,5.526495456695557,-4645.50244140625,103.17739868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852111816406,304.1353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.689453125,18000.0,0.0,0.0,0.1034046411514282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226668134331703,0.1226710602641105,-4.247430752002401e-06,0.0,0.000104942562757,0.0,0.0,4.791949272155762,0.0,0.0,0.0,0.2732902467250824,4.0,0.0,1.0
