time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742440,294.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5035402178764343,0.050000000745058,0.0462675765156745,293.44970703125,297.1499938964844,293.1499938964844,0.0019411396933719,-155.28509521484375,293.8150329589844,0.5035402178764343,0.050000000745058,0.0487219840288162,293.2065734863281,297.1499938964844,293.1499938964844,0.1689708679914474,-2710.61376953125,304.15966796875,0.8717365264892578,0.2446600794792175,0.1723673343658447,293.1902160644531,297.1499938964844,293.1499938964844,0.1825768053531646,-3904.96533203125,304.1542358398437,0.8904764652252197,0.2611370384693146,0.2484207302331924,293.1976318359375,297.1499938964844,293.1499938964844,0.013218518346548,-3526.97216796875,303.7784118652344,0.5035402178764343,0.050000000745058,0.2311161160469055,291.1597595214844,291.1499938964844,274.8500061035156,271.3459777832031,286.02752685546875,293.197509765625,291.1602783203125,1.0,0.2178699672222137,0.7935013771057129,0.7935013771057129,1.0,1.0,-0.8963457345962524,0.3504208326339721,0.5459249019622803,0.2187724262475967,0.0,0.0,0.1555925756692886,40.86265182495117,25.0,5.526495456695557,-4645.50244140625,103.17739868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852111816406,304.1353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.689453125,18000.0,0.0,0.0,0.1034046411514282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226668134331703,0.1226710602641105,-4.247430752002401e-06,0.0,0.000104942562757,0.0,0.0,4.791949272155762,0.0,0.0,0.0,0.2732902467250824,4.0,0.0,1.0
742500,294.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5088908672332764,0.050000000745058,0.0461954437196254,293.45458984375,297.1499938964844,293.1499938964844,0.0018897439585998,-151.1643524169922,293.75152587890625,0.5088908672332764,0.050000000745058,0.0486460290849208,293.2102355957031,297.1499938964844,293.1499938964844,0.1676935404539108,-2694.137451171875,304.1602478027344,0.8789138197898865,0.2432288974523544,0.1713359057903289,293.189453125,297.1499938964844,293.1499938964844,0.1821595132350921,-3897.82470703125,304.1542053222656,0.8992503881454468,0.260776937007904,0.2480009943246841,293.1983642578125,297.1499938964844,293.1499938964844,0.0131564354524016,-3518.13916015625,303.768310546875,0.5088908672332764,0.050000000745058,0.2307558208703994,291.16162109375,291.1499938964844,274.8500061035156,271.3481750488281,286.0274353027344,293.1982421875,291.1620483398437,1.0,0.2147298604249954,0.7935229539871216,0.7935229539871216,1.0,1.0,-0.8939934372901917,0.3495296239852905,0.5444638133049011,0.2178863584995269,0.0,0.0,0.1546307802200317,38.90361785888672,25.0,5.088953971862793,-4633.49365234375,99.7138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18218994140625,304.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1033677458763122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122234895825386,0.1222391426563263,-4.2468132050998975e-06,0.0,0.0001049051206791,0.0,0.0,4.773953437805176,0.0,0.0,0.0,0.2732229828834533,4.0,0.0,1.0
742560,294.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5137749314308167,0.050000000745058,0.0461355224251747,293.459716796875,297.1499938964844,293.1499938964844,0.0018379889661446,-147.0180206298828,293.6861572265625,0.5137749314308167,0.050000000745058,0.0485829263925552,293.2139587402344,297.1499938964844,293.1499938964844,0.1663822084665298,-2677.2109375,304.1607666015625,0.8850315809249878,0.2417303025722503,0.1702692657709121,293.188720703125,297.1499938964844,293.1499938964844,0.1817677915096283,-3891.135498046875,304.1541748046875,0.9071128368377686,0.2604216635227203,0.2476006895303726,293.1990661621094,297.1499938964844,293.1499938964844,0.0131009332835674,-3510.34765625,303.758056640625,0.5137749314308167,0.050000000745058,0.2304564863443374,291.1629943847656,291.1499938964844,274.8500061035156,271.35040283203125,286.027099609375,293.198974609375,291.16326904296875,1.0,0.2119412720203399,0.793563187122345,0.793563187122345,1.0,1.0,-0.8917257785797119,0.3486829400062561,0.5430428385734558,0.2170074582099914,0.0,0.0,0.1536252796649933,37.2708854675293,25.0,4.0569844245910645,-4621.3564453125,96.77932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,304.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.45703125,18000.0,0.0,0.0,0.103313498198986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121767982840538,0.1217722296714782,-4.246106072969269e-06,0.0,0.0001048500635079,0.0,0.0,4.754466533660889,0.0,0.0,0.0,0.2731496691703796,4.0,0.0,1.0
742620,294.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.522607684135437,0.050000000745058,0.0460393577814102,293.4705505371094,297.1499938964844,293.1499938964844,0.0017325665103271,-138.57977294921875,293.5499572753906,0.522607684135437,0.050000000745058,0.0484816618263721,293.2217712402344,297.1499938964844,293.1499938964844,0.1636352241039276,-2641.69677734375,304.1617431640625,0.8949595093727112,0.2385310679674148,0.1680136322975158,293.1873474121094,297.1499938964844,293.1499938964844,0.1810376048088073,-3878.69287109375,304.15399169921875,0.921885907649994,0.2597202956676483,0.2468354701995849,293.2005615234375,297.1499938964844,293.1499938964844,0.0130025148391723,-3496.7939453125,303.73699951171875,0.522607684135437,0.050000000745058,0.2299761325120926,291.1643371582031,291.1499938964844,274.8500061035156,271.35479736328125,286.0258483886719,293.200439453125,291.1644287109375,1.0,0.2072678953409195,0.7936437129974365,0.7936437129974365,1.0,1.0,-0.887286365032196,0.3470543622970581,0.5402320623397827,0.2152198553085327,0.0,0.0,0.1516092419624328,34.63713836669922,25.0,2.0083885192871094,-4597.9755859375,91.92474365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,304.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1031435504555702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208178922533989,0.1208221316337585,-4.244567207933869e-06,0.0,0.0001046775942086,0.0,0.0,4.71474027633667,0.0,0.0,0.0,0.272998571395874,4.0,0.0,1.0
742680,294.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.522607684135437,0.050000000745058,0.0460393577814102,293.4705505371094,297.1499938964844,293.1499938964844,0.0017325665103271,-138.57977294921875,293.5499572753906,0.522607684135437,0.050000000745058,0.0484816618263721,293.2217712402344,297.1499938964844,293.1499938964844,0.1636352241039276,-2641.69677734375,304.1617431640625,0.8949595093727112,0.2385310679674148,0.1680136322975158,293.1873474121094,297.1499938964844,293.1499938964844,0.1810376048088073,-3878.69287109375,304.15399169921875,0.921885907649994,0.2597202956676483,0.2468354701995849,293.2005615234375,297.1499938964844,293.1499938964844,0.0130025148391723,-3496.7939453125,303.73699951171875,0.522607684135437,0.050000000745058,0.2299761325120926,291.1643371582031,291.1499938964844,274.8500061035156,271.35479736328125,286.0258483886719,293.200439453125,291.1644287109375,1.0,0.2072678953409195,0.7936437129974365,0.7936437129974365,1.0,1.0,-0.887286365032196,0.3470543622970581,0.5402320623397827,0.2152198553085327,0.0,0.0,0.1516092419624328,34.63713836669922,25.0,2.0083885192871094,-4597.9755859375,91.92474365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851806640625,304.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1031435504555702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208178922533989,0.1208221316337585,-4.244567207933869e-06,0.0,0.0001046775942086,0.0,0.0,4.71474027633667,0.0,0.0,0.0,0.272998571395874,4.0,0.0,1.0
742740,294.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5301228165626526,0.050000000745058,0.0459676869213581,293.4822082519531,297.1499938964844,293.1499938964844,0.001624169293791,-129.90798950195312,293.4071044921875,0.5301228165626526,0.050000000745058,0.0484061874449253,293.2298583984375,297.1499938964844,293.1499938964844,0.1607085764408111,-2603.74853515625,304.1627197265625,0.9019504189491272,0.2350711077451706,0.1655926704406738,293.18609619140625,297.1499938964844,293.1499938964844,0.1803537160158157,-3867.048583984375,304.15380859375,0.93423330783844,0.2590277194976806,0.2461051493883133,293.2021484375,297.1499938964844,293.1499938964844,0.0129158301278948,-3485.123046875,303.7151184082031,0.5301228165626526,0.050000000745058,0.2296181172132492,291.1648254394531,291.1499938964844,274.8500061035156,271.35919189453125,286.02392578125,293.2020263671875,291.1648254394531,1.0,0.2035602778196334,0.7937241792678833,0.7937241792678833,1.0,1.0,-0.8828977346420288,0.3454802930355072,0.537417471408844,0.2133689075708389,0.0,0.0,0.1495978683233261,32.65582275390625,25.0,0.7435957789421082,-4575.92431640625,88.10529327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,304.075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1028854548931121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198755726218223,0.1198798194527626,-4.243001967552118e-06,0.0,0.0001044156597345,0.0,0.0,4.675346851348877,0.0,0.0,0.0,0.272847831249237,4.0,0.0,1.0
742800,294.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5301228165626526,0.050000000745058,0.0459676869213581,293.4822082519531,297.1499938964844,293.1499938964844,0.001624169293791,-129.90798950195312,293.4071044921875,0.5301228165626526,0.050000000745058,0.0484061874449253,293.2298583984375,297.1499938964844,293.1499938964844,0.1607085764408111,-2603.74853515625,304.1627197265625,0.9019504189491272,0.2350711077451706,0.1655926704406738,293.18609619140625,297.1499938964844,293.1499938964844,0.1803537160158157,-3867.048583984375,304.15380859375,0.93423330783844,0.2590277194976806,0.2461051493883133,293.2021484375,297.1499938964844,293.1499938964844,0.0129158301278948,-3485.123046875,303.7151184082031,0.5301228165626526,0.050000000745058,0.2296181172132492,291.1648254394531,291.1499938964844,274.8500061035156,271.35919189453125,286.02392578125,293.2020263671875,291.1648254394531,1.0,0.2035602778196334,0.7937241792678833,0.7937241792678833,1.0,1.0,-0.8828977346420288,0.3454802930355072,0.537417471408844,0.2133689075708389,0.0,0.0,0.1495978683233261,32.65582275390625,25.0,0.7435957789421082,-4575.92431640625,88.10529327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,304.075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1028854548931121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198755726218223,0.1198798194527626,-4.243001967552118e-06,0.0,0.0001044156597345,0.0,0.0,4.675346851348877,0.0,0.0,0.0,0.272847831249237,4.0,0.0,1.0
742860,294.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5363592505455017,0.050000000745058,0.0459139235317707,293.4945678710937,297.1499938964844,293.1499938964844,0.0015123279299587,-120.96253204345705,293.2578430175781,0.5363592505455017,0.050000000745058,0.0483495742082595,293.2381286621094,297.1499938964844,293.1499938964844,0.157607764005661,-2563.40087890625,304.16363525390625,0.9064173102378844,0.2313714474439621,0.1630146205425262,293.1849670410156,297.1499938964844,293.1499938964844,0.1797014027833938,-3855.9384765625,304.15362548828125,0.9439299702644348,0.2583426535129547,0.2454008907079696,293.203857421875,297.1499938964844,293.1499938964844,0.0128368064761161,-3474.6875,303.6923217773437,0.5363592505455017,0.050000000745058,0.2293495684862136,291.16485595703125,291.1499938964844,274.8500061035156,271.3636169433594,286.0210876464844,293.2037048339844,291.1648254394531,1.0,0.2005786746740341,0.7938092947006226,0.7938092947006226,1.0,1.0,-0.8785033226013184,0.3439505100250244,0.534552812576294,0.2114066481590271,0.0,0.0,0.1476117968559265,31.14993476867676,25.0,0.0449931807816028,-4554.93505859375,85.03068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087707519531,304.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.541015625,18000.0,0.0,0.0,0.1025410220026969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189491599798202,0.1189534068107605,-4.241457190801157e-06,0.0,0.0001040661009028,0.0,0.0,4.636659622192383,0.0,0.0,0.0,0.2726996839046478,4.0,0.0,1.0
742920,294.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5363592505455017,0.050000000745058,0.0459139235317707,293.4945678710937,297.1499938964844,293.1499938964844,0.0015123279299587,-120.96253204345705,293.2578430175781,0.5363592505455017,0.050000000745058,0.0483495742082595,293.2381286621094,297.1499938964844,293.1499938964844,0.157607764005661,-2563.40087890625,304.16363525390625,0.9064173102378844,0.2313714474439621,0.1630146205425262,293.1849670410156,297.1499938964844,293.1499938964844,0.1797014027833938,-3855.9384765625,304.15362548828125,0.9439299702644348,0.2583426535129547,0.2454008907079696,293.203857421875,297.1499938964844,293.1499938964844,0.0128368064761161,-3474.6875,303.6923217773437,0.5363592505455017,0.050000000745058,0.2293495684862136,291.16485595703125,291.1499938964844,274.8500061035156,271.3636169433594,286.0210876464844,293.2037048339844,291.1648254394531,1.0,0.2005786746740341,0.7938092947006226,0.7938092947006226,1.0,1.0,-0.8785033226013184,0.3439505100250244,0.534552812576294,0.2114066481590271,0.0,0.0,0.1476117968559265,31.14993476867676,25.0,0.0449931807816028,-4554.93505859375,85.03068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087707519531,304.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.541015625,18000.0,0.0,0.0,0.1025410220026969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189491599798202,0.1189534068107605,-4.241457190801157e-06,0.0,0.0001040661009028,0.0,0.0,4.636659622192383,0.0,0.0,0.0,0.2726996839046478,4.0,0.0,1.0
742980,294.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5414075255393982,0.050000000745058,0.0458736009895801,293.5077514648437,297.1499938964844,293.1499938964844,0.0013963128440082,-111.68431091308594,293.101806640625,0.5414075255393982,0.050000000745058,0.0483071096241474,293.2464294433594,297.1499938964844,293.1499938964844,0.1543483883142471,-2520.825439453125,304.1645202636719,0.9086371064186096,0.2274568527936935,0.1602923572063446,293.1839599609375,297.1499938964844,293.1499938964844,0.1790713816881179,-3845.199951171875,304.1534729003906,0.9512656331062316,0.2576587498188019,0.2447144538164138,293.2056579589844,297.1499938964844,293.1499938964844,0.0127629367634654,-3465.097900390625,303.6685791015625,0.5414075255393982,0.050000000745058,0.2291481345891952,291.16461181640625,291.1499938964844,274.8500061035156,271.3680114746094,286.016845703125,293.2055358886719,291.1645202636719,1.0,0.1981518715620041,0.7938944101333618,0.7938944101333618,1.0,1.0,-0.8740708231925964,0.3424757421016693,0.5315951108932495,0.2092626541852951,0.0,0.0,0.1456785798072815,29.99867820739746,25.0,-0.4146918952465057,-4534.93017578125,82.50482940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,304.046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1021185964345932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180503740906715,0.1180546134710311,-4.2399519770697225e-06,0.0,0.0001036373942042,0.0,0.0,4.599164962768555,0.0,0.0,0.0,0.2725560069084167,4.0,0.0,1.0
743040,294.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5414075255393982,0.050000000745058,0.0458736009895801,293.5077514648437,297.1499938964844,293.1499938964844,0.0013963128440082,-111.68431091308594,293.101806640625,0.5414075255393982,0.050000000745058,0.0483071096241474,293.2464294433594,297.1499938964844,293.1499938964844,0.1543483883142471,-2520.825439453125,304.1645202636719,0.9086371064186096,0.2274568527936935,0.1602923572063446,293.1839599609375,297.1499938964844,293.1499938964844,0.1790713816881179,-3845.199951171875,304.1534729003906,0.9512656331062316,0.2576587498188019,0.2447144538164138,293.2056579589844,297.1499938964844,293.1499938964844,0.0127629367634654,-3465.097900390625,303.6685791015625,0.5414075255393982,0.050000000745058,0.2291481345891952,291.16461181640625,291.1499938964844,274.8500061035156,271.3680114746094,286.016845703125,293.2055358886719,291.1645202636719,1.0,0.1981518715620041,0.7938944101333618,0.7938944101333618,1.0,1.0,-0.8740708231925964,0.3424757421016693,0.5315951108932495,0.2092626541852951,0.0,0.0,0.1456785798072815,29.99867820739746,25.0,-0.4146918952465057,-4534.93017578125,82.50482940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,304.046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1021185964345932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180503740906715,0.1180546134710311,-4.2399519770697225e-06,0.0,0.0001036373942042,0.0,0.0,4.599164962768555,0.0,0.0,0.0,0.2725560069084167,4.0,0.0,1.0
743100,294.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5435196161270142,0.050000000745058,0.045857485383749,293.51470947265625,297.1499938964844,293.1499938964844,0.001336493063718,-106.90058135986328,293.02099609375,0.5435196161270142,0.050000000745058,0.0482901409268379,293.25048828125,297.1499938964844,293.1499938964844,0.1526672095060348,-2498.798095703125,304.1649475097656,0.9089442491531372,0.2254341393709182,0.1588833928108215,293.1835327148437,297.1499938964844,293.1499938964844,0.1787608414888382,-3839.902587890625,304.1534118652344,0.954162061214447,0.2573143541812897,0.2443735599517822,293.2066345214844,297.1499938964844,293.1499938964844,0.0127273518592119,-3460.532958984375,303.6563415527344,0.5435196161270142,0.050000000745058,0.2290676385164261,291.16436767578125,291.1499938964844,274.8500061035156,271.3702087402344,286.0140686035156,293.2064819335937,291.1642761230469,1.0,0.1971073448657989,0.7939369678497314,0.7939369678497314,1.0,1.0,-0.8718342185020447,0.3417625427246094,0.5300716757774353,0.2081056982278823,0.0,0.0,0.1447431296110153,29.5291805267334,25.0,-0.6200973987579346,-4525.3037109375,81.40436553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323608398437,304.0404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34765625,18000.0,0.0,0.0,0.1018818616867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176159381866455,0.1176201775670051,-4.239220288582146e-06,0.0,0.0001033971348078,0.0,0.0,4.581053733825684,0.0,0.0,0.0,0.272486537694931,4.0,0.0,1.0
743160,294.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5453895926475525,0.050000000745058,0.0458435639739036,293.5219116210937,297.1499938964844,293.1499938964844,0.0012753698974847,-102.01280212402344,292.938232421875,0.5453895926475525,0.050000000745058,0.0482754819095134,293.2544250488281,297.1499938964844,293.1499938964844,0.1509661227464676,-2476.465087890625,304.1653137207031,0.9087942242622375,0.2233873903751373,0.157454714179039,293.1831359863281,297.1499938964844,293.1499938964844,0.1784529536962509,-3834.648193359375,304.1533508300781,0.956626296043396,0.256969153881073,0.2440338134765625,293.2076416015625,297.1499938964844,293.1499938964844,0.0126923536881804,-3456.075927734375,303.643798828125,0.5453895926475525,0.050000000745058,0.2289980947971344,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.01080322265625,293.2074890136719,291.1639404296875,1.0,0.1961560547351837,0.7939854860305786,0.7939854860305786,1.0,1.0,-0.8695937991142273,0.3410720825195312,0.528521716594696,0.2068901509046554,0.0,0.0,0.1438361555337906,29.11699867248535,25.0,-0.8389139771461487,-4515.962890625,80.39307403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,304.0341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.1016310527920723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11719461530447,0.1171988472342491,-4.238507699483307e-06,0.0,0.0001031425999826,0.0,0.0,4.56349515914917,0.0,0.0,0.0,0.2724191546440124,4.0,0.0,1.0
743220,294.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5484830141067505,0.050000000745058,0.0458212085068225,293.5372009277344,297.1499938964844,293.1499938964844,0.0011489266762509,-91.90216827392578,292.7663269042969,0.5484830141067505,0.050000000745058,0.0482519380748271,293.2619323730469,297.1499938964844,293.1499938964844,0.1475206464529037,-2431.0859375,304.1659545898437,0.9073021411895752,0.2192206382751464,0.1545504629611969,293.1824035644531,297.1499938964844,293.1499938964844,0.1778463870286941,-3824.29345703125,304.1532287597656,0.9604520797729492,0.2562774121761322,0.2433585226535797,293.2098083496094,297.1499938964844,293.1499938964844,0.0126236183568835,-3447.40966796875,303.6177978515625,0.5484830141067505,0.050000000745058,0.2288864105939865,291.1631774902344,291.1499938964844,274.8500061035156,271.3768310546875,286.002685546875,293.2096252441406,291.1629943847656,1.0,0.1944892108440399,0.794082522392273,0.794082522392273,1.0,1.0,-0.8651081919670105,0.3397629857063293,0.5253452062606812,0.204278826713562,0.0,0.0,0.1421380788087844,28.43556785583496,25.0,-1.3399221897125244,-4498.26025390625,78.5938949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,304.0219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1010972186923027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164034083485603,0.1164076477289199,-4.23715482611442e-06,0.0,0.0001026008249027,0.0,0.0,4.530533790588379,0.0,0.0,0.0,0.2722924351692199,4.0,0.0,1.0
743280,294.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5484830141067505,0.050000000745058,0.0458212085068225,293.5372009277344,297.1499938964844,293.1499938964844,0.0011489266762509,-91.90216827392578,292.7663269042969,0.5484830141067505,0.050000000745058,0.0482519380748271,293.2619323730469,297.1499938964844,293.1499938964844,0.1475206464529037,-2431.0859375,304.1659545898437,0.9073021411895752,0.2192206382751464,0.1545504629611969,293.1824035644531,297.1499938964844,293.1499938964844,0.1778463870286941,-3824.29345703125,304.1532287597656,0.9604520797729492,0.2562774121761322,0.2433585226535797,293.2098083496094,297.1499938964844,293.1499938964844,0.0126236183568835,-3447.40966796875,303.6177978515625,0.5484830141067505,0.050000000745058,0.2288864105939865,291.1631774902344,291.1499938964844,274.8500061035156,271.3768310546875,286.002685546875,293.2096252441406,291.1629943847656,1.0,0.1944892108440399,0.794082522392273,0.794082522392273,1.0,1.0,-0.8651081919670105,0.3397629857063293,0.5253452062606812,0.204278826713562,0.0,0.0,0.1421380788087844,28.43556785583496,25.0,-1.3399221897125244,-4498.26025390625,78.5938949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,304.0219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1010972186923027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164034083485603,0.1164076477289199,-4.23715482611442e-06,0.0,0.0001026008249027,0.0,0.0,4.530533790588379,0.0,0.0,0.0,0.2722924351692199,4.0,0.0,1.0
743340,294.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5508286952972412,0.050000000745058,0.0458047874271869,293.5535888671875,297.1499938964844,293.1499938964844,0.0010165562853217,-81.3177261352539,292.585693359375,0.5508286952972412,0.050000000745058,0.0482346452772617,293.2689208984375,297.1499938964844,293.1499938964844,0.1440206915140152,-2384.7783203125,304.1664733886719,0.9044772386550904,0.2149634510278701,0.1515853852033615,293.1817626953125,297.1499938964844,293.1499938964844,0.1772507727146148,-3814.12060546875,304.1531677246094,0.963063895702362,0.2555846869945526,0.2426883727312088,293.2121276855469,297.1499938964844,293.1499938964844,0.012555755674839,-3438.943359375,303.590576171875,0.5508286952972412,0.050000000745058,0.2288043946027755,291.16192626953125,291.1499938964844,274.8500061035156,271.3812255859375,285.99285888671875,293.2123413085937,291.1617126464844,1.0,0.1930784732103347,0.7941795587539673,0.7941795587539673,1.0,1.0,-0.8606059551239014,0.3385415971279144,0.5220643877983093,0.2014341503381729,0.0,0.0,0.1406314969062805,27.90804672241211,25.0,-1.7415319681167605,-4481.96728515625,77.03351593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.0104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66015625,18000.0,0.0,0.0,0.1005381792783737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156991124153137,0.1157033443450927,-4.235929282003781e-06,0.0,0.0001020334675558,0.0,0.0,4.501200199127197,0.0,0.0,0.0,0.2721793055534363,4.0,0.0,1.0
743400,294.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5508286952972412,0.050000000745058,0.0458047874271869,293.5535888671875,297.1499938964844,293.1499938964844,0.0010165562853217,-81.3177261352539,292.585693359375,0.5508286952972412,0.050000000745058,0.0482346452772617,293.2689208984375,297.1499938964844,293.1499938964844,0.1440206915140152,-2384.7783203125,304.1664733886719,0.9044772386550904,0.2149634510278701,0.1515853852033615,293.1817626953125,297.1499938964844,293.1499938964844,0.1772507727146148,-3814.12060546875,304.1531677246094,0.963063895702362,0.2555846869945526,0.2426883727312088,293.2121276855469,297.1499938964844,293.1499938964844,0.012555755674839,-3438.943359375,303.590576171875,0.5508286952972412,0.050000000745058,0.2288043946027755,291.16192626953125,291.1499938964844,274.8500061035156,271.3812255859375,285.99285888671875,293.2123413085937,291.1617126464844,1.0,0.1930784732103347,0.7941795587539673,0.7941795587539673,1.0,1.0,-0.8606059551239014,0.3385415971279144,0.5220643877983093,0.2014341503381729,0.0,0.0,0.1406314969062805,27.90804672241211,25.0,-1.7415319681167605,-4481.96728515625,77.03351593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.0104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66015625,18000.0,0.0,0.0,0.1005381792783737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156991124153137,0.1157033443450927,-4.235929282003781e-06,0.0,0.0001020334675558,0.0,0.0,4.501200199127197,0.0,0.0,0.0,0.2721793055534363,4.0,0.0,1.0
743460,294.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5525684952735901,0.050000000745058,0.0457928963005542,293.5709533691406,297.1499938964844,293.1499938964844,0.0008782530785538,-70.25626373291016,292.3970947265625,0.5525684952735901,0.050000000745058,0.0482221245765686,293.275390625,297.1499938964844,293.1499938964844,0.1404703110456466,-2337.560302734375,304.1669006347656,0.9006617665290833,0.2106353640556335,0.1485704779624939,293.18121337890625,297.1499938964844,293.1499938964844,0.176651582121849,-3803.860595703125,304.1531066894531,0.9647359251976012,0.2548913359642029,0.242022305727005,293.214599609375,297.1499938964844,293.1499938964844,0.012487269937992,-3430.351806640625,303.56219482421875,0.5525684952735901,0.050000000745058,0.2287449985742569,291.1611022949219,291.1499938964844,274.8500061035156,271.3856201171875,285.98602294921875,293.2231140136719,291.1611022949219,1.0,0.1918648332357406,0.7942773103713989,0.7942773103713989,1.0,1.0,-0.8560870885848999,0.3373959064483642,0.5186911821365356,0.1983870714902877,0.0,0.0,0.1392176896333694,27.497604370117188,25.0,-0.762781023979187,-4465.783203125,75.65483093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,304.0004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.0999749228358268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150631532073021,0.1150673851370811,-4.234843800077215e-06,0.0,0.0001014618392218,0.0,0.0,4.474759101867676,0.0,0.0,0.0,0.2720773220062256,4.0,0.0,1.0
743520,294.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5525684952735901,0.050000000745058,0.0457928963005542,293.5709533691406,297.1499938964844,293.1499938964844,0.0008782530785538,-70.25626373291016,292.3970947265625,0.5525684952735901,0.050000000745058,0.0482221245765686,293.275390625,297.1499938964844,293.1499938964844,0.1404703110456466,-2337.560302734375,304.1669006347656,0.9006617665290833,0.2106353640556335,0.1485704779624939,293.18121337890625,297.1499938964844,293.1499938964844,0.176651582121849,-3803.860595703125,304.1531066894531,0.9647359251976012,0.2548913359642029,0.242022305727005,293.214599609375,297.1499938964844,293.1499938964844,0.012487269937992,-3430.351806640625,303.56219482421875,0.5525684952735901,0.050000000745058,0.2287449985742569,291.1611022949219,291.1499938964844,274.8500061035156,271.3856201171875,285.98602294921875,293.2231140136719,291.1611022949219,1.0,0.1918648332357406,0.7942773103713989,0.7942773103713989,1.0,1.0,-0.8560870885848999,0.3373959064483642,0.5186911821365356,0.1983870714902877,0.0,0.0,0.1392176896333694,27.497604370117188,25.0,-0.762781023979187,-4465.783203125,75.65483093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,304.0004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.0999749228358268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150631532073021,0.1150673851370811,-4.234843800077215e-06,0.0,0.0001014618392218,0.0,0.0,4.474759101867676,0.0,0.0,0.0,0.2720773220062256,4.0,0.0,1.0
743580,294.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5538177490234375,0.050000000745058,0.0457845069468021,293.58905029296875,297.1499938964844,293.1499938964844,0.0007343461038544,-58.74446868896485,292.2010803222656,0.5538177490234375,0.050000000745058,0.0482132919132709,293.2813415527344,297.1499938964844,293.1499938964844,0.1368843764066696,-2289.611572265625,304.167236328125,0.8959876894950867,0.2062548398971557,0.1455181837081909,293.1807556152344,297.1499938964844,293.1499938964844,0.1760459244251251,-3793.46484375,304.153076171875,0.965671956539154,0.2541980147361755,0.2413597404956817,293.2171325683594,297.1499938964844,293.1499938964844,0.0124178165569901,-3421.552978515625,303.5327453613281,0.5538177490234375,0.050000000745058,0.2287030965089798,291.1610717773437,291.1499938964844,274.8500061035156,271.3900451660156,285.9781188964844,293.2348022460937,291.1610412597656,1.0,0.1908062696456909,0.7943751215934753,0.7943751215934753,1.0,1.0,-0.851557195186615,0.3363096714019775,0.5152475237846375,0.1951859891414642,0.0,0.0,0.1377412974834442,27.17803001403809,25.0,-0.3611826300621032,-4448.85791015625,74.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,303.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.0994218066334724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114406868815422,0.1144111007452011,-4.2337878767284565e-06,0.0,0.0001009004918159,0.0,0.0,4.4475626945495605,0.0,0.0,0.0,0.2719736397266388,4.0,0.0,1.0
743640,294.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5538177490234375,0.050000000745058,0.0457845069468021,293.58905029296875,297.1499938964844,293.1499938964844,0.0007343461038544,-58.74446868896485,292.2010803222656,0.5538177490234375,0.050000000745058,0.0482132919132709,293.2813415527344,297.1499938964844,293.1499938964844,0.1368843764066696,-2289.611572265625,304.167236328125,0.8959876894950867,0.2062548398971557,0.1455181837081909,293.1807556152344,297.1499938964844,293.1499938964844,0.1760459244251251,-3793.46484375,304.153076171875,0.965671956539154,0.2541980147361755,0.2413597404956817,293.2171325683594,297.1499938964844,293.1499938964844,0.0124178165569901,-3421.552978515625,303.5327453613281,0.5538177490234375,0.050000000745058,0.2287030965089798,291.1610717773437,291.1499938964844,274.8500061035156,271.3900451660156,285.9781188964844,293.2348022460937,291.1610412597656,1.0,0.1908062696456909,0.7943751215934753,0.7943751215934753,1.0,1.0,-0.851557195186615,0.3363096714019775,0.5152475237846375,0.1951859891414642,0.0,0.0,0.1377412974834442,27.17803001403809,25.0,-0.3611826300621032,-4448.85791015625,74.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,303.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.0994218066334724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114406868815422,0.1144111007452011,-4.2337878767284565e-06,0.0,0.0001009004918159,0.0,0.0,4.4475626945495605,0.0,0.0,0.0,0.2719736397266388,4.0,0.0,1.0
743700,294.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.554289698600769,0.050000000745058,0.0457813739776611,293.5982971191406,297.1499938964844,293.1499938964844,0.0006603399524465,-52.824649810791016,292.1000366210937,0.554289698600769,0.050000000745058,0.0482099913060665,293.2840881347656,297.1499938964844,293.1499938964844,0.1350873857736587,-2265.48876953125,304.1673583984375,0.8933759927749634,0.2040497809648513,0.143981397151947,293.1805114746094,297.1499938964844,293.1499938964844,0.1757469326257705,-3788.333251953125,304.153076171875,0.9659155607223512,0.2538518011569977,0.2410298734903335,293.21844482421875,297.1499938964844,293.1499938964844,0.01238305401057,-3417.162109375,303.5176086425781,0.554289698600769,0.050000000745058,0.2286874502897262,291.1609191894531,291.1499938964844,274.8500061035156,271.3922424316406,285.9737548828125,293.2406921386719,291.16082763671875,1.0,0.1903248727321624,0.7944239974021912,0.7944239974021912,1.0,1.0,-0.8492901921272278,0.3357827961444855,0.5135073661804199,0.1935456246137619,0.0,0.0,0.1370304226875305,27.04594039916992,25.0,-0.4697106778621673,-4440.390625,73.8436050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799377441406,303.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.0991519019007682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140853017568588,0.1140895411372184,-4.233257186569972e-06,0.0,0.0001006265738396,0.0,0.0,4.434231281280518,0.0,0.0,0.0,0.2719227075576782,4.0,0.0,1.0
743760,294.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5546783804893494,0.050000000745058,0.0457788109779357,293.60760498046875,297.1499938964844,293.1499938964844,0.0005850931047461,-46.80562973022461,291.9971618652344,0.5546783804893494,0.050000000745058,0.0482072904706001,293.28668212890625,297.1499938964844,293.1499938964844,0.1332897543907165,-2241.29150390625,304.16748046875,0.8906134366989136,0.201837807893753,0.1424393951892852,293.1803283691406,297.1499938964844,293.1499938964844,0.1754500716924667,-3783.238037109375,304.1530456542969,0.9660381078720092,0.2535061240196228,0.2407009899616241,293.2197570800781,297.1499938964844,293.1499938964844,0.0123481890186667,-3412.760009765625,303.5022277832031,0.5546783804893494,0.050000000745058,0.2286746352910995,291.1606750488281,291.1499938964844,274.8500061035156,271.3944396972656,285.9691467285156,293.2465515136719,291.1605834960937,1.0,0.1898696422576904,0.7944751381874084,0.7944751381874084,1.0,1.0,-0.8470228314399719,0.3352634310722351,0.5117594003677368,0.191889077425003,0.0,0.0,0.1363439559936523,26.92884635925293,25.0,-0.6088938117027283,-4432.0576171875,73.2930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803039550781,303.9721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37890625,18000.0,0.0,0.0,0.0988877862691879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137751415371894,0.1137793734669685,-4.23273786509526e-06,0.0,0.0001003585348371,0.0,0.0,4.421370983123779,0.0,0.0,0.0,0.2718733847141266,4.0,0.0,1.0
743820,294.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5552436709403992,0.050000000745058,0.0457751080393791,293.6261901855469,297.1499938964844,293.1499938964844,0.0004991019959561,-36.74477767944336,291.7863464355469,0.5552436709403992,0.050000000745058,0.0482033938169479,293.29150390625,297.1499938964844,293.1499938964844,0.1296979486942291,-2192.740234375,304.1676330566406,0.8847071528434753,0.1974005848169326,0.1393449604511261,293.179931640625,297.1499938964844,293.1499938964844,0.1748617142438888,-3773.13623046875,304.15301513671875,0.9659768342971802,0.2528167068958282,0.2400464564561844,293.222412109375,297.1499938964844,293.1499938964844,0.0122779523953795,-3403.8798828125,303.4706115722656,0.5552436709403992,0.050000000745058,0.2286561578512191,291.1600341796875,291.1499938964844,274.8500061035156,271.3988342285156,285.9593811035156,293.258056640625,291.159912109375,1.0,0.1890269815921783,0.7945773601531982,0.7945773601531982,1.0,1.0,-0.842491626739502,0.3342368304729461,0.5082548260688782,0.1885576099157333,0.0,0.0,0.135046973824501,26.732982635498047,25.0,-0.8576386570930481,-4415.81494140625,72.25472259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27899169921875,303.9566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.205078125,18000.0,0.0,0.0,0.0983815118670463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131902262568473,0.1131944581866264,-4.231751972838538e-06,0.0,9.984472853830084e-05,0.0,0.0,4.397125244140625,0.0,0.0,0.0,0.2717802822589874,4.0,0.0,1.0
743880,294.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5552436709403992,0.050000000745058,0.0457751080393791,293.6261901855469,297.1499938964844,293.1499938964844,0.0004991019959561,-36.74477767944336,291.7863464355469,0.5552436709403992,0.050000000745058,0.0482033938169479,293.29150390625,297.1499938964844,293.1499938964844,0.1296979486942291,-2192.740234375,304.1676330566406,0.8847071528434753,0.1974005848169326,0.1393449604511261,293.179931640625,297.1499938964844,293.1499938964844,0.1748617142438888,-3773.13623046875,304.15301513671875,0.9659768342971802,0.2528167068958282,0.2400464564561844,293.222412109375,297.1499938964844,293.1499938964844,0.0122779523953795,-3403.8798828125,303.4706115722656,0.5552436709403992,0.050000000745058,0.2286561578512191,291.1600341796875,291.1499938964844,274.8500061035156,271.3988342285156,285.9593811035156,293.258056640625,291.159912109375,1.0,0.1890269815921783,0.7945773601531982,0.7945773601531982,1.0,1.0,-0.842491626739502,0.3342368304729461,0.5082548260688782,0.1885576099157333,0.0,0.0,0.135046973824501,26.732982635498047,25.0,-0.8576386570930481,-4415.81494140625,72.25472259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27899169921875,303.9566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.205078125,18000.0,0.0,0.0,0.0983815118670463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131902262568473,0.1131944581866264,-4.231751972838538e-06,0.0,9.984472853830084e-05,0.0,0.0,4.397125244140625,0.0,0.0,0.0,0.2717802822589874,4.0,0.0,1.0
743940,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5555813908576965,0.050000000745058,0.0457729287445545,293.6445007324219,297.1499938964844,293.1499938964844,0.0004119940858799,-19.488874435424805,291.5699157714844,0.5555813908576965,0.050000000745058,0.0482010953128337,293.2957458496094,297.1499938964844,293.1499938964844,0.1261182129383087,-2144.0712890625,304.167724609375,0.8783990740776062,0.1929525882005691,0.1362432539463043,293.1795654296875,297.1499938964844,293.1499938964844,0.1742794066667556,-3763.132568359375,304.1529846191406,0.9655880928039552,0.2521308064460754,0.2393965423107147,293.2251281738281,297.1499938964844,293.1499938964844,0.0122068589553236,-3394.853515625,303.4379577636719,0.5555813908576965,0.050000000745058,0.2286452502012252,291.1593017578125,291.1499938964844,274.8500061035156,271.4032287597656,285.9490051269531,293.2689514160156,291.1591796875,1.0,0.1882587671279907,0.794679582118988,0.794679582118988,1.0,1.0,-0.8379701375961304,0.3332151770591736,0.5047549605369568,0.1852362006902694,0.0,0.0,0.1338536888360977,26.57852554321289,25.0,-0.9921221733093262,-4400.19091796875,71.28587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,303.9412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.0979104042053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126535534858703,0.1126577854156494,-4.230842932884116e-06,0.0,9.936661081155762e-05,0.0,0.0,4.37489128112793,0.0,0.0,0.0,0.2716948091983795,4.0,0.0,1.0
744000,294.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5555813908576965,0.050000000745058,0.0457729287445545,293.6445007324219,297.1499938964844,293.1499938964844,0.0004119940858799,-19.488874435424805,291.5699157714844,0.5555813908576965,0.050000000745058,0.0482010953128337,293.2957458496094,297.1499938964844,293.1499938964844,0.1261182129383087,-2144.0712890625,304.167724609375,0.8783990740776062,0.1929525882005691,0.1362432539463043,293.1795654296875,297.1499938964844,293.1499938964844,0.1742794066667556,-3763.132568359375,304.1529846191406,0.9655880928039552,0.2521308064460754,0.2393965423107147,293.2251281738281,297.1499938964844,293.1499938964844,0.0122068589553236,-3394.853515625,303.4379577636719,0.5555813908576965,0.050000000745058,0.2286452502012252,291.1593017578125,291.1499938964844,274.8500061035156,271.4032287597656,285.9490051269531,293.2689514160156,291.1591796875,1.0,0.1882587671279907,0.794679582118988,0.794679582118988,1.0,1.0,-0.8379701375961304,0.3332151770591736,0.5047549605369568,0.1852362006902694,0.0,0.0,0.1338536888360977,26.57852554321289,25.0,-0.9921221733093262,-4400.19091796875,71.28587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,303.9412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.021484375,18000.0,0.0,0.0,0.0979104042053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126535534858703,0.1126577854156494,-4.230842932884116e-06,0.0,9.936661081155762e-05,0.0,0.0,4.37489128112793,0.0,0.0,0.0,0.2716948091983795,4.0,0.0,1.0
744060,294.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5557360053062439,0.050000000745058,0.0457719527184963,293.6620483398437,297.1499938964844,293.1499938964844,0.000306820787955,-4.221782684326172,291.3490905761719,0.5557360053062439,0.050000000745058,0.0482000708580017,293.29962158203125,297.1499938964844,293.1499938964844,0.1225406527519226,-2095.135498046875,304.16778564453125,0.8717522025108337,0.1884737163782119,0.1331253945827484,293.1792297363281,297.1499938964844,293.1499938964844,0.1737022548913955,-3753.208984375,304.1529541015625,0.9649359583854676,0.2514494657516479,0.2387519627809524,293.2278747558594,297.1499938964844,293.1499938964844,0.0121347848325967,-3385.641845703125,303.4043273925781,0.5557360053062439,0.050000000745058,0.2286403775215149,291.1585998535156,291.1499938964844,274.8500061035156,271.4076538085937,285.9381103515625,293.279052734375,291.1584777832031,1.0,0.1875500828027725,0.7947859168052673,0.7947859168052673,1.0,1.0,-0.8334459066390991,0.332185298204422,0.5012605786323547,0.1819426864385604,0.0,0.0,0.132758542895317,26.45749855041504,25.0,-0.9699108600616456,-4385.17919921875,70.3721694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,303.9262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.0974802523851394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121636107563972,0.1121678426861763,-4.230013018968748e-06,0.0,9.893006790662184e-05,0.0,0.0,4.354607105255127,0.0,0.0,0.0,0.2716168165206909,4.0,0.0,1.0
744120,294.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5557360053062439,0.050000000745058,0.0457719527184963,293.6620483398437,297.1499938964844,293.1499938964844,0.000306820787955,-4.221782684326172,291.3490905761719,0.5557360053062439,0.050000000745058,0.0482000708580017,293.29962158203125,297.1499938964844,293.1499938964844,0.1225406527519226,-2095.135498046875,304.16778564453125,0.8717522025108337,0.1884737163782119,0.1331253945827484,293.1792297363281,297.1499938964844,293.1499938964844,0.1737022548913955,-3753.208984375,304.1529541015625,0.9649359583854676,0.2514494657516479,0.2387519627809524,293.2278747558594,297.1499938964844,293.1499938964844,0.0121347848325967,-3385.641845703125,303.4043273925781,0.5557360053062439,0.050000000745058,0.2286403775215149,291.1585998535156,291.1499938964844,274.8500061035156,271.4076538085937,285.9381103515625,293.279052734375,291.1584777832031,1.0,0.1875500828027725,0.7947859168052673,0.7947859168052673,1.0,1.0,-0.8334459066390991,0.332185298204422,0.5012605786323547,0.1819426864385604,0.0,0.0,0.132758542895317,26.45749855041504,25.0,-0.9699108600616456,-4385.17919921875,70.3721694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,303.9262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.0974802523851394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121636107563972,0.1121678426861763,-4.230013018968748e-06,0.0,9.893006790662184e-05,0.0,0.0,4.354607105255127,0.0,0.0,0.0,0.2716168165206909,4.0,0.0,1.0
744180,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5557504296302795,0.050000000745058,0.0457719005644321,293.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.5557504296302795,0.050000000745058,0.0482000149786472,293.30322265625,297.1499938964844,293.1499938964844,0.1189484223723411,-2045.68408203125,304.1678466796875,0.8648147583007812,0.1839479953050613,0.1299767643213272,293.1789245605469,297.1499938964844,293.1499938964844,0.1731282770633697,-3743.32861328125,304.1529235839844,0.9640812277793884,0.2507734596729278,0.2381131798028946,293.2305603027344,297.1499938964844,293.1499938964844,0.0120617030188441,-3376.211669921875,303.36981201171875,0.5557504296302795,0.050000000745058,0.2286401242017746,291.15802001953125,291.1499938964844,274.8500061035156,271.4120483398437,285.92706298828125,293.28839111328125,291.157958984375,1.0,0.1868866235017776,0.7948923110961914,0.7948923110961914,1.0,1.0,-0.8288994431495667,0.3311221301555633,0.4977773427963257,0.1787133514881134,0.0,0.0,0.1317287534475326,26.362796783447266,25.0,-0.7265290021896362,-4370.55712890625,69.4996566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,303.9117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.0970923826098442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117086634039878,0.1117128953337669,-4.229250862408662e-06,0.0,9.853642404777928e-05,0.0,0.0,4.335792064666748,0.0,0.0,0.0,0.2715445160865783,4.0,0.0,1.0
