time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744240,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5557504296302795,0.050000000745058,0.0457719005644321,293.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.5557504296302795,0.050000000745058,0.0482000149786472,293.30322265625,297.1499938964844,293.1499938964844,0.1189484223723411,-2045.68408203125,304.1678466796875,0.8648147583007812,0.1839479953050613,0.1299767643213272,293.1789245605469,297.1499938964844,293.1499938964844,0.1731282770633697,-3743.32861328125,304.1529235839844,0.9640812277793884,0.2507734596729278,0.2381131798028946,293.2305603027344,297.1499938964844,293.1499938964844,0.0120617030188441,-3376.211669921875,303.36981201171875,0.5557504296302795,0.050000000745058,0.2286401242017746,291.15802001953125,291.1499938964844,274.8500061035156,271.4120483398437,285.92706298828125,293.28839111328125,291.157958984375,1.0,0.1868866235017776,0.7948923110961914,0.7948923110961914,1.0,1.0,-0.8288994431495667,0.3311221301555633,0.4977773427963257,0.1787133514881134,0.0,0.0,0.1317287534475326,26.362796783447266,25.0,-0.7265290021896362,-4370.55712890625,69.4996566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,303.9117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.0970923826098442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117086634039878,0.1117128953337669,-4.229250862408662e-06,0.0,9.853642404777928e-05,0.0,0.0,4.335792064666748,0.0,0.0,0.0,0.2715445160865783,4.0,0.0,1.0
744300,294.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5557170510292053,0.050000000745058,0.0457721389830112,293.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5557170510292053,0.050000000745058,0.0482002682983875,293.3049621582031,297.1499938964844,293.1499938964844,0.1171469688415527,-2020.7620849609373,304.1678771972656,0.861260712146759,0.1816709041595459,0.128391295671463,293.17877197265625,297.1499938964844,293.1499938964844,0.1728417128324508,-3738.390380859375,304.1529235839844,0.9635948538780212,0.2504377067089081,0.2377961277961731,293.2319030761719,297.1499938964844,293.1499938964844,0.0120247267186641,-3371.396484375,303.35223388671875,0.5557170510292053,0.050000000745058,0.2286413162946701,291.1578674316406,291.1499938964844,274.8500061035156,271.41424560546875,285.9217529296875,293.2929992675781,291.1578063964844,1.0,0.1865687370300293,0.794945478439331,0.794945478439331,1.0,1.0,-0.826617956161499,0.3305713832378387,0.4960465729236603,0.177139401435852,0.0,0.0,0.1312216222286224,26.32352066040039,25.0,-0.4885019659996032,-4363.26611328125,69.07615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,303.9046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.096914030611515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114880442619323,0.1114922687411308,-4.228887974022655e-06,0.0,9.835542005021124e-05,0.0,0.0,4.326678276062012,0.0,0.0,0.0,0.2715096175670624,4.0,0.0,1.0
744360,294.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5556632280349731,0.050000000745058,0.0457725152373313,293.6949768066406,297.1499938964844,293.1499938964844,5.084510848973878e-05,-0.0,291.1585693359375,0.5556632280349731,0.050000000745058,0.0482006631791591,293.3065795898437,297.1499938964844,293.1499938964844,0.1153450757265091,-1995.75048828125,304.1679077148437,0.8576683402061462,0.1793901622295379,0.1268014311790466,293.1786193847656,297.1499938964844,293.1499938964844,0.1725548803806305,-3733.443115234375,304.15289306640625,0.9630785584449768,0.2501036524772644,0.2374806851148605,293.2332458496094,297.1499938964844,293.1499938964844,0.0119874039664864,-3366.5009765625,303.3344421386719,0.5556632280349731,0.050000000745058,0.2286431789398193,291.1578063964844,291.1499938964844,274.8500061035156,271.4164428710937,285.9166259765625,293.2974548339844,291.1578063964844,1.0,0.1862587928771972,0.7950029373168945,0.7950029373168945,1.0,1.0,-0.8243342041969299,0.3300058245658874,0.4943284094333648,0.1756030470132827,0.0,0.0,0.1307055354118347,26.288684844970703,25.0,-0.2004176825284958,-4355.908203125,68.6602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,303.8975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.0967455133795738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111266516149044,0.111270748078823,-4.228530997352209e-06,0.0,9.818439866648988e-05,0.0,0.0,4.317537784576416,0.0,0.0,0.0,0.2714746594429016,4.0,0.0,1.0
744420,294.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5555149912834167,0.050000000745058,0.0457735285162925,293.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5555149912834167,0.050000000745058,0.0482017286121845,293.3094177246094,297.1499938964844,293.1499938964844,0.1117596551775932,-1945.7318115234373,304.1679077148437,0.8504397869110107,0.174844279885292,0.123625248670578,293.1783142089844,297.1499938964844,293.1499938964844,0.1719821393489837,-3723.55322265625,304.15289306640625,0.9619871377944946,0.249441385269165,0.2368553578853607,293.23590087890625,297.1499938964844,293.1499938964844,0.0119118187576532,-3356.485107421875,303.2983093261719,0.5555149912834167,0.050000000745058,0.2286482453346252,291.15802001953125,291.1499938964844,274.8500061035156,271.4208374023437,285.90673828125,293.3052978515625,291.1580810546875,1.0,0.185659646987915,0.7951177954673767,0.7951177954673767,1.0,1.0,-0.8197799921035767,0.3288268446922302,0.4909531474113464,0.172674149274826,0.0,0.0,0.12962406873703,26.22939682006836,25.0,0.3069135844707489,-4340.85693359375,67.85029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449035644531,303.88287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.0964344292879104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108068823814392,0.1108111143112182,-4.227807494316949e-06,0.0,9.786868758965284e-05,0.0,0.0,4.298597812652588,0.0,0.0,0.0,0.2714025676250458,4.0,0.0,1.0
744480,294.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5555149912834167,0.050000000745058,0.0457735285162925,293.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5555149912834167,0.050000000745058,0.0482017286121845,293.3094177246094,297.1499938964844,293.1499938964844,0.1117596551775932,-1945.7318115234373,304.1679077148437,0.8504397869110107,0.174844279885292,0.123625248670578,293.1783142089844,297.1499938964844,293.1499938964844,0.1719821393489837,-3723.55322265625,304.15289306640625,0.9619871377944946,0.249441385269165,0.2368553578853607,293.23590087890625,297.1499938964844,293.1499938964844,0.0119118187576532,-3356.485107421875,303.2983093261719,0.5555149912834167,0.050000000745058,0.2286482453346252,291.15802001953125,291.1499938964844,274.8500061035156,271.4208374023437,285.90673828125,293.3052978515625,291.1580810546875,1.0,0.185659646987915,0.7951177954673767,0.7951177954673767,1.0,1.0,-0.8197799921035767,0.3288268446922302,0.4909531474113464,0.172674149274826,0.0,0.0,0.12962406873703,26.22939682006836,25.0,0.3069135844707489,-4340.85693359375,67.85029602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449035644531,303.88287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.0964344292879104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108068823814392,0.1108111143112182,-4.227807494316949e-06,0.0,9.786868758965284e-05,0.0,0.0,4.298597812652588,0.0,0.0,0.0,0.2714025676250458,4.0,0.0,1.0
744540,294.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5553449988365173,0.050000000745058,0.045774683356285,293.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5553449988365173,0.050000000745058,0.0482029467821121,293.3115539550781,297.1499938964844,293.1499938964844,0.1082393527030944,-1896.295654296875,304.16778564453125,0.8432739973068237,0.1703723967075348,0.1204886510968208,293.177978515625,297.1499938964844,293.1499938964844,0.1714148223400116,-3713.74755859375,304.1528625488281,0.9608662724494934,0.2487886250019073,0.2362385839223861,293.23846435546875,297.1499938964844,293.1499938964844,0.0118353217840194,-3346.234130859375,303.26141357421875,0.5553449988365173,0.050000000745058,0.2286540269851684,291.158447265625,291.1499938964844,274.8500061035156,271.4252319335937,285.8971252441406,293.3106994628906,291.1584777832031,1.0,0.1850846409797668,0.7952326536178589,0.7952326536178589,1.0,1.0,-0.8152847290039062,0.327584445476532,0.4877002835273742,0.1699886918067932,0.0,0.0,0.1284732222557068,26.179492950439453,25.0,0.5325680375099182,-4325.453125,67.0693130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,303.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.0961503610014915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103191673755645,0.110323391854763,-4.227047611493617e-06,0.0,9.758039959706366e-05,0.0,0.0,4.278520107269287,0.0,0.0,0.0,0.271326333284378,4.0,0.0,1.0
744600,294.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5553449988365173,0.050000000745058,0.045774683356285,293.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5553449988365173,0.050000000745058,0.0482029467821121,293.3115539550781,297.1499938964844,293.1499938964844,0.1082393527030944,-1896.295654296875,304.16778564453125,0.8432739973068237,0.1703723967075348,0.1204886510968208,293.177978515625,297.1499938964844,293.1499938964844,0.1714148223400116,-3713.74755859375,304.1528625488281,0.9608662724494934,0.2487886250019073,0.2362385839223861,293.23846435546875,297.1499938964844,293.1499938964844,0.0118353217840194,-3346.234130859375,303.26141357421875,0.5553449988365173,0.050000000745058,0.2286540269851684,291.158447265625,291.1499938964844,274.8500061035156,271.4252319335937,285.8971252441406,293.3106994628906,291.1584777832031,1.0,0.1850846409797668,0.7952326536178589,0.7952326536178589,1.0,1.0,-0.8152847290039062,0.327584445476532,0.4877002835273742,0.1699886918067932,0.0,0.0,0.1284732222557068,26.179492950439453,25.0,0.5325680375099182,-4325.453125,67.0693130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23699951171875,303.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.0961503610014915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103191673755645,0.110323391854763,-4.227047611493617e-06,0.0,9.758039959706366e-05,0.0,0.0,4.278520107269287,0.0,0.0,0.0,0.271326333284378,4.0,0.0,1.0
744660,294.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5551882386207581,0.050000000745058,0.0457757525146007,293.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5551882386207581,0.050000000745058,0.0482040718197822,293.31268310546875,297.1499938964844,293.1499938964844,0.1048399731516838,-1848.247802734375,304.16754150390625,0.8363117575645447,0.1660470217466354,0.1174408569931984,293.1776428222656,297.1499938964844,293.1499938964844,0.1708587259054184,-3704.133056640625,304.15283203125,0.9597718119621276,0.2481483966112136,0.2356327325105667,293.240966796875,297.1499938964844,293.1499938964844,0.0117583451792597,-3335.828369140625,303.2239074707031,0.5551882386207581,0.050000000745058,0.2286593616008758,291.1587829589844,291.1499938964844,274.8500061035156,271.4296569824219,285.88751220703125,293.3124694824219,291.1587829589844,1.0,0.1845315992832183,0.7953594326972961,0.7953594326972961,1.0,1.0,-0.8109084963798523,0.3262865841388702,0.484621912240982,0.1676064282655716,0.0,0.0,0.1272785514593124,26.134212493896484,25.0,0.4338701665401459,-4310.0556640625,66.31964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,303.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.0958838388323783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098110526800155,0.1098152846097946,-4.226249529892812e-06,0.0,9.730990859679878e-05,0.0,0.0,4.257609844207764,0.0,0.0,0.0,0.27124685049057,4.0,0.0,1.0
744720,294.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5551882386207581,0.050000000745058,0.0457757525146007,293.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5551882386207581,0.050000000745058,0.0482040718197822,293.31268310546875,297.1499938964844,293.1499938964844,0.1048399731516838,-1848.247802734375,304.16754150390625,0.8363117575645447,0.1660470217466354,0.1174408569931984,293.1776428222656,297.1499938964844,293.1499938964844,0.1708587259054184,-3704.133056640625,304.15283203125,0.9597718119621276,0.2481483966112136,0.2356327325105667,293.240966796875,297.1499938964844,293.1499938964844,0.0117583451792597,-3335.828369140625,303.2239074707031,0.5551882386207581,0.050000000745058,0.2286593616008758,291.1587829589844,291.1499938964844,274.8500061035156,271.4296569824219,285.88751220703125,293.3124694824219,291.1587829589844,1.0,0.1845315992832183,0.7953594326972961,0.7953594326972961,1.0,1.0,-0.8109084963798523,0.3262865841388702,0.484621912240982,0.1676064282655716,0.0,0.0,0.1272785514593124,26.134212493896484,25.0,0.4338701665401459,-4310.0556640625,66.31964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,303.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.0958838388323783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098110526800155,0.1098152846097946,-4.226249529892812e-06,0.0,9.730990859679878e-05,0.0,0.0,4.257609844207764,0.0,0.0,0.0,0.27124685049057,4.0,0.0,1.0
744780,294.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5550739169120789,0.050000000745058,0.0457765385508537,293.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5550739169120789,0.050000000745058,0.0482048988342285,293.3125915527344,297.1499938964844,293.1499938964844,0.1016173064708709,-1802.4129638671875,304.16705322265625,0.829670786857605,0.1619421392679214,0.114532969892025,293.1772766113281,297.1499938964844,293.1499938964844,0.170319065451622,-3694.804443359375,304.1528015136719,0.9587527513504028,0.2475240379571914,0.2350406795740127,293.2433166503906,297.1499938964844,293.1499938964844,0.0116812605410814,-3325.33447265625,303.18585205078125,0.5550739169120789,0.050000000745058,0.2286632806062698,291.15887451171875,291.1499938964844,274.8500061035156,271.4340515136719,285.87774658203125,293.3096618652344,291.1588439941406,1.0,0.1840001195669174,0.7954862117767334,0.7954862117767334,1.0,1.0,-0.8067143559455872,0.3249431252479553,0.4817712306976318,0.1655795574188232,0.0,0.0,0.1260865181684494,26.08966636657715,25.0,0.0822053328156471,-4295.150390625,65.60515594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249450683594,303.8345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.09562698751688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093006953597068,0.1093049198389053,-4.225433713145321e-06,0.0,9.704924013931304e-05,0.0,0.0,4.236605644226074,0.0,0.0,0.0,0.2711668312549591,4.0,0.0,1.0
744840,294.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5550739169120789,0.050000000745058,0.0457765385508537,293.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5550739169120789,0.050000000745058,0.0482048988342285,293.3125915527344,297.1499938964844,293.1499938964844,0.1016173064708709,-1802.4129638671875,304.16705322265625,0.829670786857605,0.1619421392679214,0.114532969892025,293.1772766113281,297.1499938964844,293.1499938964844,0.170319065451622,-3694.804443359375,304.1528015136719,0.9587527513504028,0.2475240379571914,0.2350406795740127,293.2433166503906,297.1499938964844,293.1499938964844,0.0116812605410814,-3325.33447265625,303.18585205078125,0.5550739169120789,0.050000000745058,0.2286632806062698,291.15887451171875,291.1499938964844,274.8500061035156,271.4340515136719,285.87774658203125,293.3096618652344,291.1588439941406,1.0,0.1840001195669174,0.7954862117767334,0.7954862117767334,1.0,1.0,-0.8067143559455872,0.3249431252479553,0.4817712306976318,0.1655795574188232,0.0,0.0,0.1260865181684494,26.08966636657715,25.0,0.0822053328156471,-4295.150390625,65.60515594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249450683594,303.8345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.09562698751688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093006953597068,0.1093049198389053,-4.225433713145321e-06,0.0,9.704924013931304e-05,0.0,0.0,4.236605644226074,0.0,0.0,0.0,0.2711668312549591,4.0,0.0,1.0
744900,294.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5550402402877808,0.050000000745058,0.0457767732441425,293.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5550402402877808,0.050000000745058,0.0482051484286785,293.31201171875,297.1499938964844,293.1499938964844,0.1000893712043762,-1780.5841064453125,304.1667175292969,0.8265020251274109,0.1599954962730407,0.1131476685404777,293.17706298828125,297.1499938964844,293.1499938964844,0.1700568795204162,-3690.273681640625,304.1527709960937,0.9582850337028505,0.2472189366817474,0.2347508519887924,293.24444580078125,297.1499938964844,293.1499938964844,0.0116427643224596,-3320.06982421875,303.16668701171875,0.5550402402877808,0.050000000745058,0.2286644726991653,291.1587829589844,291.1499938964844,274.8500061035156,271.4362487792969,285.87274169921875,293.3062744140625,291.1587219238281,1.0,0.183742806315422,0.7955495715141296,0.7955495715141296,1.0,1.0,-0.804705798625946,0.3242584466934204,0.4804473519325256,0.1647144556045532,0.0,0.0,0.1255086362361908,26.066696166992188,25.0,-0.1652696430683136,-4288.0439453125,65.2626724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2228088378906,303.8265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.0955005884170532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090515702962875,0.1090557947754859,-4.225028988003032e-06,0.0,9.692095773061736e-05,0.0,0.0,4.226351737976074,0.0,0.0,0.0,0.2711276412010193,4.0,0.0,1.0
744960,294.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5550257563591003,0.050000000745058,0.0457768812775611,293.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5550257563591003,0.050000000745058,0.0482052601873874,293.3110656738281,297.1499938964844,293.1499938964844,0.0986260920763015,-1759.62158203125,304.1663513183594,0.82345050573349,0.1581321507692337,0.1118169724941253,293.1768493652344,297.1499938964844,293.1499938964844,0.1698005199432373,-3685.845458984375,304.1527404785156,0.9578516483306884,0.2469192594289779,0.2344656884670257,293.2455139160156,297.1499938964844,293.1499938964844,0.0116043472662568,-3314.80126953125,303.1473999023437,0.5550257563591003,0.050000000745058,0.2286650091409683,291.1585998535156,291.1499938964844,274.8500061035156,271.4384460449219,285.8675842285156,293.3013916015625,291.15850830078125,1.0,0.183491438627243,0.7956185936927795,0.7956185936927795,1.0,1.0,-0.802767276763916,0.323568046092987,0.4791992604732513,0.1639562994241714,0.0,0.0,0.1249537914991378,26.042814254760746,25.0,-0.4484164416790008,-4281.26416015625,64.93098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,303.81884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.095375083386898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088109090924263,0.1088151335716247,-4.224632448313059e-06,0.0,9.679358481662348e-05,0.0,0.0,4.216443538665772,0.0,0.0,0.0,0.2710897326469421,4.0,0.0,1.0
745020,294.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5550639033317566,0.050000000745058,0.0457766503095626,293.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5550639033317566,0.050000000745058,0.048205018043518,293.3078918457031,297.1499938964844,293.1499938964844,0.0959169417619705,-1720.6978759765625,304.1654052734375,0.8177477717399597,0.1546912044286728,0.1093447804450988,293.1763610839844,297.1499938964844,293.1499938964844,0.1693073660135269,-3677.33251953125,304.15264892578125,0.9571059942245485,0.2463379502296447,0.2339112758636474,293.2475280761719,297.1499938964844,293.1499938964844,0.0115278391167521,-3304.267333984375,303.108642578125,0.5550639033317566,0.050000000745058,0.2286638468503952,291.1578674316406,291.1499938964844,274.8500061035156,271.4428405761719,285.8569030761719,293.28680419921875,291.15771484375,1.0,0.1830078512430191,0.7957566976547241,0.7957566976547241,1.0,1.0,-0.7991327047348022,0.3221766054630279,0.4769560992717743,0.162780687212944,0.0,0.0,0.1239471063017845,25.9912109375,25.0,-1.0798074007034302,-4268.9462890625,64.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218017578125,303.8045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.0951270908117294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083689555525779,0.1083731800317764,-4.223885753162904e-06,0.0,9.654190216679126e-05,0.0,0.0,4.198237419128418,0.0,0.0,0.0,0.2710197567939758,4.0,0.0,1.0
745080,294.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5550639033317566,0.050000000745058,0.0457766503095626,293.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5550639033317566,0.050000000745058,0.048205018043518,293.3078918457031,297.1499938964844,293.1499938964844,0.0959169417619705,-1720.6978759765625,304.1654052734375,0.8177477717399597,0.1546912044286728,0.1093447804450988,293.1763610839844,297.1499938964844,293.1499938964844,0.1693073660135269,-3677.33251953125,304.15264892578125,0.9571059942245485,0.2463379502296447,0.2339112758636474,293.2475280761719,297.1499938964844,293.1499938964844,0.0115278391167521,-3304.267333984375,303.108642578125,0.5550639033317566,0.050000000745058,0.2286638468503952,291.1578674316406,291.1499938964844,274.8500061035156,271.4428405761719,285.8569030761719,293.28680419921875,291.15771484375,1.0,0.1830078512430191,0.7957566976547241,0.7957566976547241,1.0,1.0,-0.7991327047348022,0.3221766054630279,0.4769560992717743,0.162780687212944,0.0,0.0,0.1239471063017845,25.9912109375,25.0,-1.0798074007034302,-4268.9462890625,64.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218017578125,303.8045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.0951270908117294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083689555525779,0.1083731800317764,-4.223885753162904e-06,0.0,9.654190216679126e-05,0.0,0.0,4.198237419128418,0.0,0.0,0.0,0.2710197567939758,4.0,0.0,1.0
745140,294.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5552043318748474,0.050000000745058,0.0457757376134395,293.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5552043318748474,0.050000000745058,0.048204056918621,293.3029479980469,297.1499938964844,293.1499938964844,0.0935366079211235,-1686.431884765625,304.16424560546875,0.8126754760742188,0.15169058740139,0.107166551053524,293.1758117675781,297.1499938964844,293.1499938964844,0.1688428819179535,-3669.322998046875,304.15252685546875,0.956547200679779,0.2457837462425232,0.2333807945251464,293.2493896484375,297.1499938964844,293.1499938964844,0.0114518655464053,-3293.751708984375,303.06964111328125,0.5552043318748474,0.050000000745058,0.2286592870950698,291.1567077636719,291.1499938964844,274.8500061035156,271.4472351074219,285.8455810546875,293.26531982421875,291.1564636230469,1.0,0.1825525909662246,0.7958947420120239,0.7958947420120239,1.0,1.0,-0.7958739399909973,0.3207845687866211,0.4750894010066986,0.1620909571647644,0.0,0.0,0.1231302842497825,25.93305397033692,25.0,-1.7451497316360474,-4258.6923828125,63.72735977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154235839844,303.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.0948862209916114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080014109611511,0.1080056279897689,-4.223235919198487e-06,0.0,9.629745181882754e-05,0.0,0.0,4.18307638168335,0.0,0.0,0.0,0.270961046218872,4.0,0.0,1.0
745200,294.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5552043318748474,0.050000000745058,0.0457757376134395,293.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5552043318748474,0.050000000745058,0.048204056918621,293.3029479980469,297.1499938964844,293.1499938964844,0.0935366079211235,-1686.431884765625,304.16424560546875,0.8126754760742188,0.15169058740139,0.107166551053524,293.1758117675781,297.1499938964844,293.1499938964844,0.1688428819179535,-3669.322998046875,304.15252685546875,0.956547200679779,0.2457837462425232,0.2333807945251464,293.2493896484375,297.1499938964844,293.1499938964844,0.0114518655464053,-3293.751708984375,303.06964111328125,0.5552043318748474,0.050000000745058,0.2286592870950698,291.1567077636719,291.1499938964844,274.8500061035156,271.4472351074219,285.8455810546875,293.26531982421875,291.1564636230469,1.0,0.1825525909662246,0.7958947420120239,0.7958947420120239,1.0,1.0,-0.7958739399909973,0.3207845687866211,0.4750894010066986,0.1620909571647644,0.0,0.0,0.1231302842497825,25.93305397033692,25.0,-1.7451497316360474,-4258.6923828125,63.72735977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154235839844,303.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.0948862209916114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080014109611511,0.1080056279897689,-4.223235919198487e-06,0.0,9.629745181882754e-05,0.0,0.0,4.18307638168335,0.0,0.0,0.0,0.270961046218872,4.0,0.0,1.0
745260,294.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5554404258728027,0.050000000745058,0.0457741916179657,293.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5554404258728027,0.050000000745058,0.0482024289667606,293.2964172363281,297.1499938964844,293.1499938964844,0.0915087312459945,-1657.2313232421875,304.1628723144531,0.8083116412162781,0.149140402674675,0.1053109765052795,293.1751403808594,297.1499938964844,293.1499938964844,0.1684048026800155,-3661.769287109375,304.15240478515625,0.956171989440918,0.2452603429555893,0.2328778505325317,293.25103759765625,297.1499938964844,293.1499938964844,0.01137634832412,-3283.1982421875,303.0304870605469,0.5554404258728027,0.050000000745058,0.2286515682935714,291.1553039550781,291.1499938964844,274.8500061035156,271.4516296386719,285.841552734375,293.2508544921875,291.1553039550781,1.0,0.1821291446685791,0.7960444092750549,0.7960444092750549,1.0,1.0,-0.7930302023887634,0.3194473087787628,0.4735828638076782,0.161800816655159,0.0,0.0,0.122525081038475,25.86814308166504,25.0,-0.792104959487915,-4249.3994140625,63.20878601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,303.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.0946589708328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077292934060096,0.1077335104346275,-4.2227252379234415e-06,0.0,9.606681851437315e-05,0.0,0.0,4.171827793121338,0.0,0.0,0.0,0.2709169089794159,4.0,0.0,1.0
745320,294.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5554404258728027,0.050000000745058,0.0457741916179657,293.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5554404258728027,0.050000000745058,0.0482024289667606,293.2964172363281,297.1499938964844,293.1499938964844,0.0915087312459945,-1657.2313232421875,304.1628723144531,0.8083116412162781,0.149140402674675,0.1053109765052795,293.1751403808594,297.1499938964844,293.1499938964844,0.1684048026800155,-3661.769287109375,304.15240478515625,0.956171989440918,0.2452603429555893,0.2328778505325317,293.25103759765625,297.1499938964844,293.1499938964844,0.01137634832412,-3283.1982421875,303.0304870605469,0.5554404258728027,0.050000000745058,0.2286515682935714,291.1553039550781,291.1499938964844,274.8500061035156,271.4516296386719,285.841552734375,293.2508544921875,291.1553039550781,1.0,0.1821291446685791,0.7960444092750549,0.7960444092750549,1.0,1.0,-0.7930302023887634,0.3194473087787628,0.4735828638076782,0.161800816655159,0.0,0.0,0.122525081038475,25.86814308166504,25.0,-0.792104959487915,-4249.3994140625,63.20878601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,303.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.0946589708328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077292934060096,0.1077335104346275,-4.2227252379234415e-06,0.0,9.606681851437315e-05,0.0,0.0,4.171827793121338,0.0,0.0,0.0,0.2709169089794159,4.0,0.0,1.0
745380,294.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5557164549827576,0.050000000745058,0.0457723848521709,293.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5557164549827576,0.050000000745058,0.0482005253434181,293.2892761230469,297.1499938964844,293.1499938964844,0.0897020325064659,-1631.1640625,304.1615905761719,0.8043970465660095,0.1468760818243026,0.1036843433976173,293.1744384765625,297.1499938964844,293.1499938964844,0.1679375320672989,-3653.617431640625,304.15240478515625,0.9558988213539124,0.2447677105665207,0.2324042022228241,293.2523498535156,297.1499938964844,293.1499938964844,0.0112987244501709,-3271.767578125,302.99200439453125,0.5557164549827576,0.050000000745058,0.228642538189888,291.1575622558594,291.1499938964844,274.8500061035156,271.4560241699219,285.8482666015625,293.25225830078125,291.1581115722656,1.0,0.1817377656698227,0.7961940169334412,0.7961940169334412,1.0,1.0,-0.7904942035675049,0.3181682527065277,0.4723259210586548,0.1617605686187744,0.0,0.0,0.1214001029729843,25.80289077758789,25.0,3.249030113220215,-4237.05419921875,62.73877716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096252441406,303.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.0944440811872482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073431819677352,0.1073473989963531,-4.222246388962958e-06,0.0,9.584873623680323e-05,0.0,0.0,4.156113147735596,0.0,0.0,0.0,0.2708580791950226,4.0,0.0,1.0
745440,294.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5557164549827576,0.050000000745058,0.0457723848521709,293.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5557164549827576,0.050000000745058,0.0482005253434181,293.2892761230469,297.1499938964844,293.1499938964844,0.0897020325064659,-1631.1640625,304.1615905761719,0.8043970465660095,0.1468760818243026,0.1036843433976173,293.1744384765625,297.1499938964844,293.1499938964844,0.1679375320672989,-3653.617431640625,304.15240478515625,0.9558988213539124,0.2447677105665207,0.2324042022228241,293.2523498535156,297.1499938964844,293.1499938964844,0.0112987244501709,-3271.767578125,302.99200439453125,0.5557164549827576,0.050000000745058,0.228642538189888,291.1575622558594,291.1499938964844,274.8500061035156,271.4560241699219,285.8482666015625,293.25225830078125,291.1581115722656,1.0,0.1817377656698227,0.7961940169334412,0.7961940169334412,1.0,1.0,-0.7904942035675049,0.3181682527065277,0.4723259210586548,0.1617605686187744,0.0,0.0,0.1214001029729843,25.80289077758789,25.0,3.249030113220215,-4237.05419921875,62.73877716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096252441406,303.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.0944440811872482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073431819677352,0.1073473989963531,-4.222246388962958e-06,0.0,9.584873623680323e-05,0.0,0.0,4.156113147735596,0.0,0.0,0.0,0.2708580791950226,4.0,0.0,1.0
745500,294.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5558527708053589,0.050000000745058,0.0457714945077896,293.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5558527708053589,0.050000000745058,0.0481995865702629,293.2856750488281,297.1499938964844,293.1499938964844,0.0888607874512672,-1619.020263671875,304.1610107421875,0.8025575280189514,0.1458223760128021,0.1029302328824997,293.17431640625,297.1499938964844,293.1499938964844,0.1676937192678451,-3649.35009765625,304.15240478515625,0.9557515978813172,0.2444855123758316,0.2321624308824539,293.2528381347656,297.1499938964844,293.1499938964844,0.011260449886322,-3266.037109375,302.9730834960937,0.5558527708053589,0.050000000745058,0.228638082742691,291.1593017578125,291.1499938964844,274.8500061035156,271.4582214355469,285.8521423339844,293.2527770996094,291.1597900390625,1.0,0.1815531700849533,0.796268880367279,0.796268880367279,1.0,1.0,-0.789291501045227,0.3175292909145355,0.4717621803283691,0.1618223488330841,0.0,0.0,0.1206057518720626,25.77254295349121,25.0,3.9500091075897217,-4228.9912109375,62.51746368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,303.7685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.0943360179662704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070391312241554,0.1070433557033538,-4.221872586640529e-06,0.0,9.573906572768463e-05,0.0,0.0,4.14374589920044,0.0,0.0,0.0,0.2708126902580261,4.0,0.0,1.0
745560,294.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5559613108634949,0.050000000745058,0.0457707829773426,293.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5559613108634949,0.050000000745058,0.0481988415122032,293.28204345703125,297.1499938964844,293.1499938964844,0.0880588367581367,-1607.44677734375,304.1604919433594,0.8007636666297913,0.1448166817426681,0.1022104769945144,293.17462158203125,297.1499938964844,293.1499938964844,0.1673929244279861,-3644.070068359375,304.15252685546875,0.955458641052246,0.2441144734621048,0.2318512052297592,293.25323486328125,297.1499938964844,293.1499938964844,0.0112230237573385,-3260.427490234375,302.95440673828125,0.5559613108634949,0.050000000745058,0.2286345511674881,291.1608581542969,291.1499938964844,274.8500061035156,271.4604187011719,285.8564147949219,293.253173828125,291.16131591796875,1.0,0.181374117732048,0.7963473200798035,0.7963473200798035,1.0,1.0,-0.7880482077598572,0.3168539404869079,0.4711942672729492,0.161922886967659,0.0,0.0,0.1197233721613884,25.747541427612305,25.0,4.141086578369141,-4220.12841796875,62.297760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,303.7578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.0942230820655822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066913902759552,0.1066956147551536,-4.221403742121765e-06,0.0,9.562444756738842e-05,0.0,0.0,4.1295671463012695,0.0,0.0,0.0,0.2707600891590118,4.0,0.0,1.0
745620,294.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5561358332633972,0.050000000745058,0.0457696467638015,293.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5561358332633972,0.050000000745058,0.0481976419687271,293.274658203125,297.1499938964844,293.1499938964844,0.0865754410624504,-1586.052490234375,304.1594543457031,0.7973859906196594,0.1429696083068847,0.1008796468377113,293.1756896972656,297.1499938964844,293.1499938964844,0.1666686981916427,-3631.345947265625,304.15289306640625,0.954590141773224,0.2432762682437896,0.2310847043991089,293.2536315917969,297.1499938964844,293.1499938964844,0.0111504662781953,-3249.497802734375,302.9178161621094,0.5561358332633972,0.050000000745058,0.228628858923912,291.1637268066406,291.1499938964844,274.8500061035156,271.4648132324219,285.86602783203125,293.25360107421875,291.1641540527344,1.0,0.1810295581817627,0.7965042591094971,0.7965042591094971,1.0,1.0,-0.7855215668678284,0.3154336214065552,0.4700879156589508,0.1622440069913864,0.0,0.0,0.1176964491605758,25.70697021484375,25.0,4.052397727966309,-4200.6884765625,61.86653900146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,303.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0939722806215286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058917120099067,0.1058959290385246,-4.2202673284919e-06,0.0,9.536992001812904e-05,0.0,0.0,4.096926212310791,0.0,0.0,0.0,0.2706377208232879,4.0,0.0,1.0
745680,294.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5561358332633972,0.050000000745058,0.0457696467638015,293.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5561358332633972,0.050000000745058,0.0481976419687271,293.274658203125,297.1499938964844,293.1499938964844,0.0865754410624504,-1586.052490234375,304.1594543457031,0.7973859906196594,0.1429696083068847,0.1008796468377113,293.1756896972656,297.1499938964844,293.1499938964844,0.1666686981916427,-3631.345947265625,304.15289306640625,0.954590141773224,0.2432762682437896,0.2310847043991089,293.2536315917969,297.1499938964844,293.1499938964844,0.0111504662781953,-3249.497802734375,302.9178161621094,0.5561358332633972,0.050000000745058,0.228628858923912,291.1637268066406,291.1499938964844,274.8500061035156,271.4648132324219,285.86602783203125,293.25360107421875,291.1641540527344,1.0,0.1810295581817627,0.7965042591094971,0.7965042591094971,1.0,1.0,-0.7855215668678284,0.3154336214065552,0.4700879156589508,0.1622440069913864,0.0,0.0,0.1176964491605758,25.70697021484375,25.0,4.052397727966309,-4200.6884765625,61.86653900146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,303.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0939722806215286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058917120099067,0.1058959290385246,-4.2202673284919e-06,0.0,9.536992001812904e-05,0.0,0.0,4.096926212310791,0.0,0.0,0.0,0.2706377208232879,4.0,0.0,1.0
745740,294.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5563199520111084,0.050000000745058,0.0457684472203254,293.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5563199520111084,0.050000000745058,0.0481963790953159,293.2672424316406,297.1499938964844,293.1499938964844,0.0852524042129516,-1566.9962158203125,304.15850830078125,0.7943768501281738,0.1413151025772094,0.0996923446655273,293.1766357421875,297.1499938964844,293.1499938964844,0.1659175455570221,-3618.171142578125,304.1531677246094,0.953674852848053,0.2424330860376358,0.2302818745374679,293.25360107421875,297.1499938964844,293.1499938964844,0.0110809570178389,-3238.981201171875,302.8822326660156,0.5563199520111084,0.050000000745058,0.2286228686571121,291.1661376953125,291.1499938964844,274.8500061035156,271.4692077636719,285.8768310546875,293.25360107421875,291.1664428710937,1.0,0.1807034164667129,0.7966612577438354,0.7966612577438354,1.0,1.0,-0.7831230163574219,0.3140072226524353,0.4691157639026642,0.1627420336008072,0.0,0.0,0.1153735667467117,25.66885566711425,25.0,3.239573240280152,-4179.54248046875,61.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146911621094,303.7037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.0936752259731292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049660593271255,0.104970283806324,-4.218908543407451e-06,0.0,9.506844799034296e-05,0.0,0.0,4.059140205383301,0.0,0.0,0.0,0.2704954445362091,4.0,0.0,1.0
745800,294.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5563199520111084,0.050000000745058,0.0457684472203254,293.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5563199520111084,0.050000000745058,0.0481963790953159,293.2672424316406,297.1499938964844,293.1499938964844,0.0852524042129516,-1566.9962158203125,304.15850830078125,0.7943768501281738,0.1413151025772094,0.0996923446655273,293.1766357421875,297.1499938964844,293.1499938964844,0.1659175455570221,-3618.171142578125,304.1531677246094,0.953674852848053,0.2424330860376358,0.2302818745374679,293.25360107421875,297.1499938964844,293.1499938964844,0.0110809570178389,-3238.981201171875,302.8822326660156,0.5563199520111084,0.050000000745058,0.2286228686571121,291.1661376953125,291.1499938964844,274.8500061035156,271.4692077636719,285.8768310546875,293.25360107421875,291.1664428710937,1.0,0.1807034164667129,0.7966612577438354,0.7966612577438354,1.0,1.0,-0.7831230163574219,0.3140072226524353,0.4691157639026642,0.1627420336008072,0.0,0.0,0.1153735667467117,25.66885566711425,25.0,3.239573240280152,-4179.54248046875,61.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146911621094,303.7037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.0936752259731292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049660593271255,0.104970283806324,-4.218908543407451e-06,0.0,9.506844799034296e-05,0.0,0.0,4.059140205383301,0.0,0.0,0.0,0.2704954445362091,4.0,0.0,1.0
745860,294.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5565387010574341,0.050000000745058,0.0457670204341411,293.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5565387010574341,0.050000000745058,0.0481948778033256,293.2597961425781,297.1499938964844,293.1499938964844,0.0840765014290809,-1550.0909423828125,304.1576538085937,0.7917382717132568,0.1398566514253616,0.0986341536045074,293.1771850585937,297.1499938964844,293.1499938964844,0.1652149856090545,-3605.884765625,304.1532897949219,0.9528716802597046,0.2416470497846603,0.2295229136943817,293.253173828125,297.1499938964844,293.1499938964844,0.0110147399827837,-3228.967529296875,302.84765625,0.5565387010574341,0.050000000745058,0.2286157459020614,291.1676940917969,291.1499938964844,274.8500061035156,271.4736022949219,285.8885803222656,293.25323486328125,291.1678466796875,1.0,0.1803964525461197,0.796830415725708,0.796830415725708,1.0,1.0,-0.7809301018714905,0.3126174211502075,0.4683127105236053,0.1634130626916885,0.0,0.0,0.1129032000899314,25.62923812866211,25.0,2.039548397064209,-4157.833984375,61.08280563354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,303.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.70703125,18000.0,0.0,0.0,0.0933216661214828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039728596806526,0.1039770767092704,-4.217398327455157e-06,0.0,9.47096268646419e-05,0.0,0.0,4.018593311309815,0.0,0.0,0.0,0.2703419327735901,4.0,0.0,1.0
745920,294.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5565387010574341,0.050000000745058,0.0457670204341411,293.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5565387010574341,0.050000000745058,0.0481948778033256,293.2597961425781,297.1499938964844,293.1499938964844,0.0840765014290809,-1550.0909423828125,304.1576538085937,0.7917382717132568,0.1398566514253616,0.0986341536045074,293.1771850585937,297.1499938964844,293.1499938964844,0.1652149856090545,-3605.884765625,304.1532897949219,0.9528716802597046,0.2416470497846603,0.2295229136943817,293.253173828125,297.1499938964844,293.1499938964844,0.0110147399827837,-3228.967529296875,302.84765625,0.5565387010574341,0.050000000745058,0.2286157459020614,291.1676940917969,291.1499938964844,274.8500061035156,271.4736022949219,285.8885803222656,293.25323486328125,291.1678466796875,1.0,0.1803964525461197,0.796830415725708,0.796830415725708,1.0,1.0,-0.7809301018714905,0.3126174211502075,0.4683127105236053,0.1634130626916885,0.0,0.0,0.1129032000899314,25.62923812866211,25.0,2.039548397064209,-4157.833984375,61.08280563354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,303.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.70703125,18000.0,0.0,0.0,0.0933216661214828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039728596806526,0.1039770767092704,-4.217398327455157e-06,0.0,9.47096268646419e-05,0.0,0.0,4.018593311309815,0.0,0.0,0.0,0.2703419327735901,4.0,0.0,1.0
745980,294.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5568036437034607,0.050000000745058,0.0457652956247329,293.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5568036437034607,0.050000000745058,0.04819305986166,293.2522277832031,297.1499938964844,293.1499938964844,0.0830709412693977,-1535.6708984375,304.1567687988281,0.7895534038543701,0.138607382774353,0.0977271199226379,293.17730712890625,297.1499938964844,293.1499938964844,0.164581298828125,-3594.836181640625,304.1532287597656,0.9522338509559632,0.2409327775239944,0.228829875588417,293.2524108886719,297.1499938964844,293.1499938964844,0.0109517928212881,-3219.461181640625,302.8140869140625,0.5568036437034607,0.050000000745058,0.2286071330308914,291.1683349609375,291.1499938964844,274.8500061035156,271.4779968261719,285.9010314941406,293.25250244140625,291.1683959960937,1.0,0.1801106929779052,0.7969995737075806,0.7969995737075806,1.0,1.0,-0.7789952754974365,0.3112946152687073,0.4677006602287292,0.1642454117536544,0.0,0.0,0.1104033142328262,25.58629035949707,25.0,0.8333529829978943,-4136.478515625,60.74103927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327880859375,303.6380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.744140625,18000.0,0.0,0.0,0.0929091274738311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102965272963047,0.1029694899916648,-4.215826265863143e-06,0.0,9.429095371160656e-05,0.0,0.0,3.977471828460693,0.0,0.0,0.0,0.2701856195926666,4.0,0.0,1.0
