time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746040,294.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5568036437034607,0.050000000745058,0.0457652956247329,293.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5568036437034607,0.050000000745058,0.04819305986166,293.2522277832031,297.1499938964844,293.1499938964844,0.0830709412693977,-1535.6708984375,304.1567687988281,0.7895534038543701,0.138607382774353,0.0977271199226379,293.17730712890625,297.1499938964844,293.1499938964844,0.164581298828125,-3594.836181640625,304.1532287597656,0.9522338509559632,0.2409327775239944,0.228829875588417,293.2524108886719,297.1499938964844,293.1499938964844,0.0109517928212881,-3219.461181640625,302.8140869140625,0.5568036437034607,0.050000000745058,0.2286071330308914,291.1683349609375,291.1499938964844,274.8500061035156,271.4779968261719,285.9010314941406,293.25250244140625,291.1683959960937,1.0,0.1801106929779052,0.7969995737075806,0.7969995737075806,1.0,1.0,-0.7789952754974365,0.3112946152687073,0.4677006602287292,0.1642454117536544,0.0,0.0,0.1104033142328262,25.58629035949707,25.0,0.8333529829978943,-4136.478515625,60.74103927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327880859375,303.6380310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.744140625,18000.0,0.0,0.0,0.0929091274738311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102965272963047,0.1029694899916648,-4.215826265863143e-06,0.0,9.429095371160656e-05,0.0,0.0,3.977471828460693,0.0,0.0,0.0,0.2701856195926666,4.0,0.0,1.0
746100,294.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5569456815719604,0.050000000745058,0.0457643754780292,293.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5569456815719604,0.050000000745058,0.0481920912861824,293.24859619140625,297.1499938964844,293.1499938964844,0.0826145038008689,-1529.1346435546875,304.1563720703125,0.7885791063308716,0.1380300223827362,0.0973141118884086,293.1772155761719,297.1499938964844,293.1499938964844,0.1642909348011016,-3589.78369140625,304.1531677246094,0.9519674181938172,0.2406035661697387,0.2285093367099762,293.2519226074219,297.1499938964844,293.1499938964844,0.0109215024858713,-3214.88916015625,302.7977294921875,0.5569456815719604,0.050000000745058,0.2286025285720825,291.1683959960937,291.1499938964844,274.8500061035156,271.4801940917969,285.9075012207031,293.25201416015625,291.1683959960937,1.0,0.1799758672714233,0.7970841526985168,0.7970841526985168,1.0,1.0,-0.7781071662902832,0.3106532692909241,0.4674538969993591,0.1647122949361801,0.0,0.0,0.1091701686382293,25.56464576721192,25.0,0.3339614868164062,-4126.080078125,60.58202362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,303.621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.0926822423934936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024687960743904,0.1024730131030082,-4.215040917188162e-06,0.0,9.406069875694811e-05,0.0,0.0,3.957218170166016,0.0,0.0,0.0,0.2701084911823272,4.0,0.0,1.0
746160,294.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5570895075798035,0.050000000745058,0.0457634404301643,293.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5570895075798035,0.050000000745058,0.0481911078095436,293.2450866699219,297.1499938964844,293.1499938964844,0.0821757912635803,-1522.8555908203125,304.156005859375,0.7876458764076233,0.1374704539775848,0.0969162583351135,293.1770324707031,297.1499938964844,293.1499938964844,0.1640176475048065,-3585.03369140625,304.1531066894531,0.9517295360565186,0.2402933537960052,0.2282062917947769,293.2513427734375,297.1499938964844,293.1499938964844,0.0108919311314821,-3210.422119140625,302.7815856933594,0.5570895075798035,0.050000000745058,0.2285978645086288,291.1683349609375,291.1499938964844,274.8500061035156,271.4823913574219,285.9140930175781,293.2514343261719,291.16827392578125,1.0,0.1798460632562637,0.7971722483634949,0.7971722483634949,1.0,1.0,-0.7772581577301025,0.3100209832191467,0.4672371745109558,0.1652068048715591,0.0,0.0,0.1079546436667442,25.543472290039062,25.0,-0.0594001598656177,-4115.88330078125,60.42962265014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,303.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.0924435928463935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019808948040008,0.1019851118326187,-4.21426511820755e-06,0.0,9.381849667988718e-05,0.0,0.0,3.937322378158569,0.0,0.0,0.0,0.270032674074173,4.0,0.0,1.0
746220,294.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5573741793632507,0.050000000745058,0.0457615964114666,293.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5573741793632507,0.050000000745058,0.0481891632080078,293.2391967773437,297.1499938964844,293.1499938964844,0.0812741890549659,-1509.9449462890625,304.155517578125,0.7856945991516113,0.1362590044736862,0.0960947796702385,293.176025390625,297.1499938964844,293.1499938964844,0.1635633707046508,-3577.17041015625,304.15283203125,0.951403796672821,0.2398133873939514,0.2277029752731323,293.25,297.1499938964844,293.1499938964844,0.0108347544446587,-3201.760986328125,302.7501525878906,0.5573741793632507,0.050000000745058,0.2285886406898498,291.16796875,291.1499938964844,274.8500061035156,271.4867858886719,285.9275817871094,293.2501525878906,291.1679077148437,1.0,0.1796007603406906,0.7973484396934509,0.7973484396934509,1.0,1.0,-0.7756527662277222,0.3087773621082306,0.4668753743171692,0.1662602722644806,0.0,0.0,0.1055808216333389,25.503530502319336,25.0,-0.5367194414138794,-4096.03955078125,60.14225006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547912597656,303.5720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.0919367596507072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010339707136154,0.1010381802916526,-4.2127558117499575e-06,0.0,9.330412285635248e-05,0.0,0.0,3.898738861083984,0.0,0.0,0.0,0.2698856294155121,4.0,0.0,1.0
746280,294.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5573741793632507,0.050000000745058,0.0457615964114666,293.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.5573741793632507,0.050000000745058,0.0481891632080078,293.2391967773437,297.1499938964844,293.1499938964844,0.0812741890549659,-1509.9449462890625,304.155517578125,0.7856945991516113,0.1362590044736862,0.0960947796702385,293.176025390625,297.1499938964844,293.1499938964844,0.1635633707046508,-3577.17041015625,304.15283203125,0.951403796672821,0.2398133873939514,0.2277029752731323,293.25,297.1499938964844,293.1499938964844,0.0108347544446587,-3201.760986328125,302.7501525878906,0.5573741793632507,0.050000000745058,0.2285886406898498,291.16796875,291.1499938964844,274.8500061035156,271.4867858886719,285.9275817871094,293.2501525878906,291.1679077148437,1.0,0.1796007603406906,0.7973484396934509,0.7973484396934509,1.0,1.0,-0.7756527662277222,0.3087773621082306,0.4668753743171692,0.1662602722644806,0.0,0.0,0.1055808216333389,25.503530502319336,25.0,-0.5367194414138794,-4096.03955078125,60.14225006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547912597656,303.5720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.0919367596507072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010339707136154,0.1010381802916526,-4.2127558117499575e-06,0.0,9.330412285635248e-05,0.0,0.0,3.898738861083984,0.0,0.0,0.0,0.2698856294155121,4.0,0.0,1.0
746340,294.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5576496720314026,0.050000000745058,0.0457598157227039,293.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5576496720314026,0.050000000745058,0.0481872893869876,293.2344055175781,297.1499938964844,293.1499938964844,0.0802957937121391,-1495.9326171875,304.1553039550781,0.7835143804550171,0.1349753141403198,0.0952003300189971,293.1744079589844,297.1499938964844,293.1499938964844,0.1632525473833084,-3571.83935546875,304.15240478515625,0.951309084892273,0.2394813746213913,0.2273610681295395,293.2484741210937,297.1499938964844,293.1499938964844,0.0107799405232071,-3193.4130859375,302.7196960449219,0.5576496720314026,0.050000000745058,0.2285797446966171,291.16748046875,291.1499938964844,274.8500061035156,271.4911804199219,285.9413146972656,293.2486267089844,291.1673889160156,1.0,0.1793732792139053,0.7975246906280518,0.7975246906280518,1.0,1.0,-0.774154007434845,0.3075641393661499,0.466589868068695,0.1673722118139267,0.0,0.0,0.1032832264900207,25.46706771850586,25.0,-0.7367323040962219,-4076.81591796875,59.875858306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,303.5394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.0914011672139167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001255959272384,0.1001298055052757,-4.211309260426788e-06,0.0,9.276056516682728e-05,0.0,0.0,3.861769437789917,0.0,0.0,0.0,0.2697448432445526,4.0,0.0,1.0
746400,294.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5576496720314026,0.050000000745058,0.0457598157227039,293.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5576496720314026,0.050000000745058,0.0481872893869876,293.2344055175781,297.1499938964844,293.1499938964844,0.0802957937121391,-1495.9326171875,304.1553039550781,0.7835143804550171,0.1349753141403198,0.0952003300189971,293.1744079589844,297.1499938964844,293.1499938964844,0.1632525473833084,-3571.83935546875,304.15240478515625,0.951309084892273,0.2394813746213913,0.2273610681295395,293.2484741210937,297.1499938964844,293.1499938964844,0.0107799405232071,-3193.4130859375,302.7196960449219,0.5576496720314026,0.050000000745058,0.2285797446966171,291.16748046875,291.1499938964844,274.8500061035156,271.4911804199219,285.9413146972656,293.2486267089844,291.1673889160156,1.0,0.1793732792139053,0.7975246906280518,0.7975246906280518,1.0,1.0,-0.774154007434845,0.3075641393661499,0.466589868068695,0.1673722118139267,0.0,0.0,0.1032832264900207,25.46706771850586,25.0,-0.7367323040962219,-4076.81591796875,59.875858306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,303.5394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.0914011672139167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001255959272384,0.1001298055052757,-4.211309260426788e-06,0.0,9.276056516682728e-05,0.0,0.0,3.861769437789917,0.0,0.0,0.0,0.2697448432445526,4.0,0.0,1.0
746460,294.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5579175353050232,0.050000000745058,0.0457580871880054,293.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5579175353050232,0.050000000745058,0.0481854677200317,293.2300109863281,297.1499938964844,293.1499938964844,0.0793323442339897,-1482.1591796875,304.1551513671875,0.781351625919342,0.1337301731109619,0.0943202152848243,293.17266845703125,297.1499938964844,293.1499938964844,0.1630116403102874,-3567.72265625,304.1520080566406,0.9513168931007384,0.2392143756151199,0.2270943820476532,293.2467956542969,297.1499938964844,293.1499938964844,0.0107272695749998,-3185.34814453125,302.6901550292969,0.5579175353050232,0.050000000745058,0.2285711169242859,291.1669006347656,291.1499938964844,274.8500061035156,271.4955749511719,285.9550170898437,293.2469482421875,291.1667785644531,1.0,0.1791622042655944,0.7977064251899719,0.7977064251899719,1.0,1.0,-0.772763192653656,0.3063952028751373,0.4663679897785187,0.1685115396976471,0.0,0.0,0.1010688617825508,25.433246612548828,25.0,-0.8826130032539368,-4058.16064453125,59.62935256958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,303.50653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.0908507779240608,0.0,0.0,0.0,0.0,1.0,0.0001329762453678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09925577044487,0.0993150472640991,-5.92751384829171e-05,0.0,9.220198990078644e-05,0.0,0.0,3.828533887863159,0.0,0.0,0.0,0.26961550116539,4.0,0.0,1.0
746520,294.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5579175353050232,0.050000000745058,0.0457580871880054,293.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.5579175353050232,0.050000000745058,0.0481854677200317,293.2300109863281,297.1499938964844,293.1499938964844,0.0793323442339897,-1482.1591796875,304.1551513671875,0.781351625919342,0.1337301731109619,0.0943202152848243,293.17266845703125,297.1499938964844,293.1499938964844,0.1630116403102874,-3567.72265625,304.1520080566406,0.9513168931007384,0.2392143756151199,0.2270943820476532,293.2467956542969,297.1499938964844,293.1499938964844,0.0107272695749998,-3185.34814453125,302.6901550292969,0.5579175353050232,0.050000000745058,0.2285711169242859,291.1669006347656,291.1499938964844,274.8500061035156,271.4955749511719,285.9550170898437,293.2469482421875,291.1667785644531,1.0,0.1791622042655944,0.7977064251899719,0.7977064251899719,1.0,1.0,-0.772763192653656,0.3063952028751373,0.4663679897785187,0.1685115396976471,0.0,0.0,0.1010688617825508,25.433246612548828,25.0,-0.8826130032539368,-4058.16064453125,59.62935256958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,303.50653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.0908507779240608,0.0,0.0,0.0,0.0,1.0,0.0001329762453678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09925577044487,0.0993150472640991,-5.92751384829171e-05,0.0,9.220198990078644e-05,0.0,0.0,3.828533887863159,0.0,0.0,0.0,0.26961550116539,4.0,0.0,1.0
746580,294.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5580474138259888,0.050000000745058,0.0457572489976882,293.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5580474138259888,0.050000000745058,0.0481845885515213,293.2279052734375,297.1499938964844,293.1499938964844,0.0788660943508148,-1475.505126953125,304.1550598144531,0.7803017497062683,0.1331291645765304,0.0938946679234504,293.1718139648437,297.1499938964844,293.1499938964844,0.1629080176353454,-3565.953857421875,304.1518249511719,0.9513407349586488,0.2390972524881363,0.2269781827926635,293.2459411621094,297.1499938964844,293.1499938964844,0.0107017159461975,-3181.422607421875,302.6757202148437,0.5580474138259888,0.050000000745058,0.2285669445991516,291.16656494140625,291.1499938964844,274.8500061035156,271.4977722167969,285.9617614746094,293.24609375,291.1664428710937,1.0,0.1790625154972076,0.7977972626686096,0.7977972626686096,1.0,1.0,-0.7721060514450073,0.30583056807518,0.4662754833698272,0.1690803319215774,0.0,0.0,0.1000000014901161,25.417299270629883,25.0,-0.9704654216766356,-4049.06591796875,59.513145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749938964844,303.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69140625,18000.0,0.0,0.0,0.0905742943286895,0.0,0.0,0.0,0.0,1.0,0.0002502978022675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098837025463581,0.0989978164434433,-0.0001607908052392,0.0,9.192139259539545e-05,0.0,0.0,3.815446376800537,0.0,0.0,0.0,0.2695608139038086,4.0,0.0,1.0
746640,294.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5581739544868469,0.050000000745058,0.0457564368844032,293.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5581739544868469,0.050000000745058,0.0481837317347526,293.22589111328125,297.1499938964844,293.1499938964844,0.07841058075428,-1469.0118408203125,304.15496826171875,0.7792730927467346,0.1325422823429107,0.0934790819883346,293.17095947265625,297.1499938964844,293.1499938964844,0.1628137677907943,-3564.345703125,304.15167236328125,0.9513731598854064,0.238989382982254,0.2268711775541305,293.2450256347656,297.1499938964844,293.1499938964844,0.0106766540557146,-3177.5654296875,302.6614990234375,0.5581739544868469,0.050000000745058,0.2285628765821457,291.1661682128906,291.1499938964844,274.8500061035156,271.4999389648437,285.9683532714844,293.24517822265625,291.1660461425781,1.0,0.1789665073156356,0.7978882193565369,0.7978882193565369,1.0,1.0,-0.7714720368385315,0.3052802383899688,0.4661917984485626,0.1696429848670959,0.0,0.0,0.0989609137177467,25.402000427246094,25.0,-1.0733293294906616,-4040.14599609375,59.40129470825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772521972656,303.47320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.0902989879250526,0.0,0.0,0.0,0.0,1.0,0.0003864171158056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984305292367935,0.098771259188652,-0.0003407283511478,0.0,9.16419885470532e-05,0.0,0.0,3.805917263031006,0.0,0.0,0.0,0.2695157825946808,4.0,0.0,1.0
746700,294.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5582964420318604,0.050000000745058,0.0457556508481502,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5582964420318604,0.050000000745058,0.0481829009950161,293.2239074707031,297.1499938964844,293.1499938964844,0.0779657363891601,-1462.67822265625,304.1548767089844,0.7782650589942932,0.1319690197706222,0.0930733606219291,293.17010498046875,297.1499938964844,293.1499938964844,0.1627279818058014,-3562.883056640625,304.1515197753906,0.9514119625091552,0.2388897687196731,0.2267724275588989,293.2441101074219,297.1499938964844,293.1499938964844,0.0106520894914865,-3173.77880859375,302.6474914550781,0.5582964420318604,0.050000000745058,0.2285589426755905,291.1657409667969,291.1499938964844,274.8500061035156,271.50213623046875,285.9748229980469,293.2442626953125,291.16558837890625,1.0,0.1788740456104278,0.7979791164398193,0.7979791164398193,1.0,1.0,-0.7708600163459778,0.3047457933425903,0.4661142230033874,0.1701941192150116,0.0,0.0,0.097955584526062,25.387348175048828,25.0,-1.1880465745925903,-4031.432861328125,59.293601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,303.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.763671875,18000.0,0.0,0.0,0.0900268331170082,0.0,0.0,0.0,0.0,1.0,0.0005301660276018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980377867817878,0.0986409783363342,-0.000603191088885,0.0,9.136578592006116e-05,0.0,0.0,3.800172328948975,0.0,0.0,0.0,0.2694812715053558,4.0,0.0,1.0
746760,294.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5584143996238708,0.050000000745058,0.0457548946142196,293.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5584143996238708,0.050000000745058,0.0481821037828922,293.2220153808594,297.1499938964844,293.1499938964844,0.0775303170084953,-1456.486083984375,304.15478515625,0.777273952960968,0.1314077228307724,0.0926763415336608,293.1692810058594,297.1499938964844,293.1499938964844,0.1626497358083725,-3561.550048828125,304.1513977050781,0.9514548182487488,0.2387975603342056,0.2266809195280075,293.2431640625,297.1499938964844,293.1499938964844,0.0106279831379652,-3170.057373046875,302.6336364746094,0.5584143996238708,0.050000000745058,0.2285551577806472,291.165283203125,291.1499938964844,274.8500061035156,271.5043334960937,285.9810485839844,293.24334716796875,291.16510009765625,1.0,0.1787848025560379,0.7980734705924988,0.7980734705924988,1.0,1.0,-0.7702673673629761,0.3042280077934265,0.4660393893718719,0.1707295179367065,0.0,0.0,0.0969854891300201,25.373315811157227,25.0,-1.3134595155715942,-4022.94091796875,59.18964767456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797546386719,303.4398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.0897590145468711,0.0,0.0,0.0,0.0,1.0,0.0006732739857397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976593643426895,0.0985976979136467,-0.0009383280412293,0.0,9.109398524742572e-05,0.0,0.0,3.7978572845458975,0.0,0.0,0.0,0.2694565951824188,4.0,0.0,1.0
746820,294.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5586345195770264,0.050000000745058,0.0457534827291965,293.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5586345195770264,0.050000000745058,0.0481806211173534,293.2183837890625,297.1499938964844,293.1499938964844,0.0766863003373146,-1444.5040283203125,304.15460205078125,0.7753362655639648,0.130318596959114,0.0919068828225135,293.1676940917969,297.1499938964844,293.1499938964844,0.162515103816986,-3559.26171875,304.1511535644531,0.9515476822853088,0.2386343330144882,0.2265187799930572,293.24127197265625,297.1499938964844,293.1499938964844,0.010581137612462,-3162.8134765625,302.60650634765625,0.5586345195770264,0.050000000745058,0.2285481244325637,291.1641845703125,291.1499938964844,274.8500061035156,271.5087280273437,285.9927978515625,293.2414245605469,291.1639709472656,1.0,0.1786158382892608,0.7982621788978577,0.7982621788978577,1.0,1.0,-0.7691375613212585,0.303247332572937,0.4658901989459991,0.1717353463172912,0.0,0.0,0.0951708331704139,25.347183227539062,25.0,-1.5791049003601074,-4006.755859375,58.99260330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,303.4071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.548828125,18000.0,0.0,0.0,0.0892431288957595,0.0,0.0,0.0,0.0,1.0,0.0009360080584883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969529002904892,0.0986978933215141,-0.001744991634041,0.0,9.057042916538194e-05,0.0,0.0,3.800660371780396,0.0,0.0,0.0,0.2694303691387176,4.0,0.0,1.0
746880,294.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5586345195770264,0.050000000745058,0.0457534827291965,293.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5586345195770264,0.050000000745058,0.0481806211173534,293.2183837890625,297.1499938964844,293.1499938964844,0.0766863003373146,-1444.5040283203125,304.15460205078125,0.7753362655639648,0.130318596959114,0.0919068828225135,293.1676940917969,297.1499938964844,293.1499938964844,0.162515103816986,-3559.26171875,304.1511535644531,0.9515476822853088,0.2386343330144882,0.2265187799930572,293.24127197265625,297.1499938964844,293.1499938964844,0.010581137612462,-3162.8134765625,302.60650634765625,0.5586345195770264,0.050000000745058,0.2285481244325637,291.1641845703125,291.1499938964844,274.8500061035156,271.5087280273437,285.9927978515625,293.2414245605469,291.1639709472656,1.0,0.1786158382892608,0.7982621788978577,0.7982621788978577,1.0,1.0,-0.7691375613212585,0.303247332572937,0.4658901989459991,0.1717353463172912,0.0,0.0,0.0951708331704139,25.347183227539062,25.0,-1.5791049003601074,-4006.755859375,58.99260330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,303.4071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.548828125,18000.0,0.0,0.0,0.0892431288957595,0.0,0.0,0.0,0.0,1.0,0.0009360080584883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969529002904892,0.0986978933215141,-0.001744991634041,0.0,9.057042916538194e-05,0.0,0.0,3.800660371780396,0.0,0.0,0.0,0.2694303691387176,4.0,0.0,1.0
746940,294.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5588303804397583,0.050000000745058,0.0457522310316562,293.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5588303804397583,0.050000000745058,0.0481793023645877,293.2150573730469,297.1499938964844,293.1499938964844,0.0758721455931663,-1432.9722900390625,304.1544189453125,0.773440420627594,0.1292663514614105,0.0911647677421569,293.1661682128906,297.1499938964844,293.1499938964844,0.162406176328659,-3557.41796875,304.15093994140625,0.951640009880066,0.2384958565235138,0.2263810187578201,293.2393493652344,297.1499938964844,293.1499938964844,0.010535973124206,-3155.814453125,302.5800476074219,0.5588303804397583,0.050000000745058,0.2285418659448623,291.1628723144531,291.1499938964844,274.8500061035156,271.5131225585937,286.0032653808594,293.2395324707031,291.16265869140625,1.0,0.1784583181142807,0.7984508275985718,0.7984508275985718,1.0,1.0,-0.7680711150169373,0.3023457825183868,0.465725302696228,0.1726270765066146,0.0,0.0,0.0935407876968383,25.32354736328125,25.0,-1.844685316085816,-3991.775634765625,58.80836868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763671875,303.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.0887617245316505,0.0,0.0,0.0,0.0,1.0,0.001152855111286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963193401694297,0.0989159047603607,-0.0025965659879148,0.0,9.008186316350476e-05,0.0,0.0,3.8082468509674072,0.0,0.0,0.0,0.2694217264652252,4.0,0.0,1.0
747000,294.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5588303804397583,0.050000000745058,0.0457522310316562,293.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5588303804397583,0.050000000745058,0.0481793023645877,293.2150573730469,297.1499938964844,293.1499938964844,0.0758721455931663,-1432.9722900390625,304.1544189453125,0.773440420627594,0.1292663514614105,0.0911647677421569,293.1661682128906,297.1499938964844,293.1499938964844,0.162406176328659,-3557.41796875,304.15093994140625,0.951640009880066,0.2384958565235138,0.2263810187578201,293.2393493652344,297.1499938964844,293.1499938964844,0.010535973124206,-3155.814453125,302.5800476074219,0.5588303804397583,0.050000000745058,0.2285418659448623,291.1628723144531,291.1499938964844,274.8500061035156,271.5131225585937,286.0032653808594,293.2395324707031,291.16265869140625,1.0,0.1784583181142807,0.7984508275985718,0.7984508275985718,1.0,1.0,-0.7680711150169373,0.3023457825183868,0.465725302696228,0.1726270765066146,0.0,0.0,0.0935407876968383,25.32354736328125,25.0,-1.844685316085816,-3991.775634765625,58.80836868286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763671875,303.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.0887617245316505,0.0,0.0,0.0,0.0,1.0,0.001152855111286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963193401694297,0.0989159047603607,-0.0025965659879148,0.0,9.008186316350476e-05,0.0,0.0,3.8082468509674072,0.0,0.0,0.0,0.2694217264652252,4.0,0.0,1.0
747060,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.558998703956604,0.050000000745058,0.0457511581480503,293.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.558998703956604,0.050000000745058,0.0481781736016273,293.21197509765625,297.1499938964844,293.1499938964844,0.0750819742679596,-1421.8056640625,304.1542663574219,0.7715685963630676,0.128243550658226,0.0904446542263031,293.16473388671875,297.1499938964844,293.1499938964844,0.1623197644948959,-3555.964599609375,304.1507873535156,0.9517221450805664,0.2383789271116256,0.226264551281929,293.2374572753906,297.1499938964844,293.1499938964844,0.010492343455553,-3149.040283203125,302.5541687011719,0.558998703956604,0.050000000745058,0.2285365015268325,291.1614074707031,291.1499938964844,274.8500061035156,271.5175170898437,286.0122375488281,293.2376403808594,291.1611633300781,1.0,0.1783110797405243,0.7986414432525635,0.7986414432525635,1.0,1.0,-0.7670580744743347,0.3015299141407013,0.4655281603336334,0.1733771413564682,0.0,0.0,0.0921191722154617,25.302358627319336,25.0,-2.0879738330841064,-3978.1806640625,58.63538360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706604003906,303.345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.046875,18000.0,0.0,0.0,0.0883241966366767,0.0,0.0,0.0,0.0,1.0,0.0013226552400738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957662165164947,0.0991459190845489,-0.0033797034993767,0.0,8.963782602222636e-05,0.0,0.0,3.816463232040405,0.0,0.0,0.0,0.269419401884079,4.0,0.0,1.0
747120,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.558998703956604,0.050000000745058,0.0457511581480503,293.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.558998703956604,0.050000000745058,0.0481781736016273,293.21197509765625,297.1499938964844,293.1499938964844,0.0750819742679596,-1421.8056640625,304.1542663574219,0.7715685963630676,0.128243550658226,0.0904446542263031,293.16473388671875,297.1499938964844,293.1499938964844,0.1623197644948959,-3555.964599609375,304.1507873535156,0.9517221450805664,0.2383789271116256,0.226264551281929,293.2374572753906,297.1499938964844,293.1499938964844,0.010492343455553,-3149.040283203125,302.5541687011719,0.558998703956604,0.050000000745058,0.2285365015268325,291.1614074707031,291.1499938964844,274.8500061035156,271.5175170898437,286.0122375488281,293.2376403808594,291.1611633300781,1.0,0.1783110797405243,0.7986414432525635,0.7986414432525635,1.0,1.0,-0.7670580744743347,0.3015299141407013,0.4655281603336334,0.1733771413564682,0.0,0.0,0.0921191722154617,25.302358627319336,25.0,-2.0879738330841064,-3978.1806640625,58.63538360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706604003906,303.345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.046875,18000.0,0.0,0.0,0.0883241966366767,0.0,0.0,0.0,0.0,1.0,0.0013226552400738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957662165164947,0.0991459190845489,-0.0033797034993767,0.0,8.963782602222636e-05,0.0,0.0,3.816463232040405,0.0,0.0,0.0,0.269419401884079,4.0,0.0,1.0
747180,294.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5591374635696411,0.050000000745058,0.0457502752542495,293.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5591374635696411,0.050000000745058,0.0481772422790527,293.20916748046875,297.1499938964844,293.1499938964844,0.0743103846907615,-1410.926025390625,304.1541442871094,0.7697064280509949,0.1272437870502472,0.0897418335080146,293.1633605957031,297.1499938964844,293.1499938964844,0.1622526049613952,-3554.844482421875,304.150634765625,0.951786458492279,0.2382804602384567,0.2261664271354675,293.235595703125,297.1499938964844,293.1499938964844,0.0104500744491815,-3142.463134765625,302.5288391113281,0.5591374635696411,0.050000000745058,0.2285320907831192,291.1597900390625,291.1499938964844,274.8500061035156,271.5219116210937,286.01953125,293.2357482910156,291.1595153808594,1.0,0.1781729906797409,0.7988320589065552,0.7988320589065552,1.0,1.0,-0.7660894393920898,0.3008031845092773,0.4652862548828125,0.1739657074213028,0.0,0.0,0.0909227654337883,25.283504486083984,25.0,-2.2823431491851807,-3966.111328125,58.47213363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,303.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.021484375,18000.0,0.0,0.0,0.0879378467798233,0.0,0.0,0.0,0.0,1.0,0.001452516647987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952986553311348,0.0993455126881599,-0.0040468559600412,0.0,8.924573194235563e-05,0.0,0.0,3.8236260414123535,0.0,0.0,0.0,0.2694184184074402,4.0,0.0,1.0
747240,294.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5591374635696411,0.050000000745058,0.0457502752542495,293.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5591374635696411,0.050000000745058,0.0481772422790527,293.20916748046875,297.1499938964844,293.1499938964844,0.0743103846907615,-1410.926025390625,304.1541442871094,0.7697064280509949,0.1272437870502472,0.0897418335080146,293.1633605957031,297.1499938964844,293.1499938964844,0.1622526049613952,-3554.844482421875,304.150634765625,0.951786458492279,0.2382804602384567,0.2261664271354675,293.235595703125,297.1499938964844,293.1499938964844,0.0104500744491815,-3142.463134765625,302.5288391113281,0.5591374635696411,0.050000000745058,0.2285320907831192,291.1597900390625,291.1499938964844,274.8500061035156,271.5219116210937,286.01953125,293.2357482910156,291.1595153808594,1.0,0.1781729906797409,0.7988320589065552,0.7988320589065552,1.0,1.0,-0.7660894393920898,0.3008031845092773,0.4652862548828125,0.1739657074213028,0.0,0.0,0.0909227654337883,25.283504486083984,25.0,-2.2823431491851807,-3966.111328125,58.47213363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,303.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.021484375,18000.0,0.0,0.0,0.0879378467798233,0.0,0.0,0.0,0.0,1.0,0.001452516647987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952986553311348,0.0993455126881599,-0.0040468559600412,0.0,8.924573194235563e-05,0.0,0.0,3.8236260414123535,0.0,0.0,0.0,0.2694184184074402,4.0,0.0,1.0
747300,294.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5591952800750732,0.050000000745058,0.04574990645051,293.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5591952800750732,0.050000000745058,0.0481768548488616,293.2078552246094,297.1499938964844,293.1499938964844,0.0739304423332214,-1405.57763671875,304.1540832519531,0.7687762379646301,0.1267513483762741,0.0893959924578666,293.1627197265625,297.1499938964844,293.1499938964844,0.1622255146503448,-3554.396728515625,304.15057373046875,0.9518104791641236,0.238237589597702,0.2261237055063247,293.23468017578125,297.1499938964844,293.1499938964844,0.0104294084012508,-3139.24072265625,302.516357421875,0.5591952800750732,0.050000000745058,0.2285302579402923,291.158935546875,291.1499938964844,274.8500061035156,271.52410888671875,286.0225524902344,293.2348327636719,291.1586608886719,1.0,0.1781071871519088,0.798927366733551,0.798927366733551,1.0,1.0,-0.7656200528144836,0.3004737496376037,0.4651463329792022,0.1741961985826492,0.0,0.0,0.0904165878891944,25.274948120117188,25.0,-2.346027612686157,-3960.70654296875,58.39389801025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577819824219,303.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01953125,18000.0,0.0,0.0,0.0877667963504791,0.0,0.0,0.0,0.0,1.0,0.0015044700121507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950996056199073,0.0994297638535499,-0.0043301586993038,0.0,8.907213486963883e-05,0.0,0.0,3.8266489505767822,0.0,0.0,0.0,0.2694180011749267,4.0,0.0,1.0
747360,294.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.559245765209198,0.050000000745058,0.0457495860755443,293.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.559245765209198,0.050000000745058,0.0481765195727348,293.2066345214844,297.1499938964844,293.1499938964844,0.0735535323619842,-1400.27783203125,304.1540222167969,0.7678452134132385,0.1262630224227905,0.0890531837940216,293.162109375,297.1499938964844,293.1499938964844,0.162201926112175,-3554.00927734375,304.1505126953125,0.9518285393714904,0.2381984293460846,0.2260846197605133,293.2337951660156,297.1499938964844,293.1499938964844,0.0104090059176087,-3136.052978515625,302.5039978027344,0.559245765209198,0.050000000745058,0.2285286635160446,291.1580810546875,291.1499938964844,274.8500061035156,271.5262756347656,286.0251159667969,293.23394775390625,291.1578063964844,1.0,0.178043246269226,0.7990230321884155,0.7990230321884155,1.0,1.0,-0.7651590704917908,0.3001662790775299,0.4649927914142608,0.1743838638067245,0.0,0.0,0.0899681597948074,25.266904830932617,25.0,-2.381699562072754,-3955.710205078125,58.317604064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2524719238281,303.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.015625,18000.0,0.0,0.0,0.0876104235649108,0.0,0.0,0.0,0.0,1.0,0.0015494484687224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949224382638931,0.0995053723454475,-0.0045829368755221,0.0,8.891344623407349e-05,0.0,0.0,3.8293628692626953,0.0,0.0,0.0,0.2694176733493805,4.0,0.0,1.0
747420,294.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5593252182006836,0.050000000745058,0.045749083161354,293.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5593252182006836,0.050000000745058,0.0481759905815124,293.2043151855469,297.1499938964844,293.1499938964844,0.072806529700756,-1389.7908935546875,304.1539306640625,0.7659767866134644,0.1252954453229904,0.0883748158812522,293.16094970703125,297.1499938964844,293.1499938964844,0.1621636599302292,-3553.38720703125,304.150390625,0.9518462419509888,0.2381296306848526,0.2260160148143768,293.2320556640625,297.1499938964844,293.1499938964844,0.0103688891977071,-3129.763671875,302.47955322265625,0.5593252182006836,0.050000000745058,0.2285261452198028,291.1563720703125,291.1499938964844,274.8500061035156,271.5306701660156,286.02899169921875,293.2322082519531,291.1560974121094,1.0,0.1779203563928604,0.7992143630981445,0.7992143630981445,1.0,1.0,-0.7642583250999451,0.2996138334274292,0.4646445214748382,0.1746342033147812,0.0,0.0,0.0892357230186462,25.25225067138672,25.0,-2.390503168106079,-3946.898193359375,58.17012786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,303.2734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0873415097594261,0.0,0.0,0.0,0.0,1.0,0.0016218232922255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946301743388176,0.0996343940496444,-0.0050042187795042,0.0,8.864053233992308e-05,0.0,0.0,3.834005832672119,0.0,0.0,0.0,0.2694176137447357,4.0,0.0,1.0
747480,294.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5593252182006836,0.050000000745058,0.045749083161354,293.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5593252182006836,0.050000000745058,0.0481759905815124,293.2043151855469,297.1499938964844,293.1499938964844,0.072806529700756,-1389.7908935546875,304.1539306640625,0.7659767866134644,0.1252954453229904,0.0883748158812522,293.16094970703125,297.1499938964844,293.1499938964844,0.1621636599302292,-3553.38720703125,304.150390625,0.9518462419509888,0.2381296306848526,0.2260160148143768,293.2320556640625,297.1499938964844,293.1499938964844,0.0103688891977071,-3129.763671875,302.47955322265625,0.5593252182006836,0.050000000745058,0.2285261452198028,291.1563720703125,291.1499938964844,274.8500061035156,271.5306701660156,286.02899169921875,293.2322082519531,291.1560974121094,1.0,0.1779203563928604,0.7992143630981445,0.7992143630981445,1.0,1.0,-0.7642583250999451,0.2996138334274292,0.4646445214748382,0.1746342033147812,0.0,0.0,0.0892357230186462,25.25225067138672,25.0,-2.390503168106079,-3946.898193359375,58.17012786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,303.2734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0873415097594261,0.0,0.0,0.0,0.0,1.0,0.0016218232922255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946301743388176,0.0996343940496444,-0.0050042187795042,0.0,8.864053233992308e-05,0.0,0.0,3.834005832672119,0.0,0.0,0.0,0.2694176137447357,4.0,0.0,1.0
747540,294.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5593775510787964,0.050000000745058,0.0457487553358078,293.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5593775510787964,0.050000000745058,0.0481756404042243,293.2022705078125,297.1499938964844,293.1499938964844,0.0720656961202621,-1379.4124755859375,304.1538391113281,0.7640959620475769,0.1243374198675155,0.0877038910984993,293.15985107421875,297.1499938964844,293.1499938964844,0.1621355414390564,-3552.937255859375,304.1503295898437,0.951840043067932,0.2380728423595428,0.2259593307971954,293.2304382324219,297.1499938964844,293.1499938964844,0.0103295780718326,-3123.56396484375,302.4554443359375,0.5593775510787964,0.050000000745058,0.2285245060920715,291.1547241210937,291.1499938964844,274.8500061035156,271.5350646972656,286.03131103515625,293.2305603027344,291.15447998046875,1.0,0.1778037697076797,0.7994056940078735,0.7994056940078735,1.0,1.0,-0.7633823752403259,0.2991369366645813,0.4642454087734222,0.1747322082519531,0.0,0.0,0.0887232199311256,25.23951911926269,25.0,-2.269627809524536,-3939.685302734375,58.028934478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227783203125,303.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0871353074908256,0.0,0.0,0.0,0.0,1.0,0.0016734789824113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944214165210723,0.099737212061882,-0.0053157932125031,0.0,8.843125397106633e-05,0.0,0.0,3.837735891342163,0.0,0.0,0.0,0.2694186270236969,4.0,0.0,1.0
747600,294.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5593775510787964,0.050000000745058,0.0457487553358078,293.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5593775510787964,0.050000000745058,0.0481756404042243,293.2022705078125,297.1499938964844,293.1499938964844,0.0720656961202621,-1379.4124755859375,304.1538391113281,0.7640959620475769,0.1243374198675155,0.0877038910984993,293.15985107421875,297.1499938964844,293.1499938964844,0.1621355414390564,-3552.937255859375,304.1503295898437,0.951840043067932,0.2380728423595428,0.2259593307971954,293.2304382324219,297.1499938964844,293.1499938964844,0.0103295780718326,-3123.56396484375,302.4554443359375,0.5593775510787964,0.050000000745058,0.2285245060920715,291.1547241210937,291.1499938964844,274.8500061035156,271.5350646972656,286.03131103515625,293.2305603027344,291.15447998046875,1.0,0.1778037697076797,0.7994056940078735,0.7994056940078735,1.0,1.0,-0.7633823752403259,0.2991369366645813,0.4642454087734222,0.1747322082519531,0.0,0.0,0.0887232199311256,25.23951911926269,25.0,-2.269627809524536,-3939.685302734375,58.028934478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227783203125,303.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0871353074908256,0.0,0.0,0.0,0.0,1.0,0.0016734789824113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944214165210723,0.099737212061882,-0.0053157932125031,0.0,8.843125397106633e-05,0.0,0.0,3.837735891342163,0.0,0.0,0.0,0.2694186270236969,4.0,0.0,1.0
747660,294.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.559406578540802,0.050000000745058,0.0457485727965831,293.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.559406578540802,0.050000000745058,0.0481754504144191,293.200439453125,297.1499938964844,293.1499938964844,0.0713272169232368,-1369.0888671875,304.15380859375,0.7622001767158508,0.1233849674463272,0.0870376601815223,293.1588439941406,297.1499938964844,293.1499938964844,0.1621143668889999,-3552.602294921875,304.1502380371094,0.9518133997917176,0.2380262613296508,0.2259127795696258,293.2288818359375,297.1499938964844,293.1499938964844,0.0102908620610833,-3117.408935546875,302.4316711425781,0.559406578540802,0.050000000745058,0.2285235971212387,291.1532592773437,291.1499938964844,274.8500061035156,271.5394592285156,286.0323791503906,293.22900390625,291.15301513671875,1.0,0.1776924431324005,0.7995943427085876,0.7995943427085876,1.0,1.0,-0.7625253796577454,0.2987218797206878,0.4638035297393799,0.1747037172317505,0.0,0.0,0.0883936211466789,25.228485107421875,25.0,-2.0128090381622314,-3933.8681640625,57.89289474487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,303.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0869887024164199,0.0,0.0,0.0,0.0,1.0,0.001709105214104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942835137248039,0.0998194515705108,-0.0055359429679811,0.0,8.82824751897715e-05,0.0,0.0,3.8407585620880127,0.0,0.0,0.0,0.2694207727909088,4.0,0.0,1.0
747720,294.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.559406578540802,0.050000000745058,0.0457485727965831,293.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.559406578540802,0.050000000745058,0.0481754504144191,293.200439453125,297.1499938964844,293.1499938964844,0.0713272169232368,-1369.0888671875,304.15380859375,0.7622001767158508,0.1233849674463272,0.0870376601815223,293.1588439941406,297.1499938964844,293.1499938964844,0.1621143668889999,-3552.602294921875,304.1502380371094,0.9518133997917176,0.2380262613296508,0.2259127795696258,293.2288818359375,297.1499938964844,293.1499938964844,0.0102908620610833,-3117.408935546875,302.4316711425781,0.559406578540802,0.050000000745058,0.2285235971212387,291.1532592773437,291.1499938964844,274.8500061035156,271.5394592285156,286.0323791503906,293.22900390625,291.15301513671875,1.0,0.1776924431324005,0.7995943427085876,0.7995943427085876,1.0,1.0,-0.7625253796577454,0.2987218797206878,0.4638035297393799,0.1747037172317505,0.0,0.0,0.0883936211466789,25.228485107421875,25.0,-2.0128090381622314,-3933.8681640625,57.89289474487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,303.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0869887024164199,0.0,0.0,0.0,0.0,1.0,0.001709105214104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942835137248039,0.0998194515705108,-0.0055359429679811,0.0,8.82824751897715e-05,0.0,0.0,3.8407585620880127,0.0,0.0,0.0,0.2694207727909088,4.0,0.0,1.0
747780,294.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5594167113304138,0.050000000745058,0.0457485131919384,293.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5594167113304138,0.050000000745058,0.0481753870844841,293.1988220214844,297.1499938964844,293.1499938964844,0.0705879554152488,-1358.775390625,304.1537780761719,0.7602887749671936,0.1224353909492492,0.0863739401102066,293.1579284667969,297.1499938964844,293.1499938964844,0.1620979756116867,-3552.342529296875,304.15020751953125,0.9517717361450196,0.2379892617464065,0.2258755713701248,293.2274475097656,297.1499938964844,293.1499938964844,0.0102526023983955,-3111.265625,302.408203125,0.5594167113304138,0.050000000745058,0.2285232990980148,291.15203857421875,291.1499938964844,274.8500061035156,271.5438232421875,286.03253173828125,293.2275695800781,291.15185546875,1.0,0.1775857508182525,0.799782931804657,0.799782931804657,1.0,1.0,-0.7616836428642273,0.298352837562561,0.4633308053016662,0.1745827943086624,0.0,0.0,0.0882098004221916,25.21903419494629,25.0,-1.6211100816726685,-3929.234619140625,57.76129531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002868652344,303.23077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0868998318910598,0.0,0.0,0.0,0.0,1.0,0.0017319459002465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942036658525466,0.0998830124735832,-0.0056793470866978,0.0,8.819228241918609e-05,0.0,0.0,3.843132495880127,0.0,0.0,0.0,0.2694236934185028,4.0,0.0,1.0
