time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747840,294.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5594167113304138,0.050000000745058,0.0457485131919384,293.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5594167113304138,0.050000000745058,0.0481753870844841,293.1988220214844,297.1499938964844,293.1499938964844,0.0705879554152488,-1358.775390625,304.1537780761719,0.7602887749671936,0.1224353909492492,0.0863739401102066,293.1579284667969,297.1499938964844,293.1499938964844,0.1620979756116867,-3552.342529296875,304.15020751953125,0.9517717361450196,0.2379892617464065,0.2258755713701248,293.2274475097656,297.1499938964844,293.1499938964844,0.0102526023983955,-3111.265625,302.408203125,0.5594167113304138,0.050000000745058,0.2285232990980148,291.15203857421875,291.1499938964844,274.8500061035156,271.5438232421875,286.03253173828125,293.2275695800781,291.15185546875,1.0,0.1775857508182525,0.799782931804657,0.799782931804657,1.0,1.0,-0.7616836428642273,0.298352837562561,0.4633308053016662,0.1745827943086624,0.0,0.0,0.0882098004221916,25.21903419494629,25.0,-1.6211100816726685,-3929.234619140625,57.76129531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002868652344,303.23077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0868998318910598,0.0,0.0,0.0,0.0,1.0,0.0017319459002465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942036658525466,0.0998830124735832,-0.0056793470866978,0.0,8.819228241918609e-05,0.0,0.0,3.843132495880127,0.0,0.0,0.0,0.2694236934185028,4.0,0.0,1.0
747900,294.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5594160556793213,0.050000000745058,0.045748520642519,293.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5594160556793213,0.050000000745058,0.0481753945350647,293.1980895996094,297.1499938964844,293.1499938964844,0.0702173337340354,-1353.61279296875,304.1537475585937,0.7593278288841248,0.1219611316919326,0.0860425755381584,293.1575012207031,297.1499938964844,293.1499938964844,0.1620910018682479,-3552.23095703125,304.1501770019531,0.9517472386360168,0.237974151968956,0.2258602827787399,293.22674560546875,297.1499938964844,293.1499938964844,0.0102336015552282,-3108.188720703125,302.39654541015625,0.5594160556793213,0.050000000745058,0.2285233289003372,291.15155029296875,291.1499938964844,274.8500061035156,271.5460205078125,286.0323486328125,293.22686767578125,291.15142822265625,1.0,0.1775339394807815,0.7998772263526917,0.7998772263526917,1.0,1.0,-0.7612676620483398,0.2981810569763183,0.4630866050720215,0.1744976639747619,0.0,0.0,0.088156372308731,25.2148380279541,25.0,-1.3871140480041504,-3927.268798828125,57.69695281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1934509277344,303.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0868752598762512,0.0,0.0,0.0,0.0,1.0,0.0017396797193214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941797941923141,0.0999081060290336,-0.0057283076457679,0.0,8.816734043648466e-05,0.0,0.0,3.844081163406372,0.0,0.0,0.0,0.2694252431392669,4.0,0.0,1.0
747960,294.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5594121813774109,0.050000000745058,0.045748546719551,293.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5594121813774109,0.050000000745058,0.0481754206120967,293.1974182128906,297.1499938964844,293.1499938964844,0.0698460191488266,-1348.4461669921875,304.1537475585937,0.7583640813827515,0.1214875802397728,0.0857115685939788,293.1570739746094,297.1499938964844,293.1499938964844,0.1620847135782241,-3552.12890625,304.150146484375,0.9517209529876708,0.237961396574974,0.2258471846580505,293.2261047363281,297.1499938964844,293.1499938964844,0.0102146798744797,-3105.1064453125,302.3849792480469,0.5594121813774109,0.050000000745058,0.2285234630107879,291.15118408203125,291.1499938964844,274.8500061035156,271.5482177734375,286.0320129394531,293.2261962890625,291.15106201171875,1.0,0.1774830669164657,0.7999714016914368,0.7999714016914368,1.0,1.0,-0.7608548998832703,0.2980169057846069,0.4628379940986633,0.1743981093168258,0.0,0.0,0.0881198346614837,25.210952758789062,25.0,-1.1435956954956057,-3925.49072265625,57.633522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18682861328125,303.2223205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.0868628323078155,0.0,0.0,0.0,0.0,1.0,0.0017455206252634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941633656620979,0.0999287813901901,-0.0057654213160276,0.0,8.815473120193928e-05,0.0,0.0,3.844868421554565,0.0,0.0,0.0,0.2694266736507416,4.0,0.0,1.0
748020,294.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5593962669372559,0.050000000745058,0.0457486510276794,293.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5593962669372559,0.050000000745058,0.0481755323708057,293.1961364746094,297.1499938964844,293.1499938964844,0.0691027790307998,-1338.121826171875,304.1537475585937,0.7564336061477661,0.1205441653728485,0.0850517079234123,293.15631103515625,297.1499938964844,293.1499938964844,0.1620743572711944,-3551.958740234375,304.1501159667969,0.9516654014587402,0.2379422783851623,0.2258271723985672,293.224853515625,297.1499938964844,293.1499938964844,0.0101770758628845,-3098.930908203125,302.3620300292969,0.5593962669372559,0.050000000745058,0.2285239845514297,291.150634765625,291.1499938964844,274.8500061035156,271.5526123046875,286.031005859375,293.2249450683594,291.15057373046875,1.0,0.1773837953805923,0.8001598119735718,0.8001598119735718,1.0,1.0,-0.7600398063659668,0.2977103590965271,0.4623294472694397,0.1741594523191452,0.0,0.0,0.0880746766924858,25.2038803100586,25.0,-0.6920240521430969,-3922.3603515625,57.50918960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1743469238281,303.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0868677720427513,0.0,0.0,0.0,0.0,1.0,0.0017533432692289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941434502601623,0.0999587699770927,-0.0058153145946562,0.0,8.815974433673546e-05,0.0,0.0,3.846017837524414,0.0,0.0,0.0,0.2694289982318878,4.0,0.0,1.0
748080,294.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5593962669372559,0.050000000745058,0.0457486510276794,293.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5593962669372559,0.050000000745058,0.0481755323708057,293.1961364746094,297.1499938964844,293.1499938964844,0.0691027790307998,-1338.121826171875,304.1537475585937,0.7564336061477661,0.1205441653728485,0.0850517079234123,293.15631103515625,297.1499938964844,293.1499938964844,0.1620743572711944,-3551.958740234375,304.1501159667969,0.9516654014587402,0.2379422783851623,0.2258271723985672,293.224853515625,297.1499938964844,293.1499938964844,0.0101770758628845,-3098.930908203125,302.3620300292969,0.5593962669372559,0.050000000745058,0.2285239845514297,291.150634765625,291.1499938964844,274.8500061035156,271.5526123046875,286.031005859375,293.2249450683594,291.15057373046875,1.0,0.1773837953805923,0.8001598119735718,0.8001598119735718,1.0,1.0,-0.7600398063659668,0.2977103590965271,0.4623294472694397,0.1741594523191452,0.0,0.0,0.0880746766924858,25.2038803100586,25.0,-0.6920240521430969,-3922.3603515625,57.50918960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1743469238281,303.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0868677720427513,0.0,0.0,0.0,0.0,1.0,0.0017533432692289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941434502601623,0.0999587699770927,-0.0058153145946562,0.0,8.815974433673546e-05,0.0,0.0,3.846017837524414,0.0,0.0,0.0,0.2694289982318878,4.0,0.0,1.0
748140,294.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5593719482421875,0.050000000745058,0.0457488112151622,293.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5593719482421875,0.050000000745058,0.0481757000088691,293.19500732421875,297.1499938964844,293.1499938964844,0.0683618932962417,-1327.85546875,304.1537170410156,0.754509449005127,0.1196098998188972,0.0843972116708755,293.15557861328125,297.1499938964844,293.1499938964844,0.1620675325393676,-3551.84521484375,304.15008544921875,0.9516088962554932,0.2379312664270401,0.2258149981498718,293.2236633300781,297.1499938964844,293.1499938964844,0.0101397903636097,-3092.749267578125,302.3392944335937,0.5593719482421875,0.050000000745058,0.228524774312973,291.1503601074219,291.1499938964844,274.8500061035156,271.5569763183594,286.0295104980469,293.2237548828125,291.1503295898437,1.0,0.1772875338792801,0.800348162651062,0.800348162651062,1.0,1.0,-0.759240984916687,0.2974313199520111,0.4618096649646759,0.1738747805356979,0.0,0.0,0.0880463793873786,25.197479248046875,25.0,-0.3389714956283569,-3919.685791015625,57.38821792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16326904296875,303.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0869045853614807,0.0,0.0,0.0,0.0,1.0,0.0017578717088326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941320657730102,0.099976360797882,-0.0058442945592105,0.0,8.819710637908429e-05,0.0,0.0,3.8466951847076416,0.0,0.0,0.0,0.2694304287433624,4.0,0.0,1.0
748200,294.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5593719482421875,0.050000000745058,0.0457488112151622,293.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5593719482421875,0.050000000745058,0.0481757000088691,293.19500732421875,297.1499938964844,293.1499938964844,0.0683618932962417,-1327.85546875,304.1537170410156,0.754509449005127,0.1196098998188972,0.0843972116708755,293.15557861328125,297.1499938964844,293.1499938964844,0.1620675325393676,-3551.84521484375,304.15008544921875,0.9516088962554932,0.2379312664270401,0.2258149981498718,293.2236633300781,297.1499938964844,293.1499938964844,0.0101397903636097,-3092.749267578125,302.3392944335937,0.5593719482421875,0.050000000745058,0.228524774312973,291.1503601074219,291.1499938964844,274.8500061035156,271.5569763183594,286.0295104980469,293.2237548828125,291.1503295898437,1.0,0.1772875338792801,0.800348162651062,0.800348162651062,1.0,1.0,-0.759240984916687,0.2974313199520111,0.4618096649646759,0.1738747805356979,0.0,0.0,0.0880463793873786,25.197479248046875,25.0,-0.3389714956283569,-3919.685791015625,57.38821792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16326904296875,303.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0869045853614807,0.0,0.0,0.0,0.0,1.0,0.0017578717088326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941320657730102,0.099976360797882,-0.0058442945592105,0.0,8.819710637908429e-05,0.0,0.0,3.8466951847076416,0.0,0.0,0.0,0.2694304287433624,4.0,0.0,1.0
748260,294.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5593427419662476,0.050000000745058,0.0457489974796772,293.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5593427419662476,0.050000000745058,0.0481758974492549,293.19390869140625,297.1499938964844,293.1499938964844,0.0676299631595611,-1317.73974609375,304.1537170410156,0.7526115775108337,0.118693508207798,0.0837535262107849,293.1548767089844,297.1499938964844,293.1499938964844,0.1620650738477707,-3551.80419921875,304.1500549316406,0.9515565037727356,0.2379281967878341,0.2258104234933853,293.2225952148437,297.1499938964844,293.1499938964844,0.0101028783246874,-3086.579345703125,302.3167724609375,0.5593427419662476,0.050000000745058,0.2285257279872894,291.1502685546875,291.1499938964844,274.8500061035156,271.5613708496094,286.02764892578125,293.2226867675781,291.1502685546875,1.0,0.1771942377090454,0.8005361557006836,0.8005361557006836,1.0,1.0,-0.7584645748138428,0.2971790432929992,0.4612855017185211,0.1735534965991974,0.0,0.0,0.08801781386137,25.19137954711914,25.0,-0.0958485156297683,-3917.39208984375,57.270973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15399169921875,303.205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0869639292359352,0.0,0.0,0.0,0.0,1.0,0.0017607668414711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941220447421073,0.0999848991632461,-0.0058628548868,0.0,8.825732948025689e-05,0.0,0.0,3.847019910812378,0.0,0.0,0.0,0.2694309651851654,4.0,0.0,1.0
748320,294.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5593427419662476,0.050000000745058,0.0457489974796772,293.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5593427419662476,0.050000000745058,0.0481758974492549,293.19390869140625,297.1499938964844,293.1499938964844,0.0676299631595611,-1317.73974609375,304.1537170410156,0.7526115775108337,0.118693508207798,0.0837535262107849,293.1548767089844,297.1499938964844,293.1499938964844,0.1620650738477707,-3551.80419921875,304.1500549316406,0.9515565037727356,0.2379281967878341,0.2258104234933853,293.2225952148437,297.1499938964844,293.1499938964844,0.0101028783246874,-3086.579345703125,302.3167724609375,0.5593427419662476,0.050000000745058,0.2285257279872894,291.1502685546875,291.1499938964844,274.8500061035156,271.5613708496094,286.02764892578125,293.2226867675781,291.1502685546875,1.0,0.1771942377090454,0.8005361557006836,0.8005361557006836,1.0,1.0,-0.7584645748138428,0.2971790432929992,0.4612855017185211,0.1735534965991974,0.0,0.0,0.08801781386137,25.19137954711914,25.0,-0.0958485156297683,-3917.39208984375,57.270973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15399169921875,303.205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0869639292359352,0.0,0.0,0.0,0.0,1.0,0.0017607668414711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941220447421073,0.0999848991632461,-0.0058628548868,0.0,8.825732948025689e-05,0.0,0.0,3.847019910812378,0.0,0.0,0.0,0.2694309651851654,4.0,0.0,1.0
748380,294.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5593274831771851,0.050000000745058,0.0457490980625152,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5593274831771851,0.050000000745058,0.0481760017573833,293.193359375,297.1499938964844,293.1499938964844,0.067270316183567,-1312.779541015625,304.1536865234375,0.7516810297966003,0.1182457357645034,0.0834382325410842,293.1545715332031,297.1499938964844,293.1499938964844,0.1620656847953796,-3551.8154296875,304.1500549316406,0.9515336155891418,0.2379295378923416,0.2258109301328659,293.2220764160156,297.1499938964844,293.1499938964844,0.0100845759734511,-3083.50390625,302.3055725097656,0.5593274831771851,0.050000000745058,0.2285262197256088,291.1502685546875,291.1499938964844,274.8500061035156,271.5635681152344,286.0265808105469,293.22216796875,291.1502685546875,1.0,0.1771487742662429,0.8006301522254944,0.8006301522254944,1.0,1.0,-0.7580875754356384,0.2970630824565887,0.4610244929790497,0.1733824014663696,0.0,0.0,0.0879999324679374,25.18831825256348,25.0,-0.0136365937069058,-3916.375,57.21398162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150146484375,303.2040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0869989991188049,0.0,0.0,0.0,0.0,1.0,0.0017619845457375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941160321235656,0.09998669475317,-0.005870665423572,0.0,8.829292346490547e-05,0.0,0.0,3.847083806991577,0.0,0.0,0.0,0.2694309055805206,4.0,0.0,1.0
748440,294.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.559312641620636,0.050000000745058,0.045749194920063,293.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.559312641620636,0.050000000745058,0.0481761060655117,293.1927795410156,297.1499938964844,293.1499938964844,0.0669166892766952,-1307.9095458984375,304.1536560058594,0.7507681846618652,0.1178076788783073,0.083128847181797,293.1542663574219,297.1499938964844,293.1499938964844,0.1620676964521408,-3551.850341796875,304.1500244140625,0.9515141844749452,0.2379328906536102,0.2258132696151733,293.2215576171875,297.1499938964844,293.1499938964844,0.0100663527846336,-3080.43212890625,302.29443359375,0.559312641620636,0.050000000745058,0.228526696562767,291.1502990722656,291.1499938964844,274.8500061035156,271.5657653808594,286.02545166015625,293.2216491699219,291.1502990722656,1.0,0.1771040856838226,0.80072420835495,0.80072420835495,1.0,1.0,-0.757719874382019,0.2969540953636169,0.4607657492160797,0.1732061058282852,0.0,0.0,0.0879785940051078,25.185152053833008,25.0,0.0456522293388843,-3915.4404296875,57.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468505859375,303.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0078125,18000.0,0.0,0.0,0.0870359614491462,0.0,0.0,0.0,0.0,1.0,0.0017632059752941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094108834862709,0.0999873429536819,-0.00587850343436,0.0,8.833043102640659e-05,0.0,0.0,3.847100973129273,0.0,0.0,0.0,0.2694306671619415,4.0,0.0,1.0
748500,294.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.559299111366272,0.050000000745058,0.0457492843270301,293.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.559299111366272,0.050000000745058,0.0481761991977691,293.19219970703125,297.1499938964844,293.1499938964844,0.0665716752409935,-1303.1650390625,304.15362548828125,0.749880313873291,0.1173834353685379,0.0828275606036186,293.1539611816406,297.1499938964844,293.1499938964844,0.162071093916893,-3551.909912109375,304.1500244140625,0.9514995217323304,0.2379380911588668,0.2258173674345016,293.2210998535156,297.1499938964844,293.1499938964844,0.0100482329726219,-3077.368896484375,302.2833251953125,0.559299111366272,0.050000000745058,0.2285271435976028,291.1503295898437,291.1499938964844,274.8500061035156,271.56793212890625,286.0242614746094,293.2211608886719,291.1503295898437,1.0,0.1770602613687515,0.8008182048797607,0.8008182048797607,1.0,1.0,-0.7573639154434204,0.2968526184558868,0.4605113267898559,0.1730264872312545,0.0,0.0,0.0879540517926216,25.181781768798828,25.0,0.0834115520119667,-3914.584228515625,57.10384750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440734863281,303.2010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.015625,18000.0,0.0,0.0,0.0870735645294189,0.0,0.0,0.0,0.0,1.0,0.0017644895706325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941004678606987,0.0999872162938118,-0.0058867428451776,0.0,8.836860070005059e-05,0.0,0.0,3.84708571434021,0.0,0.0,0.0,0.2694303095340729,4.0,0.0,1.0
748560,294.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5592885613441467,0.050000000745058,0.0457493513822555,293.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5592885613441467,0.050000000745058,0.0481762699782848,293.1915283203125,297.1499938964844,293.1499938964844,0.066240094602108,-1298.6126708984375,304.153564453125,0.7490314245223999,0.116980142891407,0.0825386270880699,293.1536865234375,297.1499938964844,293.1499938964844,0.162076249718666,-3552.000244140625,304.1500244140625,0.951492428779602,0.2379456013441085,0.2258234471082687,293.2206420898437,297.1499938964844,293.1499938964844,0.0100302156060934,-3074.31494140625,302.27227783203125,0.5592885613441467,0.050000000745058,0.2285274863243103,291.1503601074219,291.1499938964844,274.8500061035156,271.57012939453125,286.0229797363281,293.220703125,291.1503601074219,1.0,0.1770174354314804,0.8009122014045715,0.8009122014045715,1.0,1.0,-0.7570250034332275,0.2967605292797088,0.4602644741535187,0.1728454679250717,0.0,0.0,0.0879269391298294,25.177993774414062,25.0,0.095357172191143,-3913.81689453125,57.05138397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,303.1998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.021484375,18000.0,0.0,0.0,0.0871108695864677,0.0,0.0,0.0,0.0,1.0,0.0017658678116276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940910130739212,0.0999866053462028,-0.0058955936692655,0.0,8.840645750751719e-05,0.0,0.0,3.8470499515533447,0.0,0.0,0.0,0.2694298326969147,4.0,0.0,1.0
748620,294.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5592809319496155,0.050000000745058,0.04574940726161,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5592809319496155,0.050000000745058,0.0481763258576393,293.18994140625,297.1499938964844,293.1499938964844,0.0656314119696617,-1290.27685546875,304.15338134765625,0.7474902868270874,0.1162512451410293,0.0820097923278808,293.1531066894531,297.1499938964844,293.1499938964844,0.1620925366878509,-3552.28662109375,304.1499938964844,0.9515088200569152,0.237967386841774,0.2258417755365371,293.2197570800781,297.1499938964844,293.1499938964844,0.0099944835528731,-3068.239990234375,302.250244140625,0.5592809319496155,0.050000000745058,0.2285277545452118,291.150390625,291.1499938964844,274.8500061035156,271.57452392578125,286.02032470703125,293.2198181152344,291.150390625,1.0,0.1769353002309799,0.8011003136634827,0.8011003136634827,1.0,1.0,-0.75641268491745,0.2966090142726898,0.4598037004470825,0.1724868863821029,0.0,0.0,0.0878724157810211,25.16861724853516,25.0,0.0387281514704227,-3912.573974609375,56.95343780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13873291015625,303.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.025390625,18000.0,0.0,0.0,0.0871817469596862,0.0,0.0,0.0,0.0,1.0,0.0017688056686893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940709486603736,0.0999854281544685,-0.0059144790284335,0.0,8.8478387624491e-05,0.0,0.0,3.84697699546814,0.0,0.0,0.0,0.2694287896156311,4.0,0.0,1.0
748680,294.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5592809319496155,0.050000000745058,0.04574940726161,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5592809319496155,0.050000000745058,0.0481763258576393,293.18994140625,297.1499938964844,293.1499938964844,0.0656314119696617,-1290.27685546875,304.15338134765625,0.7474902868270874,0.1162512451410293,0.0820097923278808,293.1531066894531,297.1499938964844,293.1499938964844,0.1620925366878509,-3552.28662109375,304.1499938964844,0.9515088200569152,0.237967386841774,0.2258417755365371,293.2197570800781,297.1499938964844,293.1499938964844,0.0099944835528731,-3068.239990234375,302.250244140625,0.5592809319496155,0.050000000745058,0.2285277545452118,291.150390625,291.1499938964844,274.8500061035156,271.57452392578125,286.02032470703125,293.2198181152344,291.150390625,1.0,0.1769353002309799,0.8011003136634827,0.8011003136634827,1.0,1.0,-0.75641268491745,0.2966090142726898,0.4598037004470825,0.1724868863821029,0.0,0.0,0.0878724157810211,25.16861724853516,25.0,0.0387281514704227,-3912.573974609375,56.95343780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13873291015625,303.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.025390625,18000.0,0.0,0.0,0.0871817469596862,0.0,0.0,0.0,0.0,1.0,0.0017688056686893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940709486603736,0.0999854281544685,-0.0059144790284335,0.0,8.8478387624491e-05,0.0,0.0,3.84697699546814,0.0,0.0,0.0,0.2694287896156311,4.0,0.0,1.0
748740,294.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5592954158782959,0.050000000745058,0.0457493178546428,293.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5592954158782959,0.050000000745058,0.0481762364506721,293.1879577636719,297.1499938964844,293.1499938964844,0.0651143565773963,-1283.2208251953125,304.15313720703125,0.7462079524993896,0.1156418994069099,0.0815622210502624,293.1525573730469,297.1499938964844,293.1499938964844,0.1621180027723312,-3552.736572265625,304.1499328613281,0.951572835445404,0.2379983961582183,0.2258687615394592,293.21893310546875,297.1499938964844,293.1499938964844,0.0099592087790369,-3062.223876953125,302.2283630371094,0.5592954158782959,0.050000000745058,0.2285273224115371,291.1503295898437,291.1499938964844,274.8500061035156,271.5788879394531,286.0175170898437,293.218994140625,291.1502990722656,1.0,0.1768590807914734,0.801288366317749,0.801288366317749,1.0,1.0,-0.7559071183204651,0.2965068519115448,0.4594002962112427,0.172142893075943,0.0,0.0,0.0878334417939186,25.15645217895508,25.0,-0.1095929965376854,-3911.810302734375,56.866966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373596191406,303.1968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.013671875,18000.0,0.0,0.0,0.0872440189123153,0.0,0.0,0.0,0.0,1.0,0.0017715276917442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094054602086544,0.0999866053462028,-0.0059320032596588,0.0,8.854159386828542e-05,0.0,0.0,3.84699821472168,0.0,0.0,0.0,0.2694281041622162,4.0,0.0,1.0
748800,294.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5592954158782959,0.050000000745058,0.0457493178546428,293.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5592954158782959,0.050000000745058,0.0481762364506721,293.1879577636719,297.1499938964844,293.1499938964844,0.0651143565773963,-1283.2208251953125,304.15313720703125,0.7462079524993896,0.1156418994069099,0.0815622210502624,293.1525573730469,297.1499938964844,293.1499938964844,0.1621180027723312,-3552.736572265625,304.1499328613281,0.951572835445404,0.2379983961582183,0.2258687615394592,293.21893310546875,297.1499938964844,293.1499938964844,0.0099592087790369,-3062.223876953125,302.2283630371094,0.5592954158782959,0.050000000745058,0.2285273224115371,291.1503295898437,291.1499938964844,274.8500061035156,271.5788879394531,286.0175170898437,293.218994140625,291.1502990722656,1.0,0.1768590807914734,0.801288366317749,0.801288366317749,1.0,1.0,-0.7559071183204651,0.2965068519115448,0.4594002962112427,0.172142893075943,0.0,0.0,0.0878334417939186,25.15645217895508,25.0,-0.1095929965376854,-3911.810302734375,56.866966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373596191406,303.1968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.013671875,18000.0,0.0,0.0,0.0872440189123153,0.0,0.0,0.0,0.0,1.0,0.0017715276917442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094054602086544,0.0999866053462028,-0.0059320032596588,0.0,8.854159386828542e-05,0.0,0.0,3.84699821472168,0.0,0.0,0.0,0.2694281041622162,4.0,0.0,1.0
748860,294.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5593390464782715,0.050000000745058,0.045749045908451,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5593390464782715,0.050000000745058,0.0481759496033191,293.1855163574219,297.1499938964844,293.1499938964844,0.0647038295865058,-1277.6417236328125,304.1527709960937,0.745225191116333,0.1151774302124977,0.081207551062107,293.1520690917969,297.1499938964844,293.1499938964844,0.1621534526348114,-3553.36669921875,304.14990234375,0.9516932368278505,0.2380367368459701,0.2259030193090438,293.2181396484375,297.1499938964844,293.1499938964844,0.0099244331941008,-3056.29052734375,302.20660400390625,0.5593390464782715,0.050000000745058,0.2285259515047073,291.1500244140625,291.1499938964844,274.8444519042969,271.579345703125,286.0132141113281,293.2182006835937,291.1499328613281,1.0,0.1767901480197906,0.8014752268791199,0.8014752268791199,1.0,1.0,-0.755520224571228,0.2964337766170501,0.4590864479541778,0.1718770563602447,0.0,0.0,0.0878464728593826,25.14155387878418,25.0,-0.5751423835754395,-3911.900390625,56.79366683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1372985839844,303.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0872953459620475,0.0,0.0,0.0,0.0,1.0,0.001772923162207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940524786710739,0.0999934747815132,-0.0059410012327134,0.0,8.859367517288774e-05,0.0,0.0,3.847257137298584,0.0,0.0,0.0,0.2694286108016968,4.0,0.0,1.0
748920,294.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5593390464782715,0.050000000745058,0.045749045908451,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.5593390464782715,0.050000000745058,0.0481759496033191,293.1855163574219,297.1499938964844,293.1499938964844,0.0647038295865058,-1277.6417236328125,304.1527709960937,0.745225191116333,0.1151774302124977,0.081207551062107,293.1520690917969,297.1499938964844,293.1499938964844,0.1621534526348114,-3553.36669921875,304.14990234375,0.9516932368278505,0.2380367368459701,0.2259030193090438,293.2181396484375,297.1499938964844,293.1499938964844,0.0099244331941008,-3056.29052734375,302.20660400390625,0.5593390464782715,0.050000000745058,0.2285259515047073,291.1500244140625,291.1499938964844,274.8444519042969,271.579345703125,286.0132141113281,293.2182006835937,291.1499328613281,1.0,0.1767901480197906,0.8014752268791199,0.8014752268791199,1.0,1.0,-0.755520224571228,0.2964337766170501,0.4590864479541778,0.1718770563602447,0.0,0.0,0.0878464728593826,25.14155387878418,25.0,-0.5751423835754395,-3911.900390625,56.79366683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1372985839844,303.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0872953459620475,0.0,0.0,0.0,0.0,1.0,0.001772923162207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940524786710739,0.0999934747815132,-0.0059410012327134,0.0,8.859367517288774e-05,0.0,0.0,3.847257137298584,0.0,0.0,0.0,0.2694286108016968,4.0,0.0,1.0
748980,294.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5594369769096375,0.050000000745058,0.0457484275102615,293.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5594369769096375,0.050000000745058,0.0481752976775169,293.18212890625,297.1499938964844,293.1499938964844,0.0644705519080162,-1274.509521484375,304.1522216796875,0.7447386384010315,0.1149589642882347,0.0810044333338737,293.1515808105469,297.1499938964844,293.1499938964844,0.1622060537338256,-3554.314453125,304.1498413085937,0.9519072771072388,0.2380822598934173,0.2259433716535568,293.2174072265625,297.1499938964844,293.1499938964844,0.0098905591294169,-3050.573974609375,302.18487548828125,0.5594369769096375,0.050000000745058,0.2285228669643402,291.1489562988281,291.1499938964844,274.8283386230469,271.57232666015625,286.00567626953125,293.21746826171875,291.148681640625,1.0,0.1767307966947555,0.8016620874404907,0.8016620874404907,1.0,1.0,-0.7553195953369141,0.2963958084583282,0.4589237570762634,0.1717597097158432,0.0,0.0,0.0880478620529174,25.12139320373535,25.0,-1.7750519514083862,-3913.737548828125,56.73969650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13800048828125,303.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.087337777018547,0.0,0.0,0.0,0.0,1.0,0.0017692814581096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941026583313942,0.1000202223658561,-0.0059175621718168,0.0,8.86367415660061e-05,0.0,0.0,3.8483481407165527,0.0,0.0,0.0,0.2694333791732788,4.0,0.0,1.0
749040,294.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5594369769096375,0.050000000745058,0.0457484275102615,293.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5594369769096375,0.050000000745058,0.0481752976775169,293.18212890625,297.1499938964844,293.1499938964844,0.0644705519080162,-1274.509521484375,304.1522216796875,0.7447386384010315,0.1149589642882347,0.0810044333338737,293.1515808105469,297.1499938964844,293.1499938964844,0.1622060537338256,-3554.314453125,304.1498413085937,0.9519072771072388,0.2380822598934173,0.2259433716535568,293.2174072265625,297.1499938964844,293.1499938964844,0.0098905591294169,-3050.573974609375,302.18487548828125,0.5594369769096375,0.050000000745058,0.2285228669643402,291.1489562988281,291.1499938964844,274.8283386230469,271.57232666015625,286.00567626953125,293.21746826171875,291.148681640625,1.0,0.1767307966947555,0.8016620874404907,0.8016620874404907,1.0,1.0,-0.7553195953369141,0.2963958084583282,0.4589237570762634,0.1717597097158432,0.0,0.0,0.0880478620529174,25.12139320373535,25.0,-1.7750519514083862,-3913.737548828125,56.73969650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13800048828125,303.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.087337777018547,0.0,0.0,0.0,0.0,1.0,0.0017692814581096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941026583313942,0.1000202223658561,-0.0059175621718168,0.0,8.86367415660061e-05,0.0,0.0,3.8483481407165527,0.0,0.0,0.0,0.2694333791732788,4.0,0.0,1.0
749100,294.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5595126748085022,0.050000000745058,0.0457479506731033,293.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5595126748085022,0.050000000745058,0.0481747947633266,293.1800231933594,297.1499938964844,293.1499938964844,0.0644472017884254,-1274.2269287109375,304.1518859863281,0.7447537779808044,0.1149680167436599,0.0809823349118232,293.1513366699219,297.1499938964844,293.1499938964844,0.1622412502765655,-3554.953369140625,304.1498107910156,0.9520604014396667,0.2381088882684707,0.2259666919708252,293.217041015625,297.1499938964844,293.1499938964844,0.00987402908504,-3047.822509765625,302.17401123046875,0.5595126748085022,0.050000000745058,0.2285204827785492,291.1479797363281,291.1499938964844,274.8165588378906,271.566162109375,286.0007629394531,293.21710205078125,291.14764404296875,1.0,0.1767060756683349,0.8017554879188538,0.8017554879188538,1.0,1.0,-0.755316972732544,0.2964028418064117,0.4589141309261322,0.171760618686676,0.0,0.0,0.0882816985249519,25.10852432250977,25.0,-2.4933907985687256,-3915.71142578125,56.722801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13836669921875,303.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.0873579010367393,0.0,0.0,0.0,0.0,1.0,0.0017630143556743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941703394055366,0.100047655403614,-0.0058773211203515,0.0,8.865715790307149e-05,0.0,0.0,3.849493741989136,0.0,0.0,0.0,0.2694390714168548,4.0,0.0,1.0
749160,294.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5596054792404175,0.050000000745058,0.0457473620772361,293.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5596054792404175,0.050000000745058,0.0481741763651371,293.1776428222656,297.1499938964844,293.1499938964844,0.0644873827695846,-1274.8165283203125,304.1514587402344,0.7449442744255066,0.115055613219738,0.0810144543647766,293.1510925292969,297.1499938964844,293.1499938964844,0.162282258272171,-3555.69873046875,304.1497802734375,0.9522438049316406,0.2381386905908584,0.2259926199913025,293.2166748046875,297.1499938964844,293.1499938964844,0.0098577588796615,-3045.1357421875,302.16314697265625,0.5596054792404175,0.050000000745058,0.228517547249794,291.14678955078125,291.1499938964844,274.8023986816406,271.5583190917969,285.9951171875,293.2167358398437,291.1463317871094,1.0,0.1766851246356964,0.8018478751182556,0.8018478751182556,1.0,1.0,-0.7553816437721252,0.2964287102222442,0.4589529037475586,0.1718000024557113,0.0,0.0,0.0886215716600418,25.09391975402832,25.0,-3.1852126121521,-3918.5029296875,56.71307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385192871094,303.2028503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0873794928193092,0.0,0.0,0.0,0.0,1.0,0.0017525390721857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942744463682174,0.1000847890973091,-0.0058103469200432,0.0,8.867908036336303e-05,0.0,0.0,3.851065874099731,0.0,0.0,0.0,0.269447386264801,4.0,0.0,1.0
749220,294.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5598394870758057,0.050000000745058,0.0457458868622779,293.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5598394870758057,0.050000000745058,0.0481726191937923,293.1721496582031,297.1499938964844,293.1499938964844,0.0647611916065216,-1278.65087890625,304.1505126953125,0.7458582520484924,0.1154691576957702,0.0812444239854812,293.1506042480469,297.1499938964844,293.1499938964844,0.1623813658952713,-3557.5009765625,304.1496887207031,0.9526998400688172,0.2382093667984008,0.2260540276765823,293.2159729003906,297.1499938964844,293.1499938964844,0.0098259327933192,-3039.93115234375,302.1415100097656,0.5598394870758057,0.050000000745058,0.228510171175003,291.14373779296875,291.1499938964844,274.76739501953125,271.5378723144531,285.98162841796875,293.2160339355469,291.1431884765625,1.0,0.1766559481620788,0.8020326495170593,0.8020326495170593,1.0,1.0,-0.7557187676429749,0.2965423464775085,0.4591764211654663,0.171989768743515,0.0,0.0,0.0896602869033813,25.05994415283203,25.0,-4.358434200286865,-3926.7666015625,56.71653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,303.2147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.087435632944107,0.0,0.0,0.0,0.0,1.0,0.0017154911765828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946095883846283,0.1001859679818153,-0.0055763847194612,0.0,8.873605111148208e-05,0.0,0.0,3.855433702468872,0.0,0.0,0.0,0.2694727182388305,4.0,0.0,1.0
749280,294.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5598394870758057,0.050000000745058,0.0457458868622779,293.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5598394870758057,0.050000000745058,0.0481726191937923,293.1721496582031,297.1499938964844,293.1499938964844,0.0647611916065216,-1278.65087890625,304.1505126953125,0.7458582520484924,0.1154691576957702,0.0812444239854812,293.1506042480469,297.1499938964844,293.1499938964844,0.1623813658952713,-3557.5009765625,304.1496887207031,0.9526998400688172,0.2382093667984008,0.2260540276765823,293.2159729003906,297.1499938964844,293.1499938964844,0.0098259327933192,-3039.93115234375,302.1415100097656,0.5598394870758057,0.050000000745058,0.228510171175003,291.14373779296875,291.1499938964844,274.76739501953125,271.5378723144531,285.98162841796875,293.2160339355469,291.1431884765625,1.0,0.1766559481620788,0.8020326495170593,0.8020326495170593,1.0,1.0,-0.7557187676429749,0.2965423464775085,0.4591764211654663,0.171989768743515,0.0,0.0,0.0896602869033813,25.05994415283203,25.0,-4.358434200286865,-3926.7666015625,56.71653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,303.2147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.087435632944107,0.0,0.0,0.0,0.0,1.0,0.0017154911765828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946095883846283,0.1001859679818153,-0.0055763847194612,0.0,8.873605111148208e-05,0.0,0.0,3.855433702468872,0.0,0.0,0.0,0.2694727182388305,4.0,0.0,1.0
749340,294.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5601320266723633,0.050000000745058,0.0457440428435802,293.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5601320266723633,0.050000000745058,0.0481706783175468,293.1658020019531,297.1499938964844,293.1499938964844,0.0652920603752136,-1286.0189208984375,304.14947509765625,0.7474803924560547,0.1161979064345359,0.0816959962248802,293.1501159667969,297.1499938964844,293.1499938964844,0.1625021547079086,-3559.693115234375,304.14959716796875,0.95326828956604,0.2382972836494445,0.2261306196451187,293.2152709960937,297.1499938964844,293.1499938964844,0.0097949290648102,-3034.9033203125,302.1200561523437,0.5601320266723633,0.050000000745058,0.2285009622573852,291.1401062011719,291.1499938964844,274.7240600585937,271.5115051269531,285.9654235839844,293.21533203125,291.1394958496094,1.0,0.1766460388898849,0.8022174835205078,0.8022174835205078,1.0,1.0,-0.75633704662323,0.2967448532581329,0.4595921635627746,0.1723171323537826,0.0,0.0,0.091223619878292,25.020557403564453,25.0,-5.121218204498291,-3938.859619140625,56.75235366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1342163085937,303.234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0875252559781074,0.0,0.0,0.0,0.0,1.0,0.0016516108298674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951360166072845,0.1003197133541107,-0.0051837004721164,0.0,8.882700785761699e-05,0.0,0.0,3.861340045928955,0.0,0.0,0.0,0.2695104479789734,4.0,0.0,1.0
749400,294.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5601320266723633,0.050000000745058,0.0457440428435802,293.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5601320266723633,0.050000000745058,0.0481706783175468,293.1658020019531,297.1499938964844,293.1499938964844,0.0652920603752136,-1286.0189208984375,304.14947509765625,0.7474803924560547,0.1161979064345359,0.0816959962248802,293.1501159667969,297.1499938964844,293.1499938964844,0.1625021547079086,-3559.693115234375,304.14959716796875,0.95326828956604,0.2382972836494445,0.2261306196451187,293.2152709960937,297.1499938964844,293.1499938964844,0.0097949290648102,-3034.9033203125,302.1200561523437,0.5601320266723633,0.050000000745058,0.2285009622573852,291.1401062011719,291.1499938964844,274.7240600585937,271.5115051269531,285.9654235839844,293.21533203125,291.1394958496094,1.0,0.1766460388898849,0.8022174835205078,0.8022174835205078,1.0,1.0,-0.75633704662323,0.2967448532581329,0.4595921635627746,0.1723171323537826,0.0,0.0,0.091223619878292,25.020557403564453,25.0,-5.121218204498291,-3938.859619140625,56.75235366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1342163085937,303.234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0875252559781074,0.0,0.0,0.0,0.0,1.0,0.0016516108298674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951360166072845,0.1003197133541107,-0.0051837004721164,0.0,8.882700785761699e-05,0.0,0.0,3.861340045928955,0.0,0.0,0.0,0.2695104479789734,4.0,0.0,1.0
749460,294.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5604727864265442,0.050000000745058,0.0457419008016586,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5604727864265442,0.050000000745058,0.0481684245169162,293.15875244140625,297.1499938964844,293.1499938964844,0.0660655200481414,-1296.737548828125,304.1483459472656,0.7497735023498535,0.117225132882595,0.082359030842781,293.1495666503906,297.1499938964844,293.1499938964844,0.1626421958208084,-3562.225830078125,304.1495056152344,0.953935980796814,0.2384046465158462,0.2262247651815414,293.21453857421875,297.1499938964844,293.1499938964844,0.0097645903006196,-3029.9912109375,302.09881591796875,0.5604727864265442,0.050000000745058,0.228490263223648,291.13623046875,291.1499938964844,274.6731872558594,271.4797058105469,285.94659423828125,293.214599609375,291.1355895996094,1.0,0.1766572296619415,0.8023969531059265,0.8023969531059265,1.0,1.0,-0.7572275996208191,0.2970385253429413,0.4601890742778778,0.172764703631401,0.0,0.0,0.0933221951127052,24.977195739746094,25.0,-5.443265914916992,-3954.832275390625,56.82120132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,303.2609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0876690223813057,0.0,0.0,0.0,0.0,1.0,0.0015552415279671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958650559186935,0.1004823595285415,-0.0046172994188964,0.0,8.897291263565421e-05,0.0,0.0,3.868663311004639,0.0,0.0,0.0,0.2695607841014862,4.0,0.0,1.0
749520,294.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5604727864265442,0.050000000745058,0.0457419008016586,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5604727864265442,0.050000000745058,0.0481684245169162,293.15875244140625,297.1499938964844,293.1499938964844,0.0660655200481414,-1296.737548828125,304.1483459472656,0.7497735023498535,0.117225132882595,0.082359030842781,293.1495666503906,297.1499938964844,293.1499938964844,0.1626421958208084,-3562.225830078125,304.1495056152344,0.953935980796814,0.2384046465158462,0.2262247651815414,293.21453857421875,297.1499938964844,293.1499938964844,0.0097645903006196,-3029.9912109375,302.09881591796875,0.5604727864265442,0.050000000745058,0.228490263223648,291.13623046875,291.1499938964844,274.6731872558594,271.4797058105469,285.94659423828125,293.214599609375,291.1355895996094,1.0,0.1766572296619415,0.8023969531059265,0.8023969531059265,1.0,1.0,-0.7572275996208191,0.2970385253429413,0.4601890742778778,0.172764703631401,0.0,0.0,0.0933221951127052,24.977195739746094,25.0,-5.443265914916992,-3954.832275390625,56.82120132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,303.2609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0876690223813057,0.0,0.0,0.0,0.0,1.0,0.0015552415279671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958650559186935,0.1004823595285415,-0.0046172994188964,0.0,8.897291263565421e-05,0.0,0.0,3.868663311004639,0.0,0.0,0.0,0.2695607841014862,4.0,0.0,1.0
749580,294.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5608515739440918,0.050000000745058,0.0457395277917385,293.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5608515739440918,0.050000000745058,0.048165924847126,293.1512145996094,297.1499938964844,293.1499938964844,0.0670653581619262,-1310.6077880859375,304.1472473144531,0.7526974678039551,0.1185328215360641,0.0832220911979675,293.14898681640625,297.1499938964844,293.1499938964844,0.162799522280693,-3565.05908203125,304.1494140625,0.9546893835067748,0.2385332882404327,0.2263383865356445,293.2137756347656,297.1499938964844,293.1499938964844,0.0097347954288125,-3025.14599609375,302.0779113769531,0.5608515739440918,0.050000000745058,0.2284784018993377,291.1323547363281,291.1499938964844,274.61553955078125,271.44305419921875,285.92529296875,293.2138366699219,291.1317443847656,1.0,0.1766910851001739,0.80257648229599,0.80257648229599,1.0,1.0,-0.7583796977996826,0.2974258065223694,0.4609538614749908,0.1733144372701645,0.0,0.0,0.0959428697824478,24.93123817443848,25.0,-5.385441303253174,-3974.620849609375,56.92344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166687011719,303.2948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.0878879129886627,0.0,0.0,0.0,0.0,1.0,0.0014200323494151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967992022633552,0.1006752774119377,-0.0038760786410421,0.0,8.919506217353046e-05,0.0,0.0,3.877465009689331,0.0,0.0,0.0,0.26962411403656,4.0,0.0,1.0
