time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749640,294.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5608515739440918,0.050000000745058,0.0457395277917385,293.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5608515739440918,0.050000000745058,0.048165924847126,293.1512145996094,297.1499938964844,293.1499938964844,0.0670653581619262,-1310.6077880859375,304.1472473144531,0.7526974678039551,0.1185328215360641,0.0832220911979675,293.14898681640625,297.1499938964844,293.1499938964844,0.162799522280693,-3565.05908203125,304.1494140625,0.9546893835067748,0.2385332882404327,0.2263383865356445,293.2137756347656,297.1499938964844,293.1499938964844,0.0097347954288125,-3025.14599609375,302.0779113769531,0.5608515739440918,0.050000000745058,0.2284784018993377,291.1323547363281,291.1499938964844,274.61553955078125,271.44305419921875,285.92529296875,293.2138366699219,291.1317443847656,1.0,0.1766910851001739,0.80257648229599,0.80257648229599,1.0,1.0,-0.7583796977996826,0.2974258065223694,0.4609538614749908,0.1733144372701645,0.0,0.0,0.0959428697824478,24.93123817443848,25.0,-5.385441303253174,-3974.620849609375,56.92344665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166687011719,303.2948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.0878879129886627,0.0,0.0,0.0,0.0,1.0,0.0014200323494151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967992022633552,0.1006752774119377,-0.0038760786410421,0.0,8.919506217353046e-05,0.0,0.0,3.877465009689331,0.0,0.0,0.0,0.26962411403656,4.0,0.0,1.0
749700,294.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5610519647598267,0.050000000745058,0.0457382760941982,293.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5610519647598267,0.050000000745058,0.0481646060943603,293.1473388671875,297.1499938964844,293.1499938964844,0.0676437988877296,-1318.646240234375,304.1466979980469,0.7543801665306091,0.1192849054932594,0.0837239399552345,293.148681640625,297.1499938964844,293.1499938964844,0.1628841757774353,-3566.57861328125,304.1493530273437,0.9550936818122864,0.2386060357093811,0.226402997970581,293.21337890625,297.1499938964844,293.1499938964844,0.0097200712189078,-3022.736083984375,302.0675964355469,0.5610519647598267,0.050000000745058,0.2284721583127975,291.1304931640625,291.1499938964844,274.5843811035156,271.42303466796875,285.91375732421875,293.21343994140625,291.1299133300781,1.0,0.1767168194055557,0.802666187286377,0.802666187286377,1.0,1.0,-0.7590488791465759,0.2976546883583069,0.4613942205905914,0.1736212521791458,0.0,0.0,0.097438059747219,24.907703399658203,25.0,-5.249054908752441,-3985.8935546875,56.987003326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097412109375,303.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2734375,18000.0,0.0,0.0,0.0880316421389579,0.0,0.0,0.0,0.0,1.0,0.0013353511458262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973413810133934,0.100785419344902,-0.0034440362360328,0.0,8.9340923295822e-05,0.0,0.0,3.882510185241699,0.0,0.0,0.0,0.2696608304977417,4.0,0.0,1.0
749760,294.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5612577199935913,0.050000000745058,0.0457369908690452,293.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5612577199935913,0.050000000745058,0.048163253813982,293.14337158203125,297.1499938964844,293.1499938964844,0.0682677924633026,-1327.3316650390625,304.14617919921875,0.7561922073364258,0.1200946718454361,0.0842671394348144,293.1483764648437,297.1499938964844,293.1499938964844,0.1629723608493805,-3568.158203125,304.1493225097656,0.9555128812789916,0.2386841773986816,0.2264726161956787,293.2129821777344,297.1499938964844,293.1499938964844,0.0097054447978734,-3020.330078125,302.057373046875,0.5612577199935913,0.050000000745058,0.228465735912323,291.1286926269531,291.1499938964844,274.55181884765625,271.4020080566406,285.90167236328125,293.21307373046875,291.1281433105469,1.0,0.1767481416463852,0.8027521371841431,0.8027521371841431,1.0,1.0,-0.7597735524177551,0.2979051470756531,0.4618683755397796,0.1739448457956314,0.0,0.0,0.0990415886044502,24.884014129638672,25.0,-5.061200141906738,-3998.003173828125,57.058204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1018371582031,303.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1015625,18000.0,0.0,0.0,0.0881993100047111,0.0,0.0,0.0,0.0,1.0,0.0012381790438666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979291200637817,0.1009082347154617,-0.0029791141860187,0.0,8.95110861165449e-05,0.0,0.0,3.888117551803589,0.0,0.0,0.0,0.2697010636329651,4.0,0.0,1.0
749820,294.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5616813898086548,0.050000000745058,0.0457343570888042,293.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5616813898086548,0.050000000745058,0.0481604784727096,293.1354064941406,297.1499938964844,293.1499938964844,0.0696458965539932,-1346.567626953125,304.1451416015625,0.760187566280365,0.1218803524971008,0.0854729935526847,293.147705078125,297.1499938964844,293.1499938964844,0.1631593406200409,-3571.496826171875,304.14923095703125,0.9563910961151124,0.2388573288917541,0.2266276627779007,293.2121887207031,297.1499938964844,293.1499938964844,0.0096764815971255,-3015.5234375,302.0372009277344,0.5616813898086548,0.050000000745058,0.2284525781869888,291.1253662109375,291.1499938964844,274.4827880859375,271.3571472167969,285.8758850097656,293.2122497558594,291.1248474121094,1.0,0.1768280267715454,0.8029239773750305,0.8029239773750305,1.0,1.0,-0.7613845467567444,0.298473060131073,0.462911456823349,0.1746337264776229,0.0,0.0,0.1025570183992385,24.836639404296875,25.0,-4.581165313720703,-4024.6845703125,57.22363662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832824707031,303.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.0886143520474433,0.0,0.0,0.0,0.0,1.0,0.0009973326232284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992382913827896,0.1012086123228073,-0.0019703216385096,0.0,8.993230585474521e-05,0.0,0.0,3.901669502258301,0.0,0.0,0.0,0.2697936594486236,4.0,0.0,1.0
749880,294.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5616813898086548,0.050000000745058,0.0457343570888042,293.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5616813898086548,0.050000000745058,0.0481604784727096,293.1354064941406,297.1499938964844,293.1499938964844,0.0696458965539932,-1346.567626953125,304.1451416015625,0.760187566280365,0.1218803524971008,0.0854729935526847,293.147705078125,297.1499938964844,293.1499938964844,0.1631593406200409,-3571.496826171875,304.14923095703125,0.9563910961151124,0.2388573288917541,0.2266276627779007,293.2121887207031,297.1499938964844,293.1499938964844,0.0096764815971255,-3015.5234375,302.0372009277344,0.5616813898086548,0.050000000745058,0.2284525781869888,291.1253662109375,291.1499938964844,274.4827880859375,271.3571472167969,285.8758850097656,293.2122497558594,291.1248474121094,1.0,0.1768280267715454,0.8029239773750305,0.8029239773750305,1.0,1.0,-0.7613845467567444,0.298473060131073,0.462911456823349,0.1746337264776229,0.0,0.0,0.1025570183992385,24.836639404296875,25.0,-4.581165313720703,-4024.6845703125,57.22363662719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832824707031,303.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.0886143520474433,0.0,0.0,0.0,0.0,1.0,0.0009973326232284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992382913827896,0.1012086123228073,-0.0019703216385096,0.0,8.993230585474521e-05,0.0,0.0,3.901669502258301,0.0,0.0,0.0,0.2697936594486236,4.0,0.0,1.0
749940,294.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5621142983436584,0.050000000745058,0.0457316748797893,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5621142983436584,0.050000000745058,0.0481576547026634,293.12744140625,297.1499938964844,293.1499938964844,0.0711788237094879,-1368.05517578125,304.14422607421875,0.7646268606185913,0.1238658651709556,0.0868234261870384,293.14703369140625,297.1499938964844,293.1499938964844,0.1633599251508712,-3575.06494140625,304.1491394042969,0.9573110342025756,0.2390531152486801,0.2268040180206298,293.2113342285156,297.1499938964844,293.1499938964844,0.0096478769555687,-3010.715087890625,302.0174255371094,0.5621142983436584,0.050000000745058,0.2284391820430755,291.1224060058594,291.1499938964844,274.4092712402344,271.3089599609375,285.8480529785156,293.21142578125,291.1219787597656,1.0,0.1769306510686874,0.8030958771705627,0.8030958771705627,1.0,1.0,-0.76319420337677,0.2991288304328918,0.4640654027462005,0.1753609329462051,0.0,0.0,0.1064387783408165,24.790048599243164,25.0,-4.00985050201416,-4054.471923828125,57.418575286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614929199219,303.4280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.130859375,18000.0,0.0,0.0,0.0891424417495727,0.0,0.0,0.0,0.0,1.0,0.0006705304258503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007138267159462,0.1016458719968795,-0.0009320472017861,0.0,9.046824561664836e-05,0.0,0.0,3.920814752578736,0.0,0.0,0.0,0.2699084281921386,4.0,0.0,1.0
750000,294.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5621142983436584,0.050000000745058,0.0457316748797893,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5621142983436584,0.050000000745058,0.0481576547026634,293.12744140625,297.1499938964844,293.1499938964844,0.0711788237094879,-1368.05517578125,304.14422607421875,0.7646268606185913,0.1238658651709556,0.0868234261870384,293.14703369140625,297.1499938964844,293.1499938964844,0.1633599251508712,-3575.06494140625,304.1491394042969,0.9573110342025756,0.2390531152486801,0.2268040180206298,293.2113342285156,297.1499938964844,293.1499938964844,0.0096478769555687,-3010.715087890625,302.0174255371094,0.5621142983436584,0.050000000745058,0.2284391820430755,291.1224060058594,291.1499938964844,274.4092712402344,271.3089599609375,285.8480529785156,293.21142578125,291.1219787597656,1.0,0.1769306510686874,0.8030958771705627,0.8030958771705627,1.0,1.0,-0.76319420337677,0.2991288304328918,0.4640654027462005,0.1753609329462051,0.0,0.0,0.1064387783408165,24.790048599243164,25.0,-4.00985050201416,-4054.471923828125,57.418575286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614929199219,303.4280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.130859375,18000.0,0.0,0.0,0.0891424417495727,0.0,0.0,0.0,0.0,1.0,0.0006705304258503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007138267159462,0.1016458719968795,-0.0009320472017861,0.0,9.046824561664836e-05,0.0,0.0,3.920814752578736,0.0,0.0,0.0,0.2699084281921386,4.0,0.0,1.0
750060,294.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5625481009483337,0.050000000745058,0.0457289963960647,293.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5625481009483337,0.050000000745058,0.0481548346579074,293.11962890625,297.1499938964844,293.1499938964844,0.0728422179818153,-1391.4793701171875,304.14337158203125,0.7694392800331116,0.1260228604078292,0.0882986336946487,293.1463317871094,297.1499938964844,293.1499938964844,0.1635734140872955,-3578.848876953125,304.1490783691406,0.9582595229148864,0.2392712235450744,0.2270015329122543,293.21051025390625,297.1499938964844,293.1499938964844,0.0096196010708808,-3005.896484375,301.9980773925781,0.5625481009483337,0.050000000745058,0.2284258008003235,291.1199035644531,291.1499938964844,274.3319396972656,271.25799560546875,285.818359375,293.2105712890625,291.1195373535156,1.0,0.1770551949739456,0.8032577037811279,0.8032577037811279,1.0,1.0,-0.7651791572570801,0.2998682260513305,0.4653109312057495,0.176105186343193,0.0,0.0,0.1106258928775787,24.74507141113281,25.0,-3.390226125717163,-4087.101806640625,57.64101028442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03729248046875,303.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.93359375,18000.0,0.0,0.0,0.0897866934537887,0.0,0.0,0.0,0.0,1.0,0.0001905048266053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023372933268547,0.1024402305483818,-0.000102941172372,0.0,9.112208499573172e-05,0.0,0.0,3.954105854034424,0.0,0.0,0.0,0.2700665593147278,4.0,0.0,1.0
750120,294.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5625481009483337,0.050000000745058,0.0457289963960647,293.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5625481009483337,0.050000000745058,0.0481548346579074,293.11962890625,297.1499938964844,293.1499938964844,0.0728422179818153,-1391.4793701171875,304.14337158203125,0.7694392800331116,0.1260228604078292,0.0882986336946487,293.1463317871094,297.1499938964844,293.1499938964844,0.1635734140872955,-3578.848876953125,304.1490783691406,0.9582595229148864,0.2392712235450744,0.2270015329122543,293.21051025390625,297.1499938964844,293.1499938964844,0.0096196010708808,-3005.896484375,301.9980773925781,0.5625481009483337,0.050000000745058,0.2284258008003235,291.1199035644531,291.1499938964844,274.3319396972656,271.25799560546875,285.818359375,293.2105712890625,291.1195373535156,1.0,0.1770551949739456,0.8032577037811279,0.8032577037811279,1.0,1.0,-0.7651791572570801,0.2998682260513305,0.4653109312057495,0.176105186343193,0.0,0.0,0.1106258928775787,24.74507141113281,25.0,-3.390226125717163,-4087.101806640625,57.64101028442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03729248046875,303.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.93359375,18000.0,0.0,0.0,0.0897866934537887,0.0,0.0,0.0,0.0,1.0,0.0001905048266053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023372933268547,0.1024402305483818,-0.000102941172372,0.0,9.112208499573172e-05,0.0,0.0,3.954105854034424,0.0,0.0,0.0,0.2700665593147278,4.0,0.0,1.0
750180,294.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5629755854606628,0.050000000745058,0.045726366341114,293.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5629755854606628,0.050000000745058,0.0481520667672157,293.112060546875,297.1499938964844,293.1499938964844,0.0746129974722862,-1416.5350341796875,304.14263916015625,0.7745521664619446,0.1283238977193832,0.0898793414235115,293.1455993652344,297.1499938964844,293.1499938964844,0.1637992560863495,-3582.83935546875,304.1490173339844,0.9592242240905762,0.2395110130310058,0.2272197157144546,293.20965576171875,297.1499938964844,293.1499938964844,0.0095916362479329,-3001.065185546875,301.9790954589844,0.5629755854606628,0.050000000745058,0.2284126728773117,291.1178283691406,291.1499938964844,274.2515869140625,271.2047424316406,285.7869567871094,293.209716796875,291.1175537109375,1.0,0.1772005558013916,0.8034195303916931,0.8034195303916931,1.0,1.0,-0.7673158645629883,0.3006883561611175,0.4666275084018707,0.1768465042114257,0.0,0.0,0.1150588616728782,24.70238304138184,25.0,-2.766228437423706,-4122.32373046875,57.88875198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116271972656,303.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.0905456319451332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040894538164138,0.1040936708450317,-4.215322860545712e-06,0.0,9.189230331685394e-05,0.0,0.0,4.021225452423096,0.0,0.0,0.0,0.2703187763690948,4.0,0.0,1.0
750240,294.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5629755854606628,0.050000000745058,0.045726366341114,293.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5629755854606628,0.050000000745058,0.0481520667672157,293.112060546875,297.1499938964844,293.1499938964844,0.0746129974722862,-1416.5350341796875,304.14263916015625,0.7745521664619446,0.1283238977193832,0.0898793414235115,293.1455993652344,297.1499938964844,293.1499938964844,0.1637992560863495,-3582.83935546875,304.1490173339844,0.9592242240905762,0.2395110130310058,0.2272197157144546,293.20965576171875,297.1499938964844,293.1499938964844,0.0095916362479329,-3001.065185546875,301.9790954589844,0.5629755854606628,0.050000000745058,0.2284126728773117,291.1178283691406,291.1499938964844,274.2515869140625,271.2047424316406,285.7869567871094,293.209716796875,291.1175537109375,1.0,0.1772005558013916,0.8034195303916931,0.8034195303916931,1.0,1.0,-0.7673158645629883,0.3006883561611175,0.4666275084018707,0.1768465042114257,0.0,0.0,0.1150588616728782,24.70238304138184,25.0,-2.766228437423706,-4122.32373046875,57.88875198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116271972656,303.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.0905456319451332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040894538164138,0.1040936708450317,-4.215322860545712e-06,0.0,9.189230331685394e-05,0.0,0.0,4.021225452423096,0.0,0.0,0.0,0.2703187763690948,4.0,0.0,1.0
750300,294.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5631844401359558,0.050000000745058,0.0457250885665416,293.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5631844401359558,0.050000000745058,0.0481507182121276,293.1084289550781,297.1499938964844,293.1499938964844,0.0755319744348526,-1429.584228515625,304.1423034667969,0.7771984934806824,0.129520446062088,0.090703584253788,293.1452331542969,297.1499938964844,293.1499938964844,0.1639165431261062,-3584.906982421875,304.14898681640625,0.959708571434021,0.2396388053894043,0.2273363918066024,293.2091979980469,297.1499938964844,293.1499938964844,0.0095777567476034,-2998.64208984375,301.9697265625,0.5631844401359558,0.050000000745058,0.2284062802791595,291.1169738769531,291.1499938964844,274.2105407714844,271.1774597167969,285.7706298828125,293.20928955078125,291.1167297363281,1.0,0.1772806644439697,0.8035004734992981,0.8035004734992981,1.0,1.0,-0.7684342861175537,0.3011289536952972,0.4673053622245788,0.1772068738937378,0.0,0.0,0.117348775267601,24.68207359313965,25.0,-2.4359235763549805,-4140.900390625,58.02144241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,303.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.0909664556384086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050113067030906,0.1050155237317085,-4.216680281388108e-06,0.0,9.231938747689128e-05,0.0,0.0,4.058801651000977,0.0,0.0,0.0,0.2704599797725677,4.0,0.0,1.0
750360,294.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5633888840675354,0.050000000745058,0.0457238368690013,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5633888840675354,0.050000000745058,0.0481494031846523,293.1048889160156,297.1499938964844,293.1499938964844,0.0764699205756187,-1442.9334716796875,304.1419982910156,0.7798924446105957,0.1307435929775238,0.0915474891662597,293.1448669433594,297.1499938964844,293.1499938964844,0.1640364825725555,-3587.018310546875,304.1489562988281,0.9601921439170836,0.2397716492414474,0.2274579554796219,293.2087707519531,297.1499938964844,293.1499938964844,0.0095639387145638,-2996.211669921875,301.9604797363281,0.5633888840675354,0.050000000745058,0.2284000366926193,291.1162414550781,291.1499938964844,274.16900634765625,271.1498107910156,285.7538757324219,293.2088623046875,291.11602783203125,1.0,0.1773654818534851,0.8035763502120972,0.8035763502120972,1.0,1.0,-0.7695824503898621,0.3015901446342468,0.4679923057556152,0.1775541752576828,0.0,0.0,0.11967583745718,24.662521362304688,25.0,-2.1072006225585938,-4160.05419921875,58.15961456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,303.58941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.02734375,18000.0,0.0,0.0,0.0914132967591285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059587821364402,0.1059629991650581,-4.218113190290751e-06,0.0,9.277287608711048e-05,0.0,0.0,4.0975022315979,0.0,0.0,0.0,0.2706063985824585,4.0,0.0,1.0
750420,294.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5637809038162231,0.050000000745058,0.0457214452326297,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5637809038162231,0.050000000745058,0.0481468811631202,293.09814453125,297.1499938964844,293.1499938964844,0.0783938318490982,-1470.40673828125,304.1414794921875,0.7853879928588867,0.1332581639289856,0.0932860523462295,293.1441345214844,297.1499938964844,293.1499938964844,0.1642844527959823,-3591.374755859375,304.1488952636719,0.9611508250236512,0.2400518208742141,0.2277150899171829,293.2079467773437,297.1499938964844,293.1499938964844,0.009536487981677,-2991.336669921875,301.94219970703125,0.5637809038162231,0.050000000745058,0.2283880859613418,291.1150817871094,291.1499938964844,274.0848693847656,271.0936889648437,285.7191772460937,293.2080078125,291.11492919921875,1.0,0.1775484234094619,0.8037281036376953,0.8037281036376953,1.0,1.0,-0.7719573974609375,0.30257648229599,0.4693808853626251,0.1781940162181854,0.0,0.0,0.1244157180190086,24.62583923339844,25.0,-1.515944242477417,-4199.9638671875,58.45122909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96002197265625,303.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.634765625,18000.0,0.0,0.0,0.0923793315887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107919655740261,0.1079238802194595,-4.221133622195339e-06,0.0,9.375328227179124e-05,0.0,0.0,4.17779016494751,0.0,0.0,0.0,0.270911157131195,4.0,0.0,1.0
750480,294.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5637809038162231,0.050000000745058,0.0457214452326297,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5637809038162231,0.050000000745058,0.0481468811631202,293.09814453125,297.1499938964844,293.1499938964844,0.0783938318490982,-1470.40673828125,304.1414794921875,0.7853879928588867,0.1332581639289856,0.0932860523462295,293.1441345214844,297.1499938964844,293.1499938964844,0.1642844527959823,-3591.374755859375,304.1488952636719,0.9611508250236512,0.2400518208742141,0.2277150899171829,293.2079467773437,297.1499938964844,293.1499938964844,0.009536487981677,-2991.336669921875,301.94219970703125,0.5637809038162231,0.050000000745058,0.2283880859613418,291.1150817871094,291.1499938964844,274.0848693847656,271.0936889648437,285.7191772460937,293.2080078125,291.11492919921875,1.0,0.1775484234094619,0.8037281036376953,0.8037281036376953,1.0,1.0,-0.7719573974609375,0.30257648229599,0.4693808853626251,0.1781940162181854,0.0,0.0,0.1244157180190086,24.62583923339844,25.0,-1.515944242477417,-4199.9638671875,58.45122909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96002197265625,303.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.634765625,18000.0,0.0,0.0,0.0923793315887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107919655740261,0.1079238802194595,-4.221133622195339e-06,0.0,9.375328227179124e-05,0.0,0.0,4.17779016494751,0.0,0.0,0.0,0.270911157131195,4.0,0.0,1.0
750540,294.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5641458034515381,0.050000000745058,0.0457192249596118,293.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5641458034515381,0.050000000745058,0.0481445454061031,293.0918884277344,297.1499938964844,293.1499938964844,0.0803670957684516,-1498.700927734375,304.1410217285156,0.7909678220748901,0.1358439773321151,0.0950783714652061,293.1434020996094,297.1499938964844,293.1499938964844,0.1645429730415344,-3595.90771484375,304.1488342285156,0.9620890021324158,0.2403494864702224,0.227989375591278,293.2071228027344,297.1499938964844,293.1499938964844,0.0095092952251434,-2986.453369140625,301.9241943359375,0.5641458034515381,0.050000000745058,0.2283769994974136,291.1142883300781,291.1499938964844,274.0,271.0369567871094,285.6828918457031,293.2071838378906,291.1141662597656,1.0,0.1777474582195282,0.8038798570632935,0.8038798570632935,1.0,1.0,-0.7744188904762268,0.303648978471756,0.4707699120044708,0.1787358969449997,0.0,0.0,0.1292363405227661,24.59251976013184,25.0,-1.0308622121810913,-4241.85888671875,58.760929107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359741210937,303.7037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.326171875,18000.0,0.0,0.0,0.0934293121099472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099553257226944,0.1099595502018928,-4.224312306178035e-06,0.0,9.481887536821888e-05,0.0,0.0,4.261388778686523,0.0,0.0,0.0,0.2712289690971374,4.0,0.0,1.0
750600,294.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5641458034515381,0.050000000745058,0.0457192249596118,293.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5641458034515381,0.050000000745058,0.0481445454061031,293.0918884277344,297.1499938964844,293.1499938964844,0.0803670957684516,-1498.700927734375,304.1410217285156,0.7909678220748901,0.1358439773321151,0.0950783714652061,293.1434020996094,297.1499938964844,293.1499938964844,0.1645429730415344,-3595.90771484375,304.1488342285156,0.9620890021324158,0.2403494864702224,0.227989375591278,293.2071228027344,297.1499938964844,293.1499938964844,0.0095092952251434,-2986.453369140625,301.9241943359375,0.5641458034515381,0.050000000745058,0.2283769994974136,291.1142883300781,291.1499938964844,274.0,271.0369567871094,285.6828918457031,293.2071838378906,291.1141662597656,1.0,0.1777474582195282,0.8038798570632935,0.8038798570632935,1.0,1.0,-0.7744188904762268,0.303648978471756,0.4707699120044708,0.1787358969449997,0.0,0.0,0.1292363405227661,24.59251976013184,25.0,-1.0308622121810913,-4241.85888671875,58.760929107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359741210937,303.7037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.326171875,18000.0,0.0,0.0,0.0934293121099472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099553257226944,0.1099595502018928,-4.224312306178035e-06,0.0,9.481887536821888e-05,0.0,0.0,4.261388778686523,0.0,0.0,0.0,0.2712289690971374,4.0,0.0,1.0
750660,294.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5644782185554504,0.050000000745058,0.0457172095775604,293.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5644782185554504,0.050000000745058,0.0481424257159233,293.0861511230469,297.1499938964844,293.1499938964844,0.0823738425970077,-1527.5789794921875,304.14068603515625,0.7965663075447083,0.1384788751602172,0.0969091579318046,293.1426696777344,297.1499938964844,293.1499938964844,0.1648112684488296,-3600.603759765625,304.1487731933594,0.962996542453766,0.2406627684831619,0.2282790839672088,293.2063293457031,297.1499938964844,293.1499938964844,0.0094823380932211,-2981.56494140625,301.9064636230469,0.5644782185554504,0.050000000745058,0.2283669412136078,291.11376953125,291.1499938964844,273.9151306152344,270.9801330566406,285.6451721191406,293.2063903808594,291.1137084960937,1.0,0.1779608875513076,0.8040195107460022,0.8040195107460022,1.0,1.0,-0.7769467830657959,0.3048059642314911,0.4721407890319824,0.1791554093360901,0.0,0.0,0.1341029852628708,24.56278610229492,25.0,-0.6140358448028564,-4285.580078125,59.0862922668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140625,303.76171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.06640625,18000.0,0.0,0.0,0.0945493429899215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112053133547306,0.1120573580265045,-4.227622866892489e-06,0.0,9.595556184649467e-05,0.0,0.0,4.347797393798828,0.0,0.0,0.0,0.271557867527008,4.0,0.0,1.0
750720,294.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5644782185554504,0.050000000745058,0.0457172095775604,293.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5644782185554504,0.050000000745058,0.0481424257159233,293.0861511230469,297.1499938964844,293.1499938964844,0.0823738425970077,-1527.5789794921875,304.14068603515625,0.7965663075447083,0.1384788751602172,0.0969091579318046,293.1426696777344,297.1499938964844,293.1499938964844,0.1648112684488296,-3600.603759765625,304.1487731933594,0.962996542453766,0.2406627684831619,0.2282790839672088,293.2063293457031,297.1499938964844,293.1499938964844,0.0094823380932211,-2981.56494140625,301.9064636230469,0.5644782185554504,0.050000000745058,0.2283669412136078,291.11376953125,291.1499938964844,273.9151306152344,270.9801330566406,285.6451721191406,293.2063903808594,291.1137084960937,1.0,0.1779608875513076,0.8040195107460022,0.8040195107460022,1.0,1.0,-0.7769467830657959,0.3048059642314911,0.4721407890319824,0.1791554093360901,0.0,0.0,0.1341029852628708,24.56278610229492,25.0,-0.6140358448028564,-4285.580078125,59.0862922668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140625,303.76171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.06640625,18000.0,0.0,0.0,0.0945493429899215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112053133547306,0.1120573580265045,-4.227622866892489e-06,0.0,9.595556184649467e-05,0.0,0.0,4.347797393798828,0.0,0.0,0.0,0.271557867527008,4.0,0.0,1.0
750780,294.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5647739171981812,0.050000000745058,0.0457154251635074,293.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5647739171981812,0.050000000745058,0.0481405444443225,293.0809936523437,297.1499938964844,293.1499938964844,0.08439951390028,-1556.81591796875,304.1404113769531,0.8021233081817627,0.1411433517932891,0.0987641662359237,293.1419677734375,297.1499938964844,293.1499938964844,0.1650878638029098,-3605.43701171875,304.1487121582031,0.9638646245002748,0.240989476442337,0.228582352399826,293.2055969238281,297.1499938964844,293.1499938964844,0.0094555718824267,-2976.664794921875,301.8888854980469,0.5647739171981812,0.050000000745058,0.2283580005168914,291.1135559082031,291.1499938964844,273.8309936523437,270.9237976074219,285.60614013671875,293.2056579589844,291.1135559082031,1.0,0.1781870871782302,0.8041592240333557,0.8041592240333557,1.0,1.0,-0.7795218825340271,0.3060447573661804,0.4734771251678467,0.1794372498989105,0.0,0.0,0.1389811187982559,24.536849975585938,25.0,-0.2280711382627487,-4330.93359375,59.42500305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,303.8199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.857421875,18000.0,0.0,0.0,0.0957259237766265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141999289393425,0.1142041608691215,-4.231047569192015e-06,0.0,9.714964835438876e-05,0.0,0.0,4.43649959564209,0.0,0.0,0.0,0.2718958854675293,4.0,0.0,1.0
750840,294.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5647739171981812,0.050000000745058,0.0457154251635074,293.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5647739171981812,0.050000000745058,0.0481405444443225,293.0809936523437,297.1499938964844,293.1499938964844,0.08439951390028,-1556.81591796875,304.1404113769531,0.8021233081817627,0.1411433517932891,0.0987641662359237,293.1419677734375,297.1499938964844,293.1499938964844,0.1650878638029098,-3605.43701171875,304.1487121582031,0.9638646245002748,0.240989476442337,0.228582352399826,293.2055969238281,297.1499938964844,293.1499938964844,0.0094555718824267,-2976.664794921875,301.8888854980469,0.5647739171981812,0.050000000745058,0.2283580005168914,291.1135559082031,291.1499938964844,273.8309936523437,270.9237976074219,285.60614013671875,293.2056579589844,291.1135559082031,1.0,0.1781870871782302,0.8041592240333557,0.8041592240333557,1.0,1.0,-0.7795218825340271,0.3060447573661804,0.4734771251678467,0.1794372498989105,0.0,0.0,0.1389811187982559,24.536849975585938,25.0,-0.2280711382627487,-4330.93359375,59.42500305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,303.8199768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.857421875,18000.0,0.0,0.0,0.0957259237766265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141999289393425,0.1142041608691215,-4.231047569192015e-06,0.0,9.714964835438876e-05,0.0,0.0,4.43649959564209,0.0,0.0,0.0,0.2718958854675293,4.0,0.0,1.0
750900,294.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5649064183235168,0.050000000745058,0.0457146242260932,293.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5649064183235168,0.050000000745058,0.0481397025287151,293.0786437988281,297.1499938964844,293.1499938964844,0.085414633154869,-1571.4931640625,304.14031982421875,0.8048672676086426,0.1424790471792221,0.0996959805488586,293.14166259765625,297.1499938964844,293.1499938964844,0.1652285903692245,-3607.892578125,304.148681640625,0.9642807841300964,0.241156980395317,0.228738322854042,293.20526123046875,297.1499938964844,293.1499938964844,0.009442226961255,-2974.2041015625,301.8801574707031,0.5649064183235168,0.050000000745058,0.2283540070056915,291.1135559082031,291.1499938964844,273.7894592285156,270.8959655761719,285.58624267578125,293.205322265625,291.1135559082031,1.0,0.1783045083284378,0.8042290806770325,0.8042290806770325,1.0,1.0,-0.7808206081390381,0.3066926002502441,0.4741280078887939,0.1795235872268676,0.0,0.0,0.1414119899272918,24.52543067932129,25.0,-0.0375988595187664,-4354.138671875,59.5986213684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863220214844,303.8491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.779296875,18000.0,0.0,0.0,0.0963311940431594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152865886688232,0.1152908205986023,-4.232796527503524e-06,0.0,9.77639210759662e-05,0.0,0.0,4.481508255004883,0.0,0.0,0.0,0.2720675766468048,4.0,0.0,1.0
750960,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5650287866592407,0.050000000745058,0.0457138866186142,293.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5650287866592407,0.050000000745058,0.0481389239430427,293.07647705078125,297.1499938964844,293.1499938964844,0.0864279866218566,-1586.158203125,304.1402282714844,0.8075605034828186,0.1438124626874923,0.1006273999810218,293.1413269042969,297.1499938964844,293.1499938964844,0.1653702706098556,-3610.363037109375,304.148681640625,0.964684009552002,0.2413264214992523,0.228896364569664,293.2049255371094,297.1499938964844,293.1499938964844,0.0094288978725671,-2971.735595703125,301.8714599609375,0.5650287866592407,0.050000000745058,0.2283503264188766,291.1136169433594,291.1499938964844,273.7484130859375,270.8684997558594,285.566162109375,293.2049865722656,291.1136474609375,1.0,0.1784241646528244,0.8042919039726257,0.8042919039726257,1.0,1.0,-0.7821218967437744,0.3073566555976867,0.4747652411460876,0.1795724183320999,0.0,0.0,0.1438320875167846,24.51498031616211,25.0,0.1588805764913559,-4377.62841796875,59.774295806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8785705566406,303.8782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.70703125,18000.0,0.0,0.0,0.0969442501664161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163796633481979,0.1163839027285575,-4.234563220961718e-06,0.0,9.838609548751263e-05,0.0,0.0,4.526854515075684,0.0,0.0,0.0,0.2722406387329101,4.0,0.0,1.0
751020,294.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5652396082878113,0.050000000745058,0.0457126200199127,293.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5652396082878113,0.050000000745058,0.0481375865638256,293.0726318359375,297.1499938964844,293.1499938964844,0.0884394645690918,-1615.2950439453125,304.14013671875,0.8126713633537292,0.1464588344097137,0.1024793833494186,293.1407165527344,297.1499938964844,293.1499938964844,0.1656551957130432,-3615.32373046875,304.1486511230469,0.965445637702942,0.2416701167821884,0.2292177677154541,293.2043151855469,297.1499938964844,293.1499938964844,0.009402216412127,-2966.7568359375,301.8540954589844,0.5652396082878113,0.050000000745058,0.2283439934253692,291.1139831542969,291.1499938964844,273.6680603027344,270.8148193359375,285.52557373046875,293.2043762207031,291.11407470703125,1.0,0.178669735789299,0.8044174909591675,0.8044174909591675,1.0,1.0,-0.7847195267677307,0.3087276518344879,0.4759918451309204,0.1795596778392791,0.0,0.0,0.1486130505800247,24.497459411621094,25.0,0.5777434706687927,-4425.26171875,60.13067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,303.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.625,18000.0,0.0,0.0,0.0981888249516487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185735613107681,0.1185778006911277,-4.238143446855247e-06,0.0,9.964917262550443e-05,0.0,0.0,4.618099689483643,0.0,0.0,0.0,0.2725892663002014,4.0,0.0,1.0
751080,294.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5652396082878113,0.050000000745058,0.0457126200199127,293.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.5652396082878113,0.050000000745058,0.0481375865638256,293.0726318359375,297.1499938964844,293.1499938964844,0.0884394645690918,-1615.2950439453125,304.14013671875,0.8126713633537292,0.1464588344097137,0.1024793833494186,293.1407165527344,297.1499938964844,293.1499938964844,0.1656551957130432,-3615.32373046875,304.1486511230469,0.965445637702942,0.2416701167821884,0.2292177677154541,293.2043151855469,297.1499938964844,293.1499938964844,0.009402216412127,-2966.7568359375,301.8540954589844,0.5652396082878113,0.050000000745058,0.2283439934253692,291.1139831542969,291.1499938964844,273.6680603027344,270.8148193359375,285.52557373046875,293.2043762207031,291.11407470703125,1.0,0.178669735789299,0.8044174909591675,0.8044174909591675,1.0,1.0,-0.7847195267677307,0.3087276518344879,0.4759918451309204,0.1795596778392791,0.0,0.0,0.1486130505800247,24.497459411621094,25.0,0.5777434706687927,-4425.26171875,60.13067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655700683594,303.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.625,18000.0,0.0,0.0,0.0981888249516487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185735613107681,0.1185778006911277,-4.238143446855247e-06,0.0,9.964917262550443e-05,0.0,0.0,4.618099689483643,0.0,0.0,0.0,0.2725892663002014,4.0,0.0,1.0
751140,294.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5654051899909973,0.050000000745058,0.0457116216421127,293.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5654051899909973,0.050000000745058,0.0481365397572517,293.0694885253906,297.1499938964844,293.1499938964844,0.090417593717575,-1643.9644775390625,304.14013671875,0.8174563646316528,0.1490592658519745,0.104303739964962,293.1401672363281,297.1499938964844,293.1499938964844,0.16593998670578,-3620.272216796875,304.14862060546875,0.966144859790802,0.242017850279808,0.2295439094305038,293.2038269042969,297.1499938964844,293.1499938964844,0.0093754073604941,-2961.70458984375,301.83673095703125,0.5654051899909973,0.050000000745058,0.2283390313386917,291.1146545410156,291.1499938964844,273.5907287597656,270.7633056640625,285.4848327636719,293.203857421875,291.11480712890625,1.0,0.1789215207099914,0.8045430779457092,0.8045430779457092,1.0,1.0,-0.7872920036315918,0.3101432621479034,0.4771487116813659,0.1794066876173019,0.0,0.0,0.1532817035913467,24.484405517578125,25.0,1.0306159257888794,-4473.37939453125,60.490989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8557434082031,303.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.619140625,18000.0,0.0,0.0,0.0994461327791214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207612454891204,0.1207654848694801,-4.241756869305391e-06,0.0,0.0001009251791401,0.0,0.0,4.709397792816162,0.0,0.0,0.0,0.27293860912323,4.0,0.0,1.0
751200,294.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5654051899909973,0.050000000745058,0.0457116216421127,293.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.5654051899909973,0.050000000745058,0.0481365397572517,293.0694885253906,297.1499938964844,293.1499938964844,0.090417593717575,-1643.9644775390625,304.14013671875,0.8174563646316528,0.1490592658519745,0.104303739964962,293.1401672363281,297.1499938964844,293.1499938964844,0.16593998670578,-3620.272216796875,304.14862060546875,0.966144859790802,0.242017850279808,0.2295439094305038,293.2038269042969,297.1499938964844,293.1499938964844,0.0093754073604941,-2961.70458984375,301.83673095703125,0.5654051899909973,0.050000000745058,0.2283390313386917,291.1146545410156,291.1499938964844,273.5907287597656,270.7633056640625,285.4848327636719,293.203857421875,291.11480712890625,1.0,0.1789215207099914,0.8045430779457092,0.8045430779457092,1.0,1.0,-0.7872920036315918,0.3101432621479034,0.4771487116813659,0.1794066876173019,0.0,0.0,0.1532817035913467,24.484405517578125,25.0,1.0306159257888794,-4473.37939453125,60.490989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8557434082031,303.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.619140625,18000.0,0.0,0.0,0.0994461327791214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207612454891204,0.1207654848694801,-4.241756869305391e-06,0.0,0.0001009251791401,0.0,0.0,4.709397792816162,0.0,0.0,0.0,0.27293860912323,4.0,0.0,1.0
751260,294.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5655248165130615,0.050000000745058,0.0457109063863754,293.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5655248165130615,0.050000000745058,0.0481357835233211,293.06707763671875,297.1499938964844,293.1499938964844,0.092346042394638,-1671.90478515625,304.14019775390625,0.8219479322433472,0.1515916883945465,0.1060842424631118,293.1396789550781,297.1499938964844,293.1499938964844,0.1662219166755676,-3625.160400390625,304.14862060546875,0.9667778611183168,0.2423669248819351,0.2298723012208938,293.20343017578125,297.1499938964844,293.1499938964844,0.0093483589589595,-2956.554443359375,301.8193054199219,0.5655248165130615,0.050000000745058,0.228335440158844,291.1156921386719,291.1499938964844,273.5172119140625,270.71453857421875,285.4444580078125,293.2034606933594,291.1158752441406,1.0,0.1791774183511734,0.8046562671661377,0.8046562671661377,1.0,1.0,-0.7898168563842773,0.3115853071212768,0.4782315492630005,0.179125964641571,0.0,0.0,0.1577872186899185,24.47599220275879,25.0,1.515305519104004,-4521.42919921875,60.85218048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.0496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.712890625,18000.0,0.0,0.0,0.1007031127810478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229171678423881,0.1229214146733284,-4.245366199029377e-06,0.0,0.0001022008582367,0.0,0.0,4.799685955047607,0.0,0.0,0.0,0.2732847034931183,4.0,0.0,1.0
751320,294.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5655248165130615,0.050000000745058,0.0457109063863754,293.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5655248165130615,0.050000000745058,0.0481357835233211,293.06707763671875,297.1499938964844,293.1499938964844,0.092346042394638,-1671.90478515625,304.14019775390625,0.8219479322433472,0.1515916883945465,0.1060842424631118,293.1396789550781,297.1499938964844,293.1499938964844,0.1662219166755676,-3625.160400390625,304.14862060546875,0.9667778611183168,0.2423669248819351,0.2298723012208938,293.20343017578125,297.1499938964844,293.1499938964844,0.0093483589589595,-2956.554443359375,301.8193054199219,0.5655248165130615,0.050000000745058,0.228335440158844,291.1156921386719,291.1499938964844,273.5172119140625,270.71453857421875,285.4444580078125,293.2034606933594,291.1158752441406,1.0,0.1791774183511734,0.8046562671661377,0.8046562671661377,1.0,1.0,-0.7898168563842773,0.3115853071212768,0.4782315492630005,0.179125964641571,0.0,0.0,0.1577872186899185,24.47599220275879,25.0,1.515305519104004,-4521.42919921875,60.85218048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492126464844,304.0496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.712890625,18000.0,0.0,0.0,0.1007031127810478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229171678423881,0.1229214146733284,-4.245366199029377e-06,0.0,0.0001022008582367,0.0,0.0,4.799685955047607,0.0,0.0,0.0,0.2732847034931183,4.0,0.0,1.0
751380,294.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.5656004548072815,0.050000000745058,0.045710451900959,293.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.5656004548072815,0.050000000745058,0.0481353066861629,293.0653686523437,297.1499938964844,293.1499938964844,0.0942118391394615,-1698.90673828125,304.1403503417969,0.8261678814888,0.1540369242429733,0.1078077778220176,293.1392517089844,297.1499938964844,293.1499938964844,0.1664983481168747,-3629.9423828125,304.14862060546875,0.9673442244529724,0.2427143156528473,0.2302001118659973,293.2031555175781,297.1499938964844,293.1499938964844,0.0093209501355886,-2951.282470703125,301.8017578125,0.5656004548072815,0.050000000745058,0.2283331602811813,291.1170654296875,291.1499938964844,273.4481811523437,270.66912841796875,285.4049987792969,293.20318603515625,291.1173400878906,1.0,0.1794351190328598,0.8047693967819214,0.8047693967819214,1.0,1.0,-0.7922748923301697,0.3130365312099457,0.4792383313179016,0.1787372976541519,0.0,0.0,0.162082239985466,24.47213363647461,25.0,2.01045560836792,-4568.82568359375,61.21123504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459777832031,304.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.90625,18000.0,0.0,0.0,0.1019463390111923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250150799751281,0.1250193268060684,-4.248927325534169e-06,0.0,0.0001034625674947,0.0,0.0,4.887854099273682,0.0,0.0,0.0,0.2736233174800873,4.0,0.0,1.0
