time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751440,294.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.5656004548072815,0.050000000745058,0.045710451900959,293.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.5656004548072815,0.050000000745058,0.0481353066861629,293.0653686523437,297.1499938964844,293.1499938964844,0.0942118391394615,-1698.90673828125,304.1403503417969,0.8261678814888,0.1540369242429733,0.1078077778220176,293.1392517089844,297.1499938964844,293.1499938964844,0.1664983481168747,-3629.9423828125,304.14862060546875,0.9673442244529724,0.2427143156528473,0.2302001118659973,293.2031555175781,297.1499938964844,293.1499938964844,0.0093209501355886,-2951.282470703125,301.8017578125,0.5656004548072815,0.050000000745058,0.2283331602811813,291.1170654296875,291.1499938964844,273.4481811523437,270.66912841796875,285.4049987792969,293.20318603515625,291.1173400878906,1.0,0.1794351190328598,0.8047693967819214,0.8047693967819214,1.0,1.0,-0.7922748923301697,0.3130365312099457,0.4792383313179016,0.1787372976541519,0.0,0.0,0.162082239985466,24.47213363647461,25.0,2.01045560836792,-4568.82568359375,61.21123504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459777832031,304.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.90625,18000.0,0.0,0.0,0.1019463390111923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250150799751281,0.1250193268060684,-4.248927325534169e-06,0.0,0.0001034625674947,0.0,0.0,4.887854099273682,0.0,0.0,0.0,0.2736233174800873,4.0,0.0,1.0
751500,294.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.5656216740608215,0.050000000745058,0.0457103215157985,293.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.5656216740608215,0.050000000745058,0.0481351725757122,293.0648193359375,297.1499938964844,293.1499938964844,0.095115527510643,-1711.967041015625,304.1404724121094,0.8281737565994263,0.1552184820175171,0.1086425930261612,293.1390686035156,297.1499938964844,293.1499938964844,0.16663359105587,-3632.277587890625,304.14862060546875,0.9676011204719543,0.2428862899541854,0.2303628474473953,293.2030639648437,297.1499938964844,293.1499938964844,0.0093070724979043,-2948.593017578125,301.7929077148437,0.5656216740608215,0.050000000745058,0.22833251953125,291.117919921875,291.1499938964844,273.4156188964844,270.6478576660156,285.3858337402344,293.2030639648437,291.1181945800781,1.0,0.1795639395713806,0.8048259615898132,0.8048259615898132,1.0,1.0,-0.7934709191322327,0.3137587904930115,0.4797121584415436,0.1785089671611786,0.0,0.0,0.1641341149806976,24.47199440002441,25.0,2.2595341205596924,-4592.07275390625,61.38888168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456115722656,304.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.046875,18000.0,0.0,0.0,0.1025584936141967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260328590869903,0.1260371059179306,-4.250674464856274e-06,0.0,0.0001040838324115,0.0,0.0,4.930741786956787,0.0,0.0,0.0,0.2737882733345032,4.0,0.0,1.0
751560,294.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5656325817108154,0.050000000745058,0.0457102581858634,293.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5656325817108154,0.050000000745058,0.0481351017951965,293.064453125,297.1499938964844,293.1499938964844,0.0959985554218292,-1724.714111328125,304.1405944824219,0.8301125168800354,0.1563713550567627,0.1094581857323646,293.138916015625,297.1499938964844,293.1499938964844,0.1667664945125579,-3634.5693359375,304.14862060546875,0.9678410291671752,0.2430566549301147,0.2305243015289306,293.2030029296875,297.1499938964844,293.1499938964844,0.0092930756509304,-2945.8681640625,301.78399658203125,0.5656325817108154,0.050000000745058,0.2283321917057037,291.11883544921875,291.1499938964844,273.38446044921875,270.6276550292969,285.3670959472656,293.2030029296875,291.119140625,1.0,0.1796923726797104,0.8048762083053589,0.8048762083053589,1.0,1.0,-0.794642984867096,0.3144756555557251,0.4801672995090484,0.1782616078853607,0.0,0.0,0.166118785738945,24.47298622131348,25.0,2.5114688873291016,-4614.9404296875,61.56485366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460388183594,304.1565856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.1031626313924789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270271241664886,0.1270313858985901,-4.252392955095274e-06,0.0,0.0001046969555318,0.0,0.0,4.972711086273193,0.0,0.0,0.0,0.2739498615264892,4.0,0.0,1.0
751620,294.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5656234622001648,0.050000000745058,0.0457103103399276,293.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5656234622001648,0.050000000745058,0.048135157674551,293.06427001953125,297.1499938964844,293.1499938964844,0.0976923257112503,-1749.114013671875,304.1408996582031,0.8337751030921936,0.158578410744667,0.1110220849514007,293.1386413574219,297.1499938964844,293.1499938964844,0.1670234054327011,-3638.98974609375,304.1486511230469,0.968267858028412,0.2433907687664032,0.230841651558876,293.2030029296875,297.1499938964844,293.1499938964844,0.0092646339908242,-2940.291015625,301.7659912109375,0.5656234622001648,0.050000000745058,0.2283324599266052,291.1209411621094,291.1499938964844,273.3268127441406,270.5906677246094,285.3313293457031,293.2030029296875,291.1213073730469,1.0,0.1799468100070953,0.8049765825271606,0.8049765825271606,1.0,1.0,-0.7969011068344116,0.3158825039863586,0.4810186326503753,0.1777223646640777,0.0,0.0,0.1698455959558487,24.47848892211914,25.0,3.005876064300537,-4659.09619140625,61.90984344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,304.2066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.63671875,18000.0,0.0,0.0,0.1043378040194511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289224773645401,0.1289267390966415,-4.255710791767342e-06,0.0,0.000105889608676,0.0,0.0,5.052926063537598,0.0,0.0,0.0,0.2742592692375183,4.0,0.0,1.0
751680,294.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5656234622001648,0.050000000745058,0.0457103103399276,293.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5656234622001648,0.050000000745058,0.048135157674551,293.06427001953125,297.1499938964844,293.1499938964844,0.0976923257112503,-1749.114013671875,304.1408996582031,0.8337751030921936,0.158578410744667,0.1110220849514007,293.1386413574219,297.1499938964844,293.1499938964844,0.1670234054327011,-3638.98974609375,304.1486511230469,0.968267858028412,0.2433907687664032,0.230841651558876,293.2030029296875,297.1499938964844,293.1499938964844,0.0092646339908242,-2940.291015625,301.7659912109375,0.5656234622001648,0.050000000745058,0.2283324599266052,291.1209411621094,291.1499938964844,273.3268127441406,270.5906677246094,285.3313293457031,293.2030029296875,291.1213073730469,1.0,0.1799468100070953,0.8049765825271606,0.8049765825271606,1.0,1.0,-0.7969011068344116,0.3158825039863586,0.4810186326503753,0.1777223646640777,0.0,0.0,0.1698455959558487,24.47848892211914,25.0,3.005876064300537,-4659.09619140625,61.90984344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,304.2066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.63671875,18000.0,0.0,0.0,0.1043378040194511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289224773645401,0.1289267390966415,-4.255710791767342e-06,0.0,0.000105889608676,0.0,0.0,5.052926063537598,0.0,0.0,0.0,0.2742592692375183,4.0,0.0,1.0
751740,294.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5655785799026489,0.050000000745058,0.0457105748355388,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5655785799026489,0.050000000745058,0.0481354370713233,293.06475830078125,297.1499938964844,293.1499938964844,0.0992870107293129,-1772.0126953125,304.1412658691406,0.8371610045433044,0.1606500595808029,0.1124934703111648,293.1384582519531,297.1499938964844,293.1499938964844,0.1672676503658294,-3643.180419921875,304.1487121582031,0.9686302542686462,0.2437148690223693,0.2311502248048782,293.2031555175781,297.1499938964844,293.1499938964844,0.0092355636879801,-2934.541259765625,301.74761962890625,0.5655785799026489,0.050000000745058,0.2283337861299514,291.1233825683594,291.1499938964844,273.27593994140625,270.55877685546875,285.2983093261719,293.203125,291.1238098144531,1.0,0.1801964938640594,0.8050770163536072,0.8050770163536072,1.0,1.0,-0.7990394830703735,0.3172418475151062,0.4817976653575897,0.1771456450223922,0.0,0.0,0.1732258945703506,24.488210678100582,25.0,3.4764955043792725,-4700.71826171875,62.24398422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562316894531,304.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.1054592281579971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306755989789962,0.1306798607110977,-4.258831268089125e-06,0.0,0.000107027713966,0.0,0.0,5.127374649047852,0.0,0.0,0.0,0.274547129869461,4.0,0.0,1.0
751800,294.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5655785799026489,0.050000000745058,0.0457105748355388,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5655785799026489,0.050000000745058,0.0481354370713233,293.06475830078125,297.1499938964844,293.1499938964844,0.0992870107293129,-1772.0126953125,304.1412658691406,0.8371610045433044,0.1606500595808029,0.1124934703111648,293.1384582519531,297.1499938964844,293.1499938964844,0.1672676503658294,-3643.180419921875,304.1487121582031,0.9686302542686462,0.2437148690223693,0.2311502248048782,293.2031555175781,297.1499938964844,293.1499938964844,0.0092355636879801,-2934.541259765625,301.74761962890625,0.5655785799026489,0.050000000745058,0.2283337861299514,291.1233825683594,291.1499938964844,273.27593994140625,270.55877685546875,285.2983093261719,293.203125,291.1238098144531,1.0,0.1801964938640594,0.8050770163536072,0.8050770163536072,1.0,1.0,-0.7990394830703735,0.3172418475151062,0.4817976653575897,0.1771456450223922,0.0,0.0,0.1732258945703506,24.488210678100582,25.0,3.4764955043792725,-4700.71826171875,62.24398422241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562316894531,304.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.1054592281579971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306755989789962,0.1306798607110977,-4.258831268089125e-06,0.0,0.000107027713966,0.0,0.0,5.127374649047852,0.0,0.0,0.0,0.274547129869461,4.0,0.0,1.0
751860,294.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.565502405166626,0.050000000745058,0.0457110293209552,293.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.565502405166626,0.050000000745058,0.0481359139084816,293.06591796875,297.1499938964844,293.1499938964844,0.1007751449942588,-1793.3017578125,304.1416931152344,0.84026700258255,0.1625763028860092,0.1138654351234436,293.13836669921875,297.1499938964844,293.1499938964844,0.1674977391958236,-3647.115966796875,304.14874267578125,0.9689326286315918,0.2440269738435745,0.2314482182264328,293.20343017578125,297.1499938964844,293.1499938964844,0.0092058312147855,-2928.61181640625,301.7288818359375,0.565502405166626,0.050000000745058,0.2283360511064529,291.12615966796875,291.1499938964844,273.23260498046875,270.5325622558594,285.26861572265625,293.2033996582031,291.1266174316406,1.0,0.1804395914077758,0.8051692247390747,0.8051692247390747,1.0,1.0,-0.8010474443435669,0.3185375034809112,0.482509970664978,0.1765556335449218,0.0,0.0,0.1762208491563797,24.501832962036133,25.0,3.929779291152954,-4739.2138671875,62.5650749206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663330078125,304.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1065136790275573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132260113954544,0.1322643756866455,-4.261705271346727e-06,0.0,0.0001080978399841,0.0,0.0,5.194888114929199,0.0,0.0,0.0,0.2748089134693146,4.0,0.0,1.0
751920,294.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.565502405166626,0.050000000745058,0.0457110293209552,293.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.565502405166626,0.050000000745058,0.0481359139084816,293.06591796875,297.1499938964844,293.1499938964844,0.1007751449942588,-1793.3017578125,304.1416931152344,0.84026700258255,0.1625763028860092,0.1138654351234436,293.13836669921875,297.1499938964844,293.1499938964844,0.1674977391958236,-3647.115966796875,304.14874267578125,0.9689326286315918,0.2440269738435745,0.2314482182264328,293.20343017578125,297.1499938964844,293.1499938964844,0.0092058312147855,-2928.61181640625,301.7288818359375,0.565502405166626,0.050000000745058,0.2283360511064529,291.12615966796875,291.1499938964844,273.23260498046875,270.5325622558594,285.26861572265625,293.2033996582031,291.1266174316406,1.0,0.1804395914077758,0.8051692247390747,0.8051692247390747,1.0,1.0,-0.8010474443435669,0.3185375034809112,0.482509970664978,0.1765556335449218,0.0,0.0,0.1762208491563797,24.501832962036133,25.0,3.929779291152954,-4739.2138671875,62.5650749206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663330078125,304.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1065136790275573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132260113954544,0.1322643756866455,-4.261705271346727e-06,0.0,0.0001080978399841,0.0,0.0,5.194888114929199,0.0,0.0,0.0,0.2748089134693146,4.0,0.0,1.0
751980,294.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5653985142707825,0.050000000745058,0.0457116477191448,293.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5653985142707825,0.050000000745058,0.0481365658342838,293.06768798828125,297.1499938964844,293.1499938964844,0.1021467372775077,-1812.8477783203125,304.1421813964844,0.8430811762809753,0.1643460690975189,0.1151292696595192,293.13836669921875,297.1499938964844,293.1499938964844,0.1677119880914688,-3650.767333984375,304.1488037109375,0.9691770076751708,0.2443245351314544,0.2317332029342651,293.203857421875,297.1499938964844,293.1499938964844,0.0091754253953695,-2922.503173828125,301.70977783203125,0.5653985142707825,0.050000000745058,0.22833913564682,291.12921142578125,291.1499938964844,273.1976013183594,270.5126342773437,285.2428283691406,293.20379638671875,291.1297302246094,1.0,0.1806741803884506,0.8052614331245422,0.8052614331245422,1.0,1.0,-0.8029114603996277,0.3197541236877441,0.4831573069095611,0.175974503159523,0.0,0.0,0.1787836402654647,24.51914024353028,25.0,4.313645362854004,-4773.9111328125,62.87057876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799743652344,304.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.107485145330429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336438655853271,0.1336481273174286,-4.2642723201424815e-06,0.0,0.0001090837540687,0.0,0.0,5.254044532775879,0.0,0.0,0.0,0.2750390768051147,4.0,0.0,1.0
752040,294.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5653985142707825,0.050000000745058,0.0457116477191448,293.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5653985142707825,0.050000000745058,0.0481365658342838,293.06768798828125,297.1499938964844,293.1499938964844,0.1021467372775077,-1812.8477783203125,304.1421813964844,0.8430811762809753,0.1643460690975189,0.1151292696595192,293.13836669921875,297.1499938964844,293.1499938964844,0.1677119880914688,-3650.767333984375,304.1488037109375,0.9691770076751708,0.2443245351314544,0.2317332029342651,293.203857421875,297.1499938964844,293.1499938964844,0.0091754253953695,-2922.503173828125,301.70977783203125,0.5653985142707825,0.050000000745058,0.22833913564682,291.12921142578125,291.1499938964844,273.1976013183594,270.5126342773437,285.2428283691406,293.20379638671875,291.1297302246094,1.0,0.1806741803884506,0.8052614331245422,0.8052614331245422,1.0,1.0,-0.8029114603996277,0.3197541236877441,0.4831573069095611,0.175974503159523,0.0,0.0,0.1787836402654647,24.51914024353028,25.0,4.313645362854004,-4773.9111328125,62.87057876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799743652344,304.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.107485145330429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336438655853271,0.1336481273174286,-4.2642723201424815e-06,0.0,0.0001090837540687,0.0,0.0,5.254044532775879,0.0,0.0,0.0,0.2750390768051147,4.0,0.0,1.0
752100,294.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5653372406959534,0.050000000745058,0.045712012797594,293.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5653372406959534,0.050000000745058,0.0481369495391845,293.0688171386719,297.1499938964844,293.1499938964844,0.1027859598398208,-1821.931396484375,304.1424255371094,0.8443754315376282,0.1651685237884521,0.1157182455062866,293.1383972167969,297.1499938964844,293.1499938964844,0.1678126752376556,-3652.478515625,304.1488342285156,0.96927809715271,0.2444670349359512,0.2318700402975082,293.2041015625,297.1499938964844,293.1499938964844,0.0091599728912115,-2919.383056640625,301.7000427246094,0.5653372406959534,0.050000000745058,0.2283409684896469,291.130859375,291.1499938964844,273.1834411621094,270.50518798828125,285.2315673828125,293.2040710449219,291.13134765625,1.0,0.1807876527309417,0.8053075075149536,0.8053075075149536,1.0,1.0,-0.8037855625152588,0.3203282654285431,0.4834573268890381,0.1756935119628906,0.0,0.0,0.1798904687166214,24.52908515930176,25.0,4.480053424835205,-4789.64501953125,63.01671600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881225585937,304.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.021484375,18000.0,0.0,0.0,0.1079344078898429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342516392469406,0.1342559158802032,-4.265422376192873e-06,0.0,0.0001095397019525,0.0,0.0,5.280093193054199,0.0,0.0,0.0,0.2751407325267792,4.0,0.0,1.0
752160,294.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5652708411216736,0.050000000745058,0.0457124076783657,293.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5652708411216736,0.050000000745058,0.048137366771698,293.070068359375,297.1499938964844,293.1499938964844,0.1033948212862014,-1830.5679931640625,304.1427001953125,0.8455974459648132,0.1659501791000366,0.1162792891263961,293.138427734375,297.1499938964844,293.1499938964844,0.1679091453552246,-3654.115234375,304.1488647460937,0.9693664312362672,0.2446053028106689,0.2320030033588409,293.2043762207031,297.1499938964844,293.1499938964844,0.0091443732380867,-2916.223876953125,301.6902160644531,0.5652708411216736,0.050000000745058,0.2283429503440857,291.1325378417969,291.1499938964844,273.1716613769531,270.4995422363281,285.2214660644531,293.2043151855469,291.133056640625,1.0,0.1808985024690628,0.8053515553474426,0.8053515553474426,1.0,1.0,-0.8046218156814575,0.3208785057067871,0.4837433397769928,0.1754221320152282,0.0,0.0,0.1808841228485107,24.53980827331543,25.0,4.634299755096436,-4804.2822265625,63.15839385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971252441406,304.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1083585917949676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348036676645279,0.1348079293966293,-4.266481937520439e-06,0.0,0.0001099701985367,0.0,0.0,5.303791046142578,0.0,0.0,0.0,0.2752334177494049,4.0,0.0,1.0
752220,294.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5651224255561829,0.050000000745058,0.045713298022747,293.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5651224255561829,0.050000000745058,0.0481383018195629,293.072998046875,297.1499938964844,293.1499938964844,0.104513332247734,-1846.3902587890625,304.1432800292969,0.8478094935417175,0.1673804819583892,0.1173107549548149,293.1385803222656,297.1499938964844,293.1499938964844,0.1680881828069687,-3657.1416015625,304.1489562988281,0.9695034027099608,0.2448678463697433,0.232256218791008,293.2050170898437,297.1499938964844,293.1499938964844,0.0091127250343561,-2909.783935546875,301.6702880859375,0.5651224255561829,0.050000000745058,0.2283473759889602,291.13604736328125,291.1499938964844,273.1555480957031,270.4939270019531,285.2050170898437,293.2049560546875,291.1365966796875,1.0,0.1811113655567169,0.8054395914077759,0.8054395914077759,1.0,1.0,-0.8061711192131042,0.3219000101089477,0.4842711091041565,0.1749151796102523,0.0,0.0,0.1825091391801834,24.563655853271484,25.0,4.956758499145508,-4829.96630859375,63.42692184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91766357421875,304.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1091237142682075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357270330190658,0.1357312947511673,-4.268305929144844e-06,0.0,0.0001107466960093,0.0,0.0,5.343537330627441,0.0,0.0,0.0,0.275389552116394,4.0,0.0,1.0
752280,294.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5651224255561829,0.050000000745058,0.045713298022747,293.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5651224255561829,0.050000000745058,0.0481383018195629,293.072998046875,297.1499938964844,293.1499938964844,0.104513332247734,-1846.3902587890625,304.1432800292969,0.8478094935417175,0.1673804819583892,0.1173107549548149,293.1385803222656,297.1499938964844,293.1499938964844,0.1680881828069687,-3657.1416015625,304.1489562988281,0.9695034027099608,0.2448678463697433,0.232256218791008,293.2050170898437,297.1499938964844,293.1499938964844,0.0091127250343561,-2909.783935546875,301.6702880859375,0.5651224255561829,0.050000000745058,0.2283473759889602,291.13604736328125,291.1499938964844,273.1555480957031,270.4939270019531,285.2050170898437,293.2049560546875,291.1365966796875,1.0,0.1811113655567169,0.8054395914077759,0.8054395914077759,1.0,1.0,-0.8061711192131042,0.3219000101089477,0.4842711091041565,0.1749151796102523,0.0,0.0,0.1825091391801834,24.563655853271484,25.0,4.956758499145508,-4829.96630859375,63.42692184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91766357421875,304.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1091237142682075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357270330190658,0.1357312947511673,-4.268305929144844e-06,0.0,0.0001107466960093,0.0,0.0,5.343537330627441,0.0,0.0,0.0,0.275389552116394,4.0,0.0,1.0
752340,294.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5649532079696655,0.050000000745058,0.0457143113017082,293.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5649532079696655,0.050000000745058,0.0481393709778785,293.0765075683594,297.1499938964844,293.1499938964844,0.1054875254631042,-1860.117919921875,304.1438903808594,0.8496891260147095,0.1686190068721771,0.1182111352682113,293.1388244628906,297.1499938964844,293.1499938964844,0.1682470440864563,-3659.810791015625,304.1490478515625,0.9695852398872375,0.2451099604368209,0.2324907481670379,293.2057189941406,297.1499938964844,293.1499938964844,0.0090805031359195,-2903.184814453125,301.64996337890625,0.5649532079696655,0.050000000745058,0.2283524423837661,291.1398010253906,291.1499938964844,273.1499938964844,270.4963684082031,285.1939697265625,293.2056579589844,291.140380859375,1.0,0.1813109964132309,0.8055276274681091,0.8055276274681091,1.0,1.0,-0.8075416684150696,0.3228053748607635,0.4847363233566284,0.1744644194841385,0.0,0.0,0.1836188584566116,24.59078598022461,25.0,5.259814262390137,-4850.3720703125,63.67341995239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416198730469,304.4415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.447265625,18000.0,0.0,0.0,0.1097659021615982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363879591226577,0.1363922357559204,-4.269696546543855e-06,0.0,0.0001113984326366,0.0,0.0,5.372126579284668,0.0,0.0,0.0,0.275503009557724,4.0,0.0,1.0
752400,294.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5649532079696655,0.050000000745058,0.0457143113017082,293.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5649532079696655,0.050000000745058,0.0481393709778785,293.0765075683594,297.1499938964844,293.1499938964844,0.1054875254631042,-1860.117919921875,304.1438903808594,0.8496891260147095,0.1686190068721771,0.1182111352682113,293.1388244628906,297.1499938964844,293.1499938964844,0.1682470440864563,-3659.810791015625,304.1490478515625,0.9695852398872375,0.2451099604368209,0.2324907481670379,293.2057189941406,297.1499938964844,293.1499938964844,0.0090805031359195,-2903.184814453125,301.64996337890625,0.5649532079696655,0.050000000745058,0.2283524423837661,291.1398010253906,291.1499938964844,273.1499938964844,270.4963684082031,285.1939697265625,293.2056579589844,291.140380859375,1.0,0.1813109964132309,0.8055276274681091,0.8055276274681091,1.0,1.0,-0.8075416684150696,0.3228053748607635,0.4847363233566284,0.1744644194841385,0.0,0.0,0.1836188584566116,24.59078598022461,25.0,5.259814262390137,-4850.3720703125,63.67341995239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9416198730469,304.4415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.447265625,18000.0,0.0,0.0,0.1097659021615982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363879591226577,0.1363922357559204,-4.269696546543855e-06,0.0,0.0001113984326366,0.0,0.0,5.372126579284668,0.0,0.0,0.0,0.275503009557724,4.0,0.0,1.0
752460,294.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5647944808006287,0.050000000745058,0.0457152612507343,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5647944808006287,0.050000000745058,0.0481403730809688,293.08026123046875,297.1499938964844,293.1499938964844,0.1063408479094505,-1872.106689453125,304.1445007324219,0.8513224720954895,0.1697216182947158,0.1190009117126464,293.1387023925781,297.1499938964844,293.1499938964844,0.1684316247701645,-3662.945068359375,304.1490478515625,0.9697220921516418,0.2454173564910888,0.2327551692724228,293.2059936523437,297.1499938964844,293.1499938964844,0.0090503813698887,-2896.97314453125,301.6305847167969,0.5647944808006287,0.050000000745058,0.228357195854187,291.1435241699219,291.1499938964844,273.1499938964844,270.5028991699219,285.18603515625,293.2059936523437,291.1440124511719,1.0,0.1814976334571838,0.8056148290634155,0.8056148290634155,1.0,1.0,-0.8088148832321167,0.3236403167247772,0.4851745367050171,0.174061581492424,0.0,0.0,0.1842241436243057,24.616554260253903,25.0,4.872735023498535,-4865.89990234375,63.90375900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,304.466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.50390625,18000.0,0.0,0.0,0.1102730929851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367770284414291,0.1367812901735305,-4.270616955182049e-06,0.0,0.000111913170258,0.0,0.0,5.389096260070801,0.0,0.0,0.0,0.2755718529224396,4.0,0.0,1.0
752520,294.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5647944808006287,0.050000000745058,0.0457152612507343,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5647944808006287,0.050000000745058,0.0481403730809688,293.08026123046875,297.1499938964844,293.1499938964844,0.1063408479094505,-1872.106689453125,304.1445007324219,0.8513224720954895,0.1697216182947158,0.1190009117126464,293.1387023925781,297.1499938964844,293.1499938964844,0.1684316247701645,-3662.945068359375,304.1490478515625,0.9697220921516418,0.2454173564910888,0.2327551692724228,293.2059936523437,297.1499938964844,293.1499938964844,0.0090503813698887,-2896.97314453125,301.6305847167969,0.5647944808006287,0.050000000745058,0.228357195854187,291.1435241699219,291.1499938964844,273.1499938964844,270.5028991699219,285.18603515625,293.2059936523437,291.1440124511719,1.0,0.1814976334571838,0.8056148290634155,0.8056148290634155,1.0,1.0,-0.8088148832321167,0.3236403167247772,0.4851745367050171,0.174061581492424,0.0,0.0,0.1842241436243057,24.616554260253903,25.0,4.872735023498535,-4865.89990234375,63.90375900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,304.466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.50390625,18000.0,0.0,0.0,0.1102730929851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367770284414291,0.1367812901735305,-4.270616955182049e-06,0.0,0.000111913170258,0.0,0.0,5.389096260070801,0.0,0.0,0.0,0.2755718529224396,4.0,0.0,1.0
752580,294.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5646674036979675,0.050000000745058,0.0457160249352455,293.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5646674036979675,0.050000000745058,0.048141174018383,293.0844116210937,297.1499938964844,293.1499938964844,0.1070919036865234,-1882.6461181640625,304.14508056640625,0.8527501225471497,0.1706477701663971,0.1196860969066619,293.1381225585937,297.1499938964844,293.1499938964844,0.1687196940183639,-3667.936279296875,304.1488952636719,0.9700323343276978,0.2458166629076004,0.2331154495477676,293.2055053710937,297.1499938964844,293.1499938964844,0.0090238247066736,-2891.581787109375,301.6129150390625,0.5646674036979675,0.050000000745058,0.2283610105514526,291.1459350585937,291.1499938964844,273.1499938964844,270.50927734375,285.177978515625,293.20556640625,291.1461486816406,1.0,0.1816742420196533,0.8057020306587219,0.8057020306587219,1.0,1.0,-0.8100759983062744,0.3244593143463135,0.4856166541576385,0.1736821979284286,0.0,0.0,0.1845855563879013,24.637676239013672,25.0,3.024660587310791,-4878.76123046875,64.12639617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984741210937,304.4877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.125,18000.0,0.0,0.0,0.1106405928730964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369905024766922,0.1369947642087936,-4.271132183930604e-06,0.0,0.0001122861358453,0.0,0.0,5.39842414855957,0.0,0.0,0.0,0.2756102681159973,4.0,0.0,1.0
752640,294.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5646674036979675,0.050000000745058,0.0457160249352455,293.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5646674036979675,0.050000000745058,0.048141174018383,293.0844116210937,297.1499938964844,293.1499938964844,0.1070919036865234,-1882.6461181640625,304.14508056640625,0.8527501225471497,0.1706477701663971,0.1196860969066619,293.1381225585937,297.1499938964844,293.1499938964844,0.1687196940183639,-3667.936279296875,304.1488952636719,0.9700323343276978,0.2458166629076004,0.2331154495477676,293.2055053710937,297.1499938964844,293.1499938964844,0.0090238247066736,-2891.581787109375,301.6129150390625,0.5646674036979675,0.050000000745058,0.2283610105514526,291.1459350585937,291.1499938964844,273.1499938964844,270.50927734375,285.177978515625,293.20556640625,291.1461486816406,1.0,0.1816742420196533,0.8057020306587219,0.8057020306587219,1.0,1.0,-0.8100759983062744,0.3244593143463135,0.4856166541576385,0.1736821979284286,0.0,0.0,0.1845855563879013,24.637676239013672,25.0,3.024660587310791,-4878.76123046875,64.12639617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984741210937,304.4877319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.125,18000.0,0.0,0.0,0.1106405928730964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369905024766922,0.1369947642087936,-4.271132183930604e-06,0.0,0.0001122861358453,0.0,0.0,5.39842414855957,0.0,0.0,0.0,0.2756102681159973,4.0,0.0,1.0
752700,294.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5645967125892639,0.050000000745058,0.0457164496183395,293.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5645967125892639,0.050000000745058,0.0481416210532188,293.0867614746094,297.1499938964844,293.1499938964844,0.1074042916297912,-1887.01953125,304.1454162597656,0.853310227394104,0.1710139364004135,0.1199661940336227,293.1377868652344,297.1499938964844,293.1499938964844,0.1688901931047439,-3670.9052734375,304.1487731933594,0.970204532146454,0.2460336834192276,0.2333159297704696,293.205078125,297.1499938964844,293.1499938964844,0.0090117705985903,-2889.17919921875,301.60455322265625,0.5645967125892639,0.050000000745058,0.2283631265163421,291.14654541015625,291.1499938964844,273.1499938964844,270.51239013671875,285.1739196777344,293.2051696777344,291.14666748046875,1.0,0.1817584037780761,0.8057456016540527,0.8057456016540527,1.0,1.0,-0.8106563687324524,0.3248448669910431,0.4858114719390869,0.1734869629144668,0.0,0.0,0.1847525984048843,24.64895820617676,25.0,2.1217570304870605,-4884.87451171875,64.2311782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137634277344,304.4979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.110774278640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370806097984314,0.137084886431694,-4.271313628123608e-06,0.0,0.0001124218106269,0.0,0.0,5.402318477630615,0.0,0.0,0.0,0.2756257653236389,4.0,0.0,1.0
752760,294.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.564516007900238,0.050000000745058,0.0457169339060783,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.564516007900238,0.050000000745058,0.04814213514328,293.08935546875,297.1499938964844,293.1499938964844,0.1076647415757179,-1890.6549072265625,304.145751953125,0.8537437915802002,0.1713068783283233,0.1201970428228378,293.137451171875,297.1499938964844,293.1499938964844,0.1690715253353119,-3674.06494140625,304.148681640625,0.970373272895813,0.2462581843137741,0.233524665236473,293.2045288085937,297.1499938964844,293.1499938964844,0.0090003851801157,-2886.9267578125,301.5965270996094,0.564516007900238,0.050000000745058,0.2283655554056167,291.1469116210937,291.1499938964844,273.1499938964844,270.51544189453125,285.1698608398437,293.2046203613281,291.1470031738281,1.0,0.1818393617868423,0.8057880997657776,0.8057880997657776,1.0,1.0,-0.8111880421638489,0.3252091407775879,0.4859788715839386,0.1732813417911529,0.0,0.0,0.1849182695150375,24.661361694335938,25.0,1.4131569862365725,-4890.85546875,64.33013153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0290222167969,304.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.1108775064349174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371692866086959,0.1371735632419586,-4.27147915615933e-06,0.0,0.0001125265698647,0.0,0.0,5.406134605407715,0.0,0.0,0.0,0.2756406962871551,4.0,0.0,1.0
752820,294.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.564318060874939,0.050000000745058,0.0457181259989738,293.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.564318060874939,0.050000000745058,0.0481433905661106,293.0951843261719,297.1499938964844,293.1499938964844,0.1080167442560195,-1895.527099609375,304.1465759277344,0.8542033433914185,0.1716602444648742,0.1205019429326057,293.13671875,297.1499938964844,293.1499938964844,0.1694559752941131,-3680.761962890625,304.1484680175781,0.9706818461418152,0.2467231303453445,0.2339594215154647,293.2032165527344,297.1499938964844,293.1499938964844,0.0089792301878333,-2882.768798828125,301.58135986328125,0.564318060874939,0.050000000745058,0.2283715158700943,291.14727783203125,291.1499938964844,273.1499938964844,270.5214538574219,285.1616516113281,293.2033386230469,291.1473388671875,1.0,0.1819905638694763,0.8058730363845825,0.8058730363845825,1.0,1.0,-0.8120858073234558,0.3258703649044037,0.4862154126167297,0.1728230118751526,0.0,0.0,0.1852501183748245,24.69010353088379,25.0,0.5081591010093689,-4902.2998046875,64.50823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584411621094,304.5285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.1110066249966621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373458951711654,0.1373501718044281,-4.271794296073495e-06,0.0,0.0001126576171373,0.0,0.0,5.413718700408936,0.0,0.0,0.0,0.2756700813770294,4.0,0.0,1.0
752880,294.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.564318060874939,0.050000000745058,0.0457181259989738,293.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.564318060874939,0.050000000745058,0.0481433905661106,293.0951843261719,297.1499938964844,293.1499938964844,0.1080167442560195,-1895.527099609375,304.1465759277344,0.8542033433914185,0.1716602444648742,0.1205019429326057,293.13671875,297.1499938964844,293.1499938964844,0.1694559752941131,-3680.761962890625,304.1484680175781,0.9706818461418152,0.2467231303453445,0.2339594215154647,293.2032165527344,297.1499938964844,293.1499938964844,0.0089792301878333,-2882.768798828125,301.58135986328125,0.564318060874939,0.050000000745058,0.2283715158700943,291.14727783203125,291.1499938964844,273.1499938964844,270.5214538574219,285.1616516113281,293.2033386230469,291.1473388671875,1.0,0.1819905638694763,0.8058730363845825,0.8058730363845825,1.0,1.0,-0.8120858073234558,0.3258703649044037,0.4862154126167297,0.1728230118751526,0.0,0.0,0.1852501183748245,24.69010353088379,25.0,0.5081591010093689,-4902.2998046875,64.50823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584411621094,304.5285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.1110066249966621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373458951711654,0.1373501718044281,-4.271794296073495e-06,0.0,0.0001126576171373,0.0,0.0,5.413718700408936,0.0,0.0,0.0,0.2756700813770294,4.0,0.0,1.0
752940,294.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.564063310623169,0.050000000745058,0.0457196682691574,293.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.564063310623169,0.050000000745058,0.0481450110673904,293.1019897460937,297.1499938964844,293.1499938964844,0.1081138774752616,-1896.7847900390625,304.1475524902344,0.8540538549423218,0.1716707050800323,0.1205733865499496,293.135986328125,297.1499938964844,293.1499938964844,0.1698610633611679,-3687.810546875,304.1483154296875,0.97093266248703,0.2472045570611953,0.2344115376472473,293.20166015625,297.1499938964844,293.1499938964844,0.0089599452912807,-2878.995361328125,301.5672607421875,0.564063310623169,0.050000000745058,0.2283792048692703,291.1473999023437,291.1499938964844,273.1499938964844,270.5273132324219,285.1531982421875,293.2017822265625,291.1473999023437,1.0,0.182124838232994,0.8059579730033875,0.8059579730033875,1.0,1.0,-0.812727153301239,0.3264341056346893,0.4862930476665497,0.1722752749919891,0.0,0.0,0.1855871975421905,24.72474479675293,25.0,0.1126746386289596,-4912.853515625,64.65519714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.085205078125,304.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.1110496371984481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375249028205871,0.1375291645526886,-4.272107162250904e-06,0.0,0.000112701265607,0.0,0.0,5.421398639678955,0.0,0.0,0.0,0.2756997048854828,4.0,0.0,1.0
753000,294.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.564063310623169,0.050000000745058,0.0457196682691574,293.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.564063310623169,0.050000000745058,0.0481450110673904,293.1019897460937,297.1499938964844,293.1499938964844,0.1081138774752616,-1896.7847900390625,304.1475524902344,0.8540538549423218,0.1716707050800323,0.1205733865499496,293.135986328125,297.1499938964844,293.1499938964844,0.1698610633611679,-3687.810546875,304.1483154296875,0.97093266248703,0.2472045570611953,0.2344115376472473,293.20166015625,297.1499938964844,293.1499938964844,0.0089599452912807,-2878.995361328125,301.5672607421875,0.564063310623169,0.050000000745058,0.2283792048692703,291.1473999023437,291.1499938964844,273.1499938964844,270.5273132324219,285.1531982421875,293.2017822265625,291.1473999023437,1.0,0.182124838232994,0.8059579730033875,0.8059579730033875,1.0,1.0,-0.812727153301239,0.3264341056346893,0.4862930476665497,0.1722752749919891,0.0,0.0,0.1855871975421905,24.72474479675293,25.0,0.1126746386289596,-4912.853515625,64.65519714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.085205078125,304.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.1110496371984481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375249028205871,0.1375291645526886,-4.272107162250904e-06,0.0,0.000112701265607,0.0,0.0,5.421398639678955,0.0,0.0,0.0,0.2756997048854828,4.0,0.0,1.0
753060,294.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5637468099594116,0.050000000745058,0.0457215867936611,293.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5637468099594116,0.050000000745058,0.0481470339000225,293.1097717285156,297.1499938964844,293.1499938964844,0.1079308316111564,-1894.0723876953125,304.148681640625,0.8532435297966003,0.1713097542524337,0.1203905865550041,293.13531494140625,297.1499938964844,293.1499938964844,0.1702800542116165,-3695.08984375,304.1481628417969,0.9711134433746338,0.2476984560489654,0.2348766177892685,293.1999206542969,297.1499938964844,293.1499938964844,0.0089422818273305,-2875.541748046875,301.5541687011719,0.5637468099594116,0.050000000745058,0.2283888012170791,291.1474304199219,291.1499938964844,273.1499938964844,270.532958984375,285.1443176269531,293.2000732421875,291.1474609375,1.0,0.1822391301393509,0.8060433864593506,0.8060433864593506,1.0,1.0,-0.8130821585655212,0.326896071434021,0.4861860871315002,0.1716102808713913,0.0,0.0,0.1859254390001297,24.76542091369629,25.0,0.0053930701687932,-4922.29150390625,64.76639556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,304.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1110302433371543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377056390047073,0.1377099156379699,-4.272423666407121e-06,0.0,0.0001126815841416,0.0,0.0,5.42915678024292,0.0,0.0,0.0,0.27572962641716,4.0,0.0,1.0
753120,294.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5637468099594116,0.050000000745058,0.0457215867936611,293.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5637468099594116,0.050000000745058,0.0481470339000225,293.1097717285156,297.1499938964844,293.1499938964844,0.1079308316111564,-1894.0723876953125,304.148681640625,0.8532435297966003,0.1713097542524337,0.1203905865550041,293.13531494140625,297.1499938964844,293.1499938964844,0.1702800542116165,-3695.08984375,304.1481628417969,0.9711134433746338,0.2476984560489654,0.2348766177892685,293.1999206542969,297.1499938964844,293.1499938964844,0.0089422818273305,-2875.541748046875,301.5541687011719,0.5637468099594116,0.050000000745058,0.2283888012170791,291.1474304199219,291.1499938964844,273.1499938964844,270.532958984375,285.1443176269531,293.2000732421875,291.1474609375,1.0,0.1822391301393509,0.8060433864593506,0.8060433864593506,1.0,1.0,-0.8130821585655212,0.326896071434021,0.4861860871315002,0.1716102808713913,0.0,0.0,0.1859254390001297,24.76542091369629,25.0,0.0053930701687932,-4922.29150390625,64.76639556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,304.5654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.1110302433371543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377056390047073,0.1377099156379699,-4.272423666407121e-06,0.0,0.0001126815841416,0.0,0.0,5.42915678024292,0.0,0.0,0.0,0.27572962641716,4.0,0.0,1.0
753180,294.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5633675456047058,0.050000000745058,0.0457238964736461,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5633675456047058,0.050000000745058,0.0481494665145874,293.1184997558594,297.1499938964844,293.1499938964844,0.1074509173631668,-1887.1514892578125,304.14990234375,0.8517411947250366,0.1705580055713653,0.1199392899870872,293.1346740722656,297.1499938964844,293.1499938964844,0.1707095205783844,-3702.54052734375,304.1480712890625,0.9712196588516236,0.2482028007507324,0.2353523075580597,293.19805908203125,297.1499938964844,293.1499938964844,0.0089261038228869,-2872.37548828125,301.5420227050781,0.5633675456047058,0.050000000745058,0.2284003347158432,291.1474914550781,291.1499938964844,273.1499938964844,270.5384216308594,285.1348876953125,293.1982116699219,291.1474914550781,1.0,0.1823308169841766,0.806128740310669,0.806128740310669,1.0,1.0,-0.8131309151649475,0.3272542655467987,0.4858766794204712,0.170807272195816,0.0,0.0,0.1862579882144928,24.811880111694336,25.0,0.0191892068833112,-4930.44921875,64.83828735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,304.5808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.1109708473086357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378845125436782,0.1378887742757797,-4.272740170563338e-06,0.0,0.0001126213028328,0.0,0.0,5.436840057373047,0.0,0.0,0.0,0.2757593095302582,4.0,0.0,1.0
