time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753240,294.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5633675456047058,0.050000000745058,0.0457238964736461,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5633675456047058,0.050000000745058,0.0481494665145874,293.1184997558594,297.1499938964844,293.1499938964844,0.1074509173631668,-1887.1514892578125,304.14990234375,0.8517411947250366,0.1705580055713653,0.1199392899870872,293.1346740722656,297.1499938964844,293.1499938964844,0.1707095205783844,-3702.54052734375,304.1480712890625,0.9712196588516236,0.2482028007507324,0.2353523075580597,293.19805908203125,297.1499938964844,293.1499938964844,0.0089261038228869,-2872.37548828125,301.5420227050781,0.5633675456047058,0.050000000745058,0.2284003347158432,291.1474914550781,291.1499938964844,273.1499938964844,270.5384216308594,285.1348876953125,293.1982116699219,291.1474914550781,1.0,0.1823308169841766,0.806128740310669,0.806128740310669,1.0,1.0,-0.8131309151649475,0.3272542655467987,0.4858766794204712,0.170807272195816,0.0,0.0,0.1862579882144928,24.811880111694336,25.0,0.0191892068833112,-4930.44921875,64.83828735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,304.5808410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.1109708473086357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378845125436782,0.1378887742757797,-4.272740170563338e-06,0.0,0.0001126213028328,0.0,0.0,5.436840057373047,0.0,0.0,0.0,0.2757593095302582,4.0,0.0,1.0
753300,294.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.563154399394989,0.050000000745058,0.0457252003252506,293.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.563154399394989,0.050000000745058,0.0481508374214172,293.12322998046875,297.1499938964844,293.1499938964844,0.1070928946137428,-1882.014892578125,304.15057373046875,0.8507176637649536,0.1700278222560882,0.1196068748831749,293.13433837890625,297.1499938964844,293.1499938964844,0.1709277331829071,-3706.322265625,304.14801025390625,0.9712442755699158,0.24845851957798,0.2355938106775283,293.19708251953125,297.1499938964844,293.1499938964844,0.0089185675606131,-2870.898681640625,301.5363464355469,0.563154399394989,0.050000000745058,0.2284068465232849,291.14752197265625,291.1499938964844,273.1499938964844,270.5411071777344,285.12994384765625,293.1972351074219,291.14752197265625,1.0,0.182367205619812,0.8061714768409729,0.8061714768409729,1.0,1.0,-0.8130328059196472,0.327392429113388,0.4856403768062591,0.1703492254018783,0.0,0.0,0.186420202255249,24.83718681335449,25.0,0.0466908551752567,-4934.005859375,64.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13458251953125,304.5876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.1109317615628242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379721909761428,0.1379764676094055,-4.272896603652043e-06,0.0,0.0001125816343119,0.0,0.0,5.440608978271484,0.0,0.0,0.0,0.2757738828659057,4.0,0.0,1.0
753360,294.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5629264116287231,0.050000000745058,0.0457265935838222,293.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5629264116287231,0.050000000745058,0.0481523051857948,293.1281433105469,297.1499938964844,293.1499938964844,0.1066559702157974,-1875.7559814453125,304.1512756347656,0.8495140075683594,0.1693949848413467,0.1192030757665634,293.134033203125,297.1499938964844,293.1499938964844,0.1711479276418686,-3710.13623046875,304.1479797363281,0.9712509512901306,0.2487164437770843,0.2358374893665313,293.1960754394531,297.1499938964844,293.1499938964844,0.0089113926514983,-2869.49169921875,301.5308837890625,0.5629264116287231,0.050000000745058,0.2284138053655624,291.1475524902344,291.1499938964844,273.1499938964844,270.5437316894531,285.1248474121094,293.1962585449219,291.1475830078125,1.0,0.1823969185352325,0.8062158226966858,0.8062158226966858,1.0,1.0,-0.8128524422645569,0.3275035619735718,0.4853488802909851,0.169852539896965,0.0,0.0,0.1865784376859665,24.863725662231445,25.0,0.0810686349868774,-4937.2109375,64.86698150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14117431640625,304.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.1108893230557441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380580961704254,0.1380623579025268,-4.273050763003994e-06,0.0,0.0001125385679188,0.0,0.0,5.444303035736084,0.0,0.0,0.0,0.2757881581783294,4.0,0.0,1.0
753420,294.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5624292492866516,0.050000000745058,0.0457296520471572,293.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5624292492866516,0.050000000745058,0.0481555238366127,293.1386413574219,297.1499938964844,293.1499938964844,0.1055436953902244,-1859.83642578125,304.1526794433594,0.8465679883956909,0.1678189933300018,0.1181793361902237,293.13348388671875,297.1499938964844,293.1499938964844,0.1715938150882721,-3717.852783203125,304.1479187011719,0.9712138772010804,0.2492382675409317,0.2363310307264328,293.1940002441406,297.1499938964844,293.1499938964844,0.0088981473818421,-2866.89013671875,301.5207214355469,0.5624292492866516,0.050000000745058,0.2284290790557861,291.1476745605469,291.1499938964844,273.1499938964844,270.5488586425781,285.1141357421875,293.1941833496094,291.147705078125,1.0,0.1824352741241455,0.8063044548034668,0.8063044548034668,1.0,1.0,-0.8122419118881226,0.327642947435379,0.4845989346504211,0.1687426418066024,0.0,0.0,0.1868786811828613,24.92005157470703,25.0,0.1625889390707016,-4942.54931640625,64.85047149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513061523437,304.604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.1108010709285736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382222473621368,0.1382265239953994,-4.2733481677714735e-06,0.0,0.0001124490008805,0.0,0.0,5.451367378234863,0.0,0.0,0.0,0.2758155465126037,4.0,0.0,1.0
753480,294.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5624292492866516,0.050000000745058,0.0457296520471572,293.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5624292492866516,0.050000000745058,0.0481555238366127,293.1386413574219,297.1499938964844,293.1499938964844,0.1055436953902244,-1859.83642578125,304.1526794433594,0.8465679883956909,0.1678189933300018,0.1181793361902237,293.13348388671875,297.1499938964844,293.1499938964844,0.1715938150882721,-3717.852783203125,304.1479187011719,0.9712138772010804,0.2492382675409317,0.2363310307264328,293.1940002441406,297.1499938964844,293.1499938964844,0.0088981473818421,-2866.89013671875,301.5207214355469,0.5624292492866516,0.050000000745058,0.2284290790557861,291.1476745605469,291.1499938964844,273.1499938964844,270.5488586425781,285.1141357421875,293.1941833496094,291.147705078125,1.0,0.1824352741241455,0.8063044548034668,0.8063044548034668,1.0,1.0,-0.8122419118881226,0.327642947435379,0.4845989346504211,0.1687426418066024,0.0,0.0,0.1868786811828613,24.92005157470703,25.0,0.1625889390707016,-4942.54931640625,64.85047149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513061523437,304.604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.1108010709285736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382222473621368,0.1382265239953994,-4.2733481677714735e-06,0.0,0.0001124490008805,0.0,0.0,5.451367378234863,0.0,0.0,0.0,0.2758155465126037,4.0,0.0,1.0
753540,294.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5618833899497986,0.050000000745058,0.0457330234348773,293.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5618833899497986,0.050000000745058,0.0481590777635574,293.1498107910156,297.1499938964844,293.1499938964844,0.1041190773248672,-1839.437255859375,304.1541442871094,0.8429238796234131,0.1658367216587066,0.1168713644146919,293.1329345703125,297.1499938964844,293.1499938964844,0.1720458716154098,-3725.66748046875,304.1478576660156,0.9711170196533204,0.2497671842575073,0.2368318140506744,293.1918029785156,297.1499938964844,293.1499938964844,0.0088863978162407,-2864.576416015625,301.5115661621094,0.5618833899497986,0.050000000745058,0.2284459173679351,291.1478881835937,291.1499938964844,273.1499938964844,270.5538024902344,285.1028137207031,293.1919860839844,291.1479187011719,1.0,0.1824444979429245,0.8063931465148926,0.8063931465148926,1.0,1.0,-0.811301589012146,0.3276715874671936,0.4836300015449524,0.1674827933311462,0.0,0.0,0.1871495693922042,24.97993278503418,25.0,0.2663869261741638,-4946.4765625,64.78789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578063964844,304.61358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.110716313123703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383723467588424,0.1383766233921051,-4.273626018402865e-06,0.0,0.0001123629845096,0.0,0.0,5.457834720611572,0.0,0.0,0.0,0.2758406698703766,4.0,0.0,1.0
753600,294.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5618833899497986,0.050000000745058,0.0457330234348773,293.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5618833899497986,0.050000000745058,0.0481590777635574,293.1498107910156,297.1499938964844,293.1499938964844,0.1041190773248672,-1839.437255859375,304.1541442871094,0.8429238796234131,0.1658367216587066,0.1168713644146919,293.1329345703125,297.1499938964844,293.1499938964844,0.1720458716154098,-3725.66748046875,304.1478576660156,0.9711170196533204,0.2497671842575073,0.2368318140506744,293.1918029785156,297.1499938964844,293.1499938964844,0.0088863978162407,-2864.576416015625,301.5115661621094,0.5618833899497986,0.050000000745058,0.2284459173679351,291.1478881835937,291.1499938964844,273.1499938964844,270.5538024902344,285.1028137207031,293.1919860839844,291.1479187011719,1.0,0.1824444979429245,0.8063931465148926,0.8063931465148926,1.0,1.0,-0.811301589012146,0.3276715874671936,0.4836300015449524,0.1674827933311462,0.0,0.0,0.1871495693922042,24.97993278503418,25.0,0.2663869261741638,-4946.4765625,64.78789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578063964844,304.61358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.110716313123703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383723467588424,0.1383766233921051,-4.273626018402865e-06,0.0,0.0001123629845096,0.0,0.0,5.457834720611572,0.0,0.0,0.0,0.2758406698703766,4.0,0.0,1.0
753660,294.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5612984895706177,0.050000000745058,0.0457366593182086,293.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5612984895706177,0.050000000745058,0.0481629036366939,293.1615295410156,297.1499938964844,293.1499938964844,0.1023939996957779,-1814.6932373046875,304.1556396484375,0.8386158347129822,0.1634643077850341,0.1152882948517799,293.1324157714844,297.1499938964844,293.1499938964844,0.1725028753280639,-3733.55908203125,304.1477966308594,0.9709722399711608,0.2503023743629455,0.2373389899730682,293.1894836425781,297.1499938964844,293.1499938964844,0.008876203559339,-2862.560791015625,301.5035400390625,0.5612984895706177,0.050000000745058,0.2284640818834304,291.1481628417969,291.1499938964844,273.1499938964844,270.5585632324219,285.0909118652344,293.189697265625,291.148193359375,1.0,0.1824236363172531,0.8064877986907959,0.8064877986907959,1.0,1.0,-0.8100410103797913,0.3275896906852722,0.482451319694519,0.1660864651203155,0.0,0.0,0.1873778998851776,25.042245864868164,25.0,0.3986975252628326,-4949.0,64.6792984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,304.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.1106412187218666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385018527507782,0.1385061293840408,-4.273873400961747e-06,0.0,0.0001122867761296,0.0,0.0,5.463426113128662,0.0,0.0,0.0,0.2758625149726867,4.0,0.0,1.0
753720,294.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5612984895706177,0.050000000745058,0.0457366593182086,293.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5612984895706177,0.050000000745058,0.0481629036366939,293.1615295410156,297.1499938964844,293.1499938964844,0.1023939996957779,-1814.6932373046875,304.1556396484375,0.8386158347129822,0.1634643077850341,0.1152882948517799,293.1324157714844,297.1499938964844,293.1499938964844,0.1725028753280639,-3733.55908203125,304.1477966308594,0.9709722399711608,0.2503023743629455,0.2373389899730682,293.1894836425781,297.1499938964844,293.1499938964844,0.008876203559339,-2862.560791015625,301.5035400390625,0.5612984895706177,0.050000000745058,0.2284640818834304,291.1481628417969,291.1499938964844,273.1499938964844,270.5585632324219,285.0909118652344,293.189697265625,291.148193359375,1.0,0.1824236363172531,0.8064877986907959,0.8064877986907959,1.0,1.0,-0.8100410103797913,0.3275896906852722,0.482451319694519,0.1660864651203155,0.0,0.0,0.1873778998851776,25.042245864868164,25.0,0.3986975252628326,-4949.0,64.6792984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,304.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.1106412187218666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385018527507782,0.1385061293840408,-4.273873400961747e-06,0.0,0.0001122867761296,0.0,0.0,5.463426113128662,0.0,0.0,0.0,0.2758625149726867,4.0,0.0,1.0
753780,294.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5606857538223267,0.050000000745058,0.0457404926419258,293.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5606857538223267,0.050000000745058,0.0481669381260871,293.1736145019531,297.1499938964844,293.1499938964844,0.100380003452301,-1785.7269287109375,304.1571044921875,0.8336708545684814,0.1607137769460678,0.1134385094046592,293.1319274902344,297.1499938964844,293.1499938964844,0.1729650944471359,-3741.53271484375,304.14776611328125,0.9707961678504944,0.2508473098278045,0.2378533780574798,293.1870422363281,297.1499938964844,293.1499938964844,0.0088676884770393,-2860.86572265625,301.4967041015625,0.5606857538223267,0.050000000745058,0.2284832298755645,291.1485290527344,291.1499938964844,273.1499938964844,270.56317138671875,285.0785522460937,293.187255859375,291.1485900878906,1.0,0.1823714971542358,0.8065823912620544,0.8065823912620544,1.0,1.0,-0.808470606803894,0.3273953199386596,0.4810752868652344,0.1645713150501251,0.0,0.0,0.1875464916229248,25.105674743652344,25.0,0.5592389106750488,-4950.080078125,64.52470397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16278076171875,304.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.1105784773826599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386018544435501,0.1386061310768127,-4.274076673027594e-06,0.0,0.0001122231042245,0.0,0.0,5.46776008605957,0.0,0.0,0.0,0.2758795917034149,4.0,0.0,1.0
753840,294.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5606857538223267,0.050000000745058,0.0457404926419258,293.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5606857538223267,0.050000000745058,0.0481669381260871,293.1736145019531,297.1499938964844,293.1499938964844,0.100380003452301,-1785.7269287109375,304.1571044921875,0.8336708545684814,0.1607137769460678,0.1134385094046592,293.1319274902344,297.1499938964844,293.1499938964844,0.1729650944471359,-3741.53271484375,304.14776611328125,0.9707961678504944,0.2508473098278045,0.2378533780574798,293.1870422363281,297.1499938964844,293.1499938964844,0.0088676884770393,-2860.86572265625,301.4967041015625,0.5606857538223267,0.050000000745058,0.2284832298755645,291.1485290527344,291.1499938964844,273.1499938964844,270.56317138671875,285.0785522460937,293.187255859375,291.1485900878906,1.0,0.1823714971542358,0.8065823912620544,0.8065823912620544,1.0,1.0,-0.808470606803894,0.3273953199386596,0.4810752868652344,0.1645713150501251,0.0,0.0,0.1875464916229248,25.105674743652344,25.0,0.5592389106750488,-4950.080078125,64.52470397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16278076171875,304.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.1105784773826599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386018544435501,0.1386061310768127,-4.274076673027594e-06,0.0,0.0001122231042245,0.0,0.0,5.46776008605957,0.0,0.0,0.0,0.2758795917034149,4.0,0.0,1.0
753900,294.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.5603724718093872,0.050000000745058,0.0457424595952034,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.5603724718093872,0.050000000745058,0.0481690131127834,293.1799011230469,297.1499938964844,293.1499938964844,0.0992588177323341,-1769.558837890625,304.1578369140625,0.8309428691864014,0.1591784507036209,0.1124070733785629,293.1316223144531,297.1499938964844,293.1499938964844,0.1732067614793777,-3745.702392578125,304.1477355957031,0.970714509487152,0.2511400580406189,0.2381233721971511,293.1857604980469,297.1499938964844,293.1499938964844,0.0088641112670302,-2860.1484375,301.4938049316406,0.5603724718093872,0.050000000745058,0.2284930646419525,291.1487731933594,291.1499938964844,273.1499938964844,270.5653991699219,285.072265625,293.1860046386719,291.1488647460937,1.0,0.1823334544897079,0.8066297173500061,0.8066297173500061,1.0,1.0,-0.8075733780860901,0.327255368232727,0.4803179800510406,0.1637761145830154,0.0,0.0,0.1876020431518554,25.137413024902344,25.0,0.6454339623451233,-4950.0615234375,64.43033599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,304.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.1105516254901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386374086141586,0.1386416852474212,-4.274156253813999e-06,0.0,0.0001121958484873,0.0,0.0,5.4693098068237305,0.0,0.0,0.0,0.2758857905864715,4.0,0.0,1.0
753960,294.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5600566267967224,0.050000000745058,0.0457444489002227,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5600566267967224,0.050000000745058,0.0481711104512214,293.18621826171875,297.1499938964844,293.1499938964844,0.0980667099356651,-1752.335693359375,304.1585693359375,0.8280503749847412,0.1575550884008407,0.1113089397549629,293.1312561035156,297.1499938964844,293.1499938964844,0.1734594404697418,-3750.063232421875,304.1476745605469,0.970645785331726,0.2514432668685913,0.2384063154458999,293.1844482421875,297.1499938964844,293.1499938964844,0.0088609671220183,-2859.513671875,301.4912109375,0.5600566267967224,0.050000000745058,0.2285030037164688,291.1490478515625,291.1499938964844,273.1499938964844,270.56756591796875,285.0658874511719,293.1846923828125,291.1491394042969,1.0,0.182288259267807,0.8066809177398682,0.8066809177398682,1.0,1.0,-0.8066117763519287,0.3270905613899231,0.4795212149620056,0.1629611551761627,0.0,0.0,0.1876376420259475,25.168994903564453,25.0,0.7335768938064575,-4949.70751953125,64.32599639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16278076171875,304.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.1105270534753799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386628299951553,0.1386671066284179,-4.274219918443123e-06,0.0,0.0001121709065046,0.0,0.0,5.470426559448242,0.0,0.0,0.0,0.2758903503417969,4.0,0.0,1.0
754020,294.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5594255924224854,0.050000000745058,0.0457484498620033,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5594255924224854,0.050000000745058,0.0481753200292587,293.19873046875,297.1499938964844,293.1499938964844,0.0955027043819427,-1715.2100830078125,304.15997314453125,0.8218181133270264,0.1540953665971756,0.1089442148804664,293.130615234375,297.1499938964844,293.1499938964844,0.1739739328622818,-3758.93359375,304.1476135253906,0.9705214500427246,0.252047598361969,0.238983079791069,293.1816711425781,297.1499938964844,293.1499938964844,0.0088561754673719,-2858.5322265625,301.48712158203125,0.5594255924224854,0.050000000745058,0.2285229712724685,291.1496887207031,291.1499938964844,273.1499938964844,270.5718078613281,285.0530700683594,293.1819152832031,291.1497802734375,1.0,0.182174876332283,0.8067833185195923,0.8067833185195923,1.0,1.0,-0.804499626159668,0.3266830146312713,0.4778165817260742,0.1612831652164459,0.0,0.0,0.1876355707645416,25.230600357055664,25.0,0.8925056457519531,-4947.90283203125,64.08670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,304.6341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.110482819378376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386757940053939,0.1386800557374954,-4.274285856809001e-06,0.0,0.0001121260138461,0.0,0.0,5.471038341522217,0.0,0.0,0.0,0.2758932709693908,4.0,0.0,1.0
754080,294.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5594255924224854,0.050000000745058,0.0457484498620033,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5594255924224854,0.050000000745058,0.0481753200292587,293.19873046875,297.1499938964844,293.1499938964844,0.0955027043819427,-1715.2100830078125,304.15997314453125,0.8218181133270264,0.1540953665971756,0.1089442148804664,293.130615234375,297.1499938964844,293.1499938964844,0.1739739328622818,-3758.93359375,304.1476135253906,0.9705214500427246,0.252047598361969,0.238983079791069,293.1816711425781,297.1499938964844,293.1499938964844,0.0088561754673719,-2858.5322265625,301.48712158203125,0.5594255924224854,0.050000000745058,0.2285229712724685,291.1496887207031,291.1499938964844,273.1499938964844,270.5718078613281,285.0530700683594,293.1819152832031,291.1497802734375,1.0,0.182174876332283,0.8067833185195923,0.8067833185195923,1.0,1.0,-0.804499626159668,0.3266830146312713,0.4778165817260742,0.1612831652164459,0.0,0.0,0.1876355707645416,25.230600357055664,25.0,0.8925056457519531,-4947.90283203125,64.08670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,304.6341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.110482819378376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386757940053939,0.1386800557374954,-4.274285856809001e-06,0.0,0.0001121260138461,0.0,0.0,5.471038341522217,0.0,0.0,0.0,0.2758932709693908,4.0,0.0,1.0
754140,294.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.558806300163269,0.050000000745058,0.0457523986697196,293.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.558806300163269,0.050000000745058,0.0481794774532318,293.2104187011719,297.1499938964844,293.1499938964844,0.0927881076931953,-1675.83251953125,304.1611633300781,0.8151049613952637,0.1504788696765899,0.106439284980297,293.1303100585937,297.1499938964844,293.1499938964844,0.1744568049907684,-3767.23291015625,304.1476135253906,0.9703637361526488,0.2526018321514129,0.239523708820343,293.1786804199219,297.1499938964844,293.1499938964844,0.008853368461132,-2857.935791015625,301.48455810546875,0.558806300163269,0.050000000745058,0.2285427004098892,291.1504211425781,291.1499938964844,273.1499938964844,270.57586669921875,285.0402526855469,293.178955078125,291.1505126953125,1.0,0.1820330917835235,0.8068857192993164,0.8068857192993164,1.0,1.0,-0.8021754026412964,0.3261827230453491,0.4759926795959472,0.1595651060342788,0.0,0.0,0.1875309646129608,25.288965225219727,25.0,1.0151667594909668,-4944.732421875,63.811405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,304.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.1104398667812347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138634905219078,0.1386391818523407,-4.274262664694106e-06,0.0,0.000112082423584,0.0,0.0,5.469341278076172,0.0,0.0,0.0,0.2758873701095581,4.0,0.0,1.0
754200,294.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.558806300163269,0.050000000745058,0.0457523986697196,293.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.558806300163269,0.050000000745058,0.0481794774532318,293.2104187011719,297.1499938964844,293.1499938964844,0.0927881076931953,-1675.83251953125,304.1611633300781,0.8151049613952637,0.1504788696765899,0.106439284980297,293.1303100585937,297.1499938964844,293.1499938964844,0.1744568049907684,-3767.23291015625,304.1476135253906,0.9703637361526488,0.2526018321514129,0.239523708820343,293.1786804199219,297.1499938964844,293.1499938964844,0.008853368461132,-2857.935791015625,301.48455810546875,0.558806300163269,0.050000000745058,0.2285427004098892,291.1504211425781,291.1499938964844,273.1499938964844,270.57586669921875,285.0402526855469,293.178955078125,291.1505126953125,1.0,0.1820330917835235,0.8068857192993164,0.8068857192993164,1.0,1.0,-0.8021754026412964,0.3261827230453491,0.4759926795959472,0.1595651060342788,0.0,0.0,0.1875309646129608,25.288965225219727,25.0,1.0151667594909668,-4944.732421875,63.811405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,304.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.1104398667812347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138634905219078,0.1386391818523407,-4.274262664694106e-06,0.0,0.000112082423584,0.0,0.0,5.469341278076172,0.0,0.0,0.0,0.2758873701095581,4.0,0.0,1.0
754260,294.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5584024786949158,0.050000000745058,0.0457549914717674,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5584024786949158,0.050000000745058,0.0481822118163108,293.2156982421875,297.1499938964844,293.1499938964844,0.0904730111360549,-1642.3165283203125,304.1612243652344,0.8093166947364807,0.1478552371263504,0.1043150648474693,293.1301574707031,297.1499938964844,293.1499938964844,0.1749114245176315,-3775.03466796875,304.14764404296875,0.9704589247703552,0.2531313598155975,0.2400283366441726,293.1756286621094,297.1499938964844,293.1499938964844,0.0088520506396889,-2857.6435546875,301.4832458496094,0.5584024786949158,0.050000000745058,0.2285556644201278,291.1510009765625,291.1499938964844,273.1499938964844,270.5797424316406,285.0269470214844,293.1759033203125,291.1509704589844,1.0,0.1818761974573135,0.8069974780082703,0.8069974780082703,1.0,1.0,-0.8002530336380005,0.3258635699748993,0.4743894338607788,0.1579184532165527,0.0,0.0,0.1873519122600555,25.315221786499023,25.0,0.3292896449565887,-4941.65966796875,63.55455780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.1103923246264457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385440528392791,0.1385483294725418,-4.274143520888174e-06,0.0,0.0001120341767091,0.0,0.0,5.465486526489258,0.0,0.0,0.0,0.2758731842041015,4.0,0.0,1.0
754320,294.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5584024786949158,0.050000000745058,0.0457549914717674,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5584024786949158,0.050000000745058,0.0481822118163108,293.2156982421875,297.1499938964844,293.1499938964844,0.0904730111360549,-1642.3165283203125,304.1612243652344,0.8093166947364807,0.1478552371263504,0.1043150648474693,293.1301574707031,297.1499938964844,293.1499938964844,0.1749114245176315,-3775.03466796875,304.14764404296875,0.9704589247703552,0.2531313598155975,0.2400283366441726,293.1756286621094,297.1499938964844,293.1499938964844,0.0088520506396889,-2857.6435546875,301.4832458496094,0.5584024786949158,0.050000000745058,0.2285556644201278,291.1510009765625,291.1499938964844,273.1499938964844,270.5797424316406,285.0269470214844,293.1759033203125,291.1509704589844,1.0,0.1818761974573135,0.8069974780082703,0.8069974780082703,1.0,1.0,-0.8002530336380005,0.3258635699748993,0.4743894338607788,0.1579184532165527,0.0,0.0,0.1873519122600555,25.315221786499023,25.0,0.3292896449565887,-4941.65966796875,63.55455780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.1103923246264457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385440528392791,0.1385483294725418,-4.274143520888174e-06,0.0,0.0001120341767091,0.0,0.0,5.465486526489258,0.0,0.0,0.0,0.2758731842041015,4.0,0.0,1.0
754380,294.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5584620833396912,0.050000000745058,0.0457546263933181,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5584620833396912,0.050000000745058,0.0481818243861198,293.2130432128906,297.1499938964844,293.1499938964844,0.0893827229738235,-1626.7415771484375,304.1592712402344,0.8068179488182068,0.1467210948467254,0.1033269092440605,293.1299743652344,297.1499938964844,293.1499938964844,0.1754029393196106,-3783.526611328125,304.1476135253906,0.9712029099464417,0.2536725997924804,0.2405345290899276,293.1724548339844,297.1499938964844,293.1499938964844,0.0088530322536826,-2858.031005859375,301.4827575683594,0.5584620833396912,0.050000000745058,0.228553831577301,291.1493835449219,291.1499938964844,273.1499938964844,270.5834655761719,285.01220703125,293.1727600097656,291.1488647460937,1.0,0.1817405074834823,0.8071091771125793,0.8071091771125793,1.0,1.0,-0.7996710538864136,0.3261437714099884,0.4735272526741028,0.1565072387456894,0.0,0.0,0.1875127851963043,25.27545738220215,25.0,-2.8472611904144287,-4943.27783203125,63.41217803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.6347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.1103449240326881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385554522275924,0.1385597139596939,-4.274040293239523e-06,0.0,0.0001119860680773,0.0,0.0,5.465821266174316,0.0,0.0,0.0,0.2758736312389374,4.0,0.0,1.0
754440,294.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5584620833396912,0.050000000745058,0.0457546263933181,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5584620833396912,0.050000000745058,0.0481818243861198,293.2130432128906,297.1499938964844,293.1499938964844,0.0893827229738235,-1626.7415771484375,304.1592712402344,0.8068179488182068,0.1467210948467254,0.1033269092440605,293.1299743652344,297.1499938964844,293.1499938964844,0.1754029393196106,-3783.526611328125,304.1476135253906,0.9712029099464417,0.2536725997924804,0.2405345290899276,293.1724548339844,297.1499938964844,293.1499938964844,0.0088530322536826,-2858.031005859375,301.4827575683594,0.5584620833396912,0.050000000745058,0.228553831577301,291.1493835449219,291.1499938964844,273.1499938964844,270.5834655761719,285.01220703125,293.1727600097656,291.1488647460937,1.0,0.1817405074834823,0.8071091771125793,0.8071091771125793,1.0,1.0,-0.7996710538864136,0.3261437714099884,0.4735272526741028,0.1565072387456894,0.0,0.0,0.1875127851963043,25.27545738220215,25.0,-2.8472611904144287,-4943.27783203125,63.41217803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.6347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.1103449240326881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385554522275924,0.1385597139596939,-4.274040293239523e-06,0.0,0.0001119860680773,0.0,0.0,5.465821266174316,0.0,0.0,0.0,0.2758736312389374,4.0,0.0,1.0
754500,294.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5585628151893616,0.050000000745058,0.0457539893686771,293.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5585628151893616,0.050000000745058,0.0481811538338661,293.21063232421875,297.1499938964844,293.1499938964844,0.0890852808952331,-1622.562255859375,304.1581420898437,0.8062241077423096,0.1463983207941055,0.1030561849474906,293.1298522949219,297.1499938964844,293.1499938964844,0.1756668537855148,-3788.103759765625,304.1475524902344,0.971678614616394,0.2539491951465606,0.2407930195331573,293.1708679199219,297.1499938964844,293.1499938964844,0.0088546238839626,-2858.53125,301.4828186035156,0.5585628151893616,0.050000000745058,0.2285506427288055,291.1476135253906,291.1499938964844,273.1499938964844,270.5852355957031,285.004638671875,293.171142578125,291.1470642089844,1.0,0.1816843003034591,0.8071650862693787,0.8071650862693787,1.0,1.0,-0.7996507883071899,0.3263997733592987,0.4732510149478912,0.1558615565299987,0.0,0.0,0.1878502964973449,25.246315002441406,25.0,-4.058760166168213,-4946.76806640625,63.36954116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,304.6355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.1103289648890495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386881917715072,0.1386924684047699,-4.274133516446455e-06,0.0,0.0001119698717957,0.0,0.0,5.471352577209473,0.0,0.0,0.0,0.2758932411670685,4.0,0.0,1.0
754560,294.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.558677077293396,0.050000000745058,0.0457532666623592,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.558677077293396,0.050000000745058,0.0481803901493549,293.2079467773437,297.1499938964844,293.1499938964844,0.0888682007789611,-1619.5408935546875,304.1570739746094,0.8058359622955322,0.1461574435234069,0.1028579995036125,293.1297302246094,297.1499938964844,293.1499938964844,0.1759346574544906,-3792.7470703125,304.14752197265625,0.9721747040748596,0.2542285025119781,0.2410543411970138,293.16925048828125,297.1499938964844,293.1499938964844,0.0088566802442073,-2859.13037109375,301.4831848144531,0.558677077293396,0.050000000745058,0.2285470366477966,291.145751953125,291.1499938964844,273.1499938964844,270.5870056152344,284.99713134765625,293.1695251464844,291.14520263671875,1.0,0.1816354691982269,0.80721515417099,0.80721515417099,1.0,1.0,-0.799720287322998,0.3266899883747101,0.4730303287506103,0.1552446335554123,0.0,0.0,0.188321828842163,25.21599578857422,25.0,-4.615372657775879,-4951.71533203125,63.33892440795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,304.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.110323466360569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389022916555404,0.1389065682888031,-4.274366801837459e-06,0.0,0.0001119642911362,0.0,0.0,5.480379581451416,0.0,0.0,0.0,0.2759260833263397,4.0,0.0,1.0
754620,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5589092373847961,0.050000000745058,0.0457517951726913,293.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5589092373847961,0.050000000745058,0.048178844153881,293.2023010253906,297.1499938964844,293.1499938964844,0.0885804370045661,-1615.5811767578125,304.1552124023437,0.8054192662239075,0.1458337157964706,0.1025960519909858,293.1294860839844,297.1499938964844,293.1499938964844,0.176467478275299,-3801.965087890625,304.1474609375,0.9731724858283995,0.254791647195816,0.2415826320648193,293.1659545898437,297.1499938964844,293.1499938964844,0.0088617922738194,-2860.466552734375,301.4849548339844,0.5589092373847961,0.050000000745058,0.2285397052764892,291.1425476074219,291.1499938964844,273.1499938964844,270.59033203125,284.9823913574219,293.166259765625,291.14215087890625,1.0,0.1815594136714935,0.8073154091835022,0.8073154091835022,1.0,1.0,-0.8000273108482361,0.3273249268531799,0.4727023839950561,0.1540902405977249,0.0,0.0,0.1895451247692108,25.15732765197754,25.0,-4.201029777526856,-4964.50537109375,63.30583190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532592773437,304.6462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.11036017537117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395115107297897,0.1395157873630523,-4.275221272109775e-06,0.0,0.0001120015513151,0.0,0.0,5.506319999694824,0.0,0.0,0.0,0.2760229110717773,4.0,0.0,1.0
754680,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5589092373847961,0.050000000745058,0.0457517951726913,293.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5589092373847961,0.050000000745058,0.048178844153881,293.2023010253906,297.1499938964844,293.1499938964844,0.0885804370045661,-1615.5811767578125,304.1552124023437,0.8054192662239075,0.1458337157964706,0.1025960519909858,293.1294860839844,297.1499938964844,293.1499938964844,0.176467478275299,-3801.965087890625,304.1474609375,0.9731724858283995,0.254791647195816,0.2415826320648193,293.1659545898437,297.1499938964844,293.1499938964844,0.0088617922738194,-2860.466552734375,301.4849548339844,0.5589092373847961,0.050000000745058,0.2285397052764892,291.1425476074219,291.1499938964844,273.1499938964844,270.59033203125,284.9823913574219,293.166259765625,291.14215087890625,1.0,0.1815594136714935,0.8073154091835022,0.8073154091835022,1.0,1.0,-0.8000273108482361,0.3273249268531799,0.4727023839950561,0.1540902405977249,0.0,0.0,0.1895451247692108,25.15732765197754,25.0,-4.201029777526856,-4964.50537109375,63.30583190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532592773437,304.6462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.11036017537117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395115107297897,0.1395157873630523,-4.275221272109775e-06,0.0,0.0001120015513151,0.0,0.0,5.506319999694824,0.0,0.0,0.0,0.2760229110717773,4.0,0.0,1.0
754740,294.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5591219663619995,0.050000000745058,0.0457504540681839,293.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5591219663619995,0.050000000745058,0.0481774322688579,293.1967163085937,297.1499938964844,293.1499938964844,0.0884075909852981,-1613.2327880859375,304.1537780761719,0.8052663803100586,0.1456443220376968,0.1024418771266937,293.1292724609375,297.1499938964844,293.1499938964844,0.1769870817661285,-3810.921142578125,304.1474304199219,0.974138617515564,0.2553566694259643,0.2421139031648636,293.16265869140625,297.1499938964844,293.1499938964844,0.0088679688051342,-2861.897705078125,301.4881591796875,0.5591219663619995,0.050000000745058,0.2285329848527908,291.14044189453125,291.1499938964844,273.1499938964844,270.5935363769531,284.9683532714844,293.1629638671875,291.14019775390625,1.0,0.1815090924501419,0.8074156641960144,0.8074156641960144,1.0,1.0,-0.8004683256149292,0.3279873132705688,0.4724810421466827,0.1530387550592422,0.0,0.0,0.1909766346216201,25.10477638244629,25.0,-2.854658842086792,-4979.2021484375,63.30135726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425170898437,304.65557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0,18000.0,0.0,0.0,0.1104758754372596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402639746665954,0.1402682512998581,-4.276428171579028e-06,0.0,0.0001121189707191,0.0,0.0,5.538581371307373,0.0,0.0,0.0,0.2761455774307251,4.0,0.0,1.0
754800,294.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5591219663619995,0.050000000745058,0.0457504540681839,293.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5591219663619995,0.050000000745058,0.0481774322688579,293.1967163085937,297.1499938964844,293.1499938964844,0.0884075909852981,-1613.2327880859375,304.1537780761719,0.8052663803100586,0.1456443220376968,0.1024418771266937,293.1292724609375,297.1499938964844,293.1499938964844,0.1769870817661285,-3810.921142578125,304.1474304199219,0.974138617515564,0.2553566694259643,0.2421139031648636,293.16265869140625,297.1499938964844,293.1499938964844,0.0088679688051342,-2861.897705078125,301.4881591796875,0.5591219663619995,0.050000000745058,0.2285329848527908,291.14044189453125,291.1499938964844,273.1499938964844,270.5935363769531,284.9683532714844,293.1629638671875,291.14019775390625,1.0,0.1815090924501419,0.8074156641960144,0.8074156641960144,1.0,1.0,-0.8004683256149292,0.3279873132705688,0.4724810421466827,0.1530387550592422,0.0,0.0,0.1909766346216201,25.10477638244629,25.0,-2.854658842086792,-4979.2021484375,63.30135726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425170898437,304.65557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0,18000.0,0.0,0.0,0.1104758754372596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402639746665954,0.1402682512998581,-4.276428171579028e-06,0.0,0.0001121189707191,0.0,0.0,5.538581371307373,0.0,0.0,0.0,0.2761455774307251,4.0,0.0,1.0
754860,294.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5593088865280151,0.050000000745058,0.0457492768764495,293.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5593088865280151,0.050000000745058,0.0481761917471885,293.1913757324219,297.1499938964844,293.1499938964844,0.0883089303970336,-1611.9144287109375,304.1527099609375,0.8052720427513123,0.1455488353967666,0.1023586764931678,293.1290588378906,297.1499938964844,293.1499938964844,0.1774909943342209,-3819.576904296875,304.1474609375,0.9750608205795288,0.2559206485748291,0.2426449209451675,293.15936279296875,297.1499938964844,293.1499938964844,0.0088751632720232,-2863.42041015625,301.4927062988281,0.5593088865280151,0.050000000745058,0.2285270988941192,291.139404296875,291.1499938964844,273.1499938964844,270.5965270996094,284.9551696777344,293.15966796875,291.1393127441406,1.0,0.1814809590578079,0.8074967861175537,0.8074967861175537,1.0,1.0,-0.8009956479072571,0.3286500573158264,0.4723455905914306,0.1520916223526001,0.0,0.0,0.1924731433391571,25.059139251708984,25.0,-1.423442006111145,-4994.3427734375,63.319374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.765625,18000.0,0.0,0.0,0.1106775924563407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410752087831497,0.1410794854164123,-4.277816969988635e-06,0.0,0.0001123236870625,0.0,0.0,5.573513031005859,0.0,0.0,0.0,0.2762797474861145,4.0,0.0,1.0
754920,294.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5593088865280151,0.050000000745058,0.0457492768764495,293.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5593088865280151,0.050000000745058,0.0481761917471885,293.1913757324219,297.1499938964844,293.1499938964844,0.0883089303970336,-1611.9144287109375,304.1527099609375,0.8052720427513123,0.1455488353967666,0.1023586764931678,293.1290588378906,297.1499938964844,293.1499938964844,0.1774909943342209,-3819.576904296875,304.1474609375,0.9750608205795288,0.2559206485748291,0.2426449209451675,293.15936279296875,297.1499938964844,293.1499938964844,0.0088751632720232,-2863.42041015625,301.4927062988281,0.5593088865280151,0.050000000745058,0.2285270988941192,291.139404296875,291.1499938964844,273.1499938964844,270.5965270996094,284.9551696777344,293.15966796875,291.1393127441406,1.0,0.1814809590578079,0.8074967861175537,0.8074967861175537,1.0,1.0,-0.8009956479072571,0.3286500573158264,0.4723455905914306,0.1520916223526001,0.0,0.0,0.1924731433391571,25.059139251708984,25.0,-1.423442006111145,-4994.3427734375,63.319374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.765625,18000.0,0.0,0.0,0.1106775924563407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410752087831497,0.1410794854164123,-4.277816969988635e-06,0.0,0.0001123236870625,0.0,0.0,5.573513031005859,0.0,0.0,0.0,0.2762797474861145,4.0,0.0,1.0
754980,294.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5594726204872131,0.050000000745058,0.0457482449710369,293.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5594726204872131,0.050000000745058,0.0481751039624214,293.1863098144531,297.1499938964844,293.1499938964844,0.0882693529129028,-1611.4190673828125,304.1518859863281,0.8054007887840271,0.1455304622650146,0.1023318693041801,293.12890625,297.1499938964844,293.1499938964844,0.1779815256595611,-3827.98046875,304.1474914550781,0.9759414196014404,0.2564822733402252,0.2431741058826446,293.1560974121094,297.1499938964844,293.1499938964844,0.0088834790512919,-2865.08349609375,301.4985656738281,0.5594726204872131,0.050000000745058,0.2285219579935073,291.1391296386719,291.1499938964844,273.1499938964844,270.5993347167969,284.9429626464844,293.1563720703125,291.13916015625,1.0,0.1814719438552856,0.8075779676437378,0.8075779676437378,1.0,1.0,-0.8015897274017334,0.3293026983737945,0.4722870290279388,0.1512543112039566,0.0,0.0,0.1939438879489898,25.019895553588867,25.0,-0.3200277686119079,-5009.13134765625,63.356224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,304.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.751953125,18000.0,0.0,0.0,0.1109621375799179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418882608413696,0.1418925374746322,-4.279263521311805e-06,0.0,0.0001126124698203,0.0,0.0,5.608633995056152,0.0,0.0,0.0,0.276415467262268,4.0,0.0,1.0
