time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755040,294.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5594726204872131,0.050000000745058,0.0457482449710369,293.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5594726204872131,0.050000000745058,0.0481751039624214,293.1863098144531,297.1499938964844,293.1499938964844,0.0882693529129028,-1611.4190673828125,304.1518859863281,0.8054007887840271,0.1455304622650146,0.1023318693041801,293.12890625,297.1499938964844,293.1499938964844,0.1779815256595611,-3827.98046875,304.1474914550781,0.9759414196014404,0.2564822733402252,0.2431741058826446,293.1560974121094,297.1499938964844,293.1499938964844,0.0088834790512919,-2865.08349609375,301.4985656738281,0.5594726204872131,0.050000000745058,0.2285219579935073,291.1391296386719,291.1499938964844,273.1499938964844,270.5993347167969,284.9429626464844,293.1563720703125,291.13916015625,1.0,0.1814719438552856,0.8075779676437378,0.8075779676437378,1.0,1.0,-0.8015897274017334,0.3293026983737945,0.4722870290279388,0.1512543112039566,0.0,0.0,0.1939438879489898,25.019895553588867,25.0,-0.3200277686119079,-5009.13134765625,63.356224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,304.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.751953125,18000.0,0.0,0.0,0.1109621375799179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418882608413696,0.1418925374746322,-4.279263521311805e-06,0.0,0.0001126124698203,0.0,0.0,5.608633995056152,0.0,0.0,0.0,0.276415467262268,4.0,0.0,1.0
755100,294.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5595471858978271,0.050000000745058,0.0457477755844593,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5595471858978271,0.050000000745058,0.048174612224102,293.18389892578125,297.1499938964844,293.1499938964844,0.088269717991352,-1611.4541015625,304.15155029296875,0.8055071234703064,0.1455474495887756,0.1023374125361442,293.1288452148437,297.1499938964844,293.1499938964844,0.1782228797674179,-3832.109375,304.1474914550781,0.9763678908348083,0.2567619681358337,0.2434377521276474,293.1544494628906,297.1499938964844,293.1499938964844,0.0088881086558103,-2865.987060546875,301.5019226074219,0.5595471858978271,0.050000000745058,0.2285196185111999,291.13922119140625,291.1499938964844,273.1499938964844,270.6006774902344,284.937255859375,293.1547546386719,291.1392822265625,1.0,0.1814738363027572,0.8076185584068298,0.8076185584068298,1.0,1.0,-0.8019087314605713,0.3296231627464294,0.4722855985164642,0.1508780717849731,0.0,0.0,0.1946538686752319,25.00243377685547,25.0,0.0772419273853302,-5016.28759765625,63.38094711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034545898437,304.6746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.796875,18000.0,0.0,0.0,0.1111324876546859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422848850488662,0.1422891616821289,-4.279982476873556e-06,0.0,0.0001127853465732,0.0,0.0,5.625799179077148,0.0,0.0,0.0,0.2764820158481598,4.0,0.0,1.0
755160,294.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5596180558204651,0.050000000745058,0.0457473322749137,293.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5596180558204651,0.050000000745058,0.0481741428375244,293.1815490722656,297.1499938964844,293.1499938964844,0.0882818475365638,-1611.6551513671875,304.1512451171875,0.8056383728981018,0.1455797106027603,0.1023538932204246,293.1287841796875,297.1499938964844,293.1499938964844,0.1784623116254806,-3836.202392578125,304.14752197265625,0.9767868518829346,0.2570409774780273,0.2437007278203964,293.15283203125,297.1499938964844,293.1499938964844,0.0088930539786815,-2866.943603515625,301.50555419921875,0.5596180558204651,0.050000000745058,0.228517398238182,291.139404296875,291.1499938964844,273.1499938964844,270.6019897460937,284.9317932128906,293.1531066894531,291.13946533203125,1.0,0.1814793795347213,0.8076566457748413,0.8076566457748413,1.0,1.0,-0.8022403120994568,0.3299384117126465,0.4723019003868103,0.1505302041769027,0.0,0.0,0.1953434199094772,24.986194610595703,25.0,0.3889705538749695,-5023.27734375,63.40924453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0951232910156,304.6775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.1113180518150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426721960306167,0.1426764875650406,-4.280690063751536e-06,0.0,0.0001129736701841,0.0,0.0,5.642578601837158,0.0,0.0,0.0,0.2765471339225769,4.0,0.0,1.0
755220,294.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.559751033782959,0.050000000745058,0.0457464940845966,293.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.559751033782959,0.050000000745058,0.0481732636690139,293.17706298828125,297.1499938964844,293.1499938964844,0.0883430242538452,-1612.5814208984375,304.1507263183594,0.8059810400009155,0.1456936001777649,0.1024209633469581,293.1286926269531,297.1499938964844,293.1499938964844,0.1789363324642181,-3844.29931640625,304.1475524902344,0.977605164051056,0.2575967311859131,0.2442246526479721,293.14959716796875,297.1499938964844,293.1499938964844,0.0089039709419012,-2869.038330078125,301.5137023925781,0.559751033782959,0.050000000745058,0.2285132110118866,291.13995361328125,291.1499938964844,273.1499938964844,270.6044616699219,284.92169189453125,293.1498718261719,291.1400451660156,1.0,0.1815009266138076,0.807732880115509,0.807732880115509,1.0,1.0,-0.8029423952102661,0.3305535614490509,0.4723888337612152,0.1499219834804535,0.0,0.0,0.1966480314731598,24.957056045532227,25.0,0.8059425950050354,-5036.744140625,63.476356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794372558594,304.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.037109375,18000.0,0.0,0.0,0.1117281541228294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434106528759002,0.1434149295091629,-4.282053851056844e-06,0.0,0.0001133898767875,0.0,0.0,5.674615859985352,0.0,0.0,0.0,0.2766717374324798,4.0,0.0,1.0
755280,294.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.559751033782959,0.050000000745058,0.0457464940845966,293.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.559751033782959,0.050000000745058,0.0481732636690139,293.17706298828125,297.1499938964844,293.1499938964844,0.0883430242538452,-1612.5814208984375,304.1507263183594,0.8059810400009155,0.1456936001777649,0.1024209633469581,293.1286926269531,297.1499938964844,293.1499938964844,0.1789363324642181,-3844.29931640625,304.1475524902344,0.977605164051056,0.2575967311859131,0.2442246526479721,293.14959716796875,297.1499938964844,293.1499938964844,0.0089039709419012,-2869.038330078125,301.5137023925781,0.559751033782959,0.050000000745058,0.2285132110118866,291.13995361328125,291.1499938964844,273.1499938964844,270.6044616699219,284.92169189453125,293.1498718261719,291.1400451660156,1.0,0.1815009266138076,0.807732880115509,0.807732880115509,1.0,1.0,-0.8029423952102661,0.3305535614490509,0.4723888337612152,0.1499219834804535,0.0,0.0,0.1966480314731598,24.957056045532227,25.0,0.8059425950050354,-5036.744140625,63.476356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794372558594,304.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.037109375,18000.0,0.0,0.0,0.1117281541228294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434106528759002,0.1434149295091629,-4.282053851056844e-06,0.0,0.0001133898767875,0.0,0.0,5.674615859985352,0.0,0.0,0.0,0.2766717374324798,4.0,0.0,1.0
755340,294.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.559877872467041,0.050000000745058,0.045745700597763,293.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.559877872467041,0.050000000745058,0.0481724254786968,293.1728210449219,297.1499938964844,293.1499938964844,0.0884540900588035,-1614.220947265625,304.1502990722656,0.8064377307891846,0.1458730101585388,0.1025339812040329,293.1286315917969,297.1499938964844,293.1499938964844,0.179405003786087,-3852.297607421875,304.1475830078125,0.978404700756073,0.2581486999988556,0.244745448231697,293.1463928222656,297.1499938964844,293.1499938964844,0.0089162392541766,-2871.379638671875,301.5228881835937,0.559877872467041,0.050000000745058,0.2285092324018478,291.1406555175781,291.1499938964844,273.1499938964844,270.60675048828125,284.91265869140625,293.14666748046875,291.1407775878906,1.0,0.1815347075462341,0.8078091144561768,0.8078091144561768,1.0,1.0,-0.8036962747573853,0.3311474919319153,0.4725487530231476,0.1494324505329132,0.0,0.0,0.1978468298912048,24.931455612182617,25.0,1.0403178930282593,-5049.57861328125,63.556243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,304.6884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25,18000.0,0.0,0.0,0.1121737584471702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440954506397247,0.1440997272729873,-4.283333510102239e-06,0.0,0.0001138421066571,0.0,0.0,5.704376697540283,0.0,0.0,0.0,0.276787668466568,4.0,0.0,1.0
755400,294.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.559877872467041,0.050000000745058,0.045745700597763,293.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.559877872467041,0.050000000745058,0.0481724254786968,293.1728210449219,297.1499938964844,293.1499938964844,0.0884540900588035,-1614.220947265625,304.1502990722656,0.8064377307891846,0.1458730101585388,0.1025339812040329,293.1286315917969,297.1499938964844,293.1499938964844,0.179405003786087,-3852.297607421875,304.1475830078125,0.978404700756073,0.2581486999988556,0.244745448231697,293.1463928222656,297.1499938964844,293.1499938964844,0.0089162392541766,-2871.379638671875,301.5228881835937,0.559877872467041,0.050000000745058,0.2285092324018478,291.1406555175781,291.1499938964844,273.1499938964844,270.60675048828125,284.91265869140625,293.14666748046875,291.1407775878906,1.0,0.1815347075462341,0.8078091144561768,0.8078091144561768,1.0,1.0,-0.8036962747573853,0.3311474919319153,0.4725487530231476,0.1494324505329132,0.0,0.0,0.1978468298912048,24.931455612182617,25.0,1.0403178930282593,-5049.57861328125,63.556243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,304.6884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25,18000.0,0.0,0.0,0.1121737584471702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440954506397247,0.1440997272729873,-4.283333510102239e-06,0.0,0.0001138421066571,0.0,0.0,5.704376697540283,0.0,0.0,0.0,0.276787668466568,4.0,0.0,1.0
755460,294.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5599989295005798,0.050000000745058,0.0457449369132518,293.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5599989295005798,0.050000000745058,0.0481716245412826,293.1687927246094,297.1499938964844,293.1499938964844,0.0886100605130195,-1616.503662109375,304.14996337890625,0.8069947361946106,0.1461082696914672,0.1026882007718086,293.1286315917969,297.1499938964844,293.1499938964844,0.1798652559518814,-3860.14501953125,304.1476135253906,0.979180872440338,0.2586910426616668,0.2452586591243744,293.1432189941406,297.1499938964844,293.1499938964844,0.0089299492537975,-2873.990234375,301.5331420898437,0.5599989295005798,0.050000000745058,0.2285054326057434,291.1414794921875,291.1499938964844,273.1499938964844,270.6088562011719,284.90478515625,293.1434936523437,291.1416015625,1.0,0.1815792620182037,0.80788254737854,0.80788254737854,1.0,1.0,-0.8044907450675964,0.3317140936851501,0.4727766513824463,0.1490619331598281,0.0,0.0,0.1989291459321975,24.90925979614257,25.0,1.1866620779037476,-5061.77880859375,63.64706802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555419921875,304.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4921875,18000.0,0.0,0.0,0.1126366928219795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447195410728454,0.1447238326072693,-4.284512669983087e-06,0.0,0.0001143119297921,0.0,0.0,5.731544494628906,0.0,0.0,0.0,0.2768937051296234,4.0,0.0,1.0
755520,294.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5599989295005798,0.050000000745058,0.0457449369132518,293.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5599989295005798,0.050000000745058,0.0481716245412826,293.1687927246094,297.1499938964844,293.1499938964844,0.0886100605130195,-1616.503662109375,304.14996337890625,0.8069947361946106,0.1461082696914672,0.1026882007718086,293.1286315917969,297.1499938964844,293.1499938964844,0.1798652559518814,-3860.14501953125,304.1476135253906,0.979180872440338,0.2586910426616668,0.2452586591243744,293.1432189941406,297.1499938964844,293.1499938964844,0.0089299492537975,-2873.990234375,301.5331420898437,0.5599989295005798,0.050000000745058,0.2285054326057434,291.1414794921875,291.1499938964844,273.1499938964844,270.6088562011719,284.90478515625,293.1434936523437,291.1416015625,1.0,0.1815792620182037,0.80788254737854,0.80788254737854,1.0,1.0,-0.8044907450675964,0.3317140936851501,0.4727766513824463,0.1490619331598281,0.0,0.0,0.1989291459321975,24.90925979614257,25.0,1.1866620779037476,-5061.77880859375,63.64706802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555419921875,304.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4921875,18000.0,0.0,0.0,0.1126366928219795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447195410728454,0.1447238326072693,-4.284512669983087e-06,0.0,0.0001143119297921,0.0,0.0,5.731544494628906,0.0,0.0,0.0,0.2768937051296234,4.0,0.0,1.0
755580,294.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5601158738136292,0.050000000745058,0.045744203031063,293.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5601158738136292,0.050000000745058,0.0481708496809005,293.1650695800781,297.1499938964844,293.1499938964844,0.0888039544224739,-1619.32958984375,304.149658203125,0.807635486125946,0.1463915258646011,0.1028772145509719,293.128662109375,297.1499938964844,293.1499938964844,0.1803174614906311,-3867.848388671875,304.1476745605469,0.979936420917511,0.2592270970344543,0.2457644343376159,293.1400451660156,297.1499938964844,293.1499938964844,0.0089451670646667,-2876.8828125,301.54449462890625,0.5601158738136292,0.050000000745058,0.2285017669200897,291.1423645019531,291.1499938964844,273.1499938964844,270.6108093261719,284.89801025390625,293.14031982421875,291.1425170898437,1.0,0.1816332042217254,0.8079559803009033,0.8079559803009033,1.0,1.0,-0.8053183555603027,0.3322492837905884,0.4730690717697143,0.1488118320703506,0.0,0.0,0.1998828500509262,24.890155792236328,25.0,1.2941163778305054,-5073.291015625,63.74728012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486755371094,304.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.1130987852811813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452754437923431,0.1452797204256057,-4.285577688278863e-06,0.0,0.0001147808943642,0.0,0.0,5.755783557891846,0.0,0.0,0.0,0.2769885063171386,4.0,0.0,1.0
755640,294.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5601158738136292,0.050000000745058,0.045744203031063,293.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5601158738136292,0.050000000745058,0.0481708496809005,293.1650695800781,297.1499938964844,293.1499938964844,0.0888039544224739,-1619.32958984375,304.149658203125,0.807635486125946,0.1463915258646011,0.1028772145509719,293.128662109375,297.1499938964844,293.1499938964844,0.1803174614906311,-3867.848388671875,304.1476745605469,0.979936420917511,0.2592270970344543,0.2457644343376159,293.1400451660156,297.1499938964844,293.1499938964844,0.0089451670646667,-2876.8828125,301.54449462890625,0.5601158738136292,0.050000000745058,0.2285017669200897,291.1423645019531,291.1499938964844,273.1499938964844,270.6108093261719,284.89801025390625,293.14031982421875,291.1425170898437,1.0,0.1816332042217254,0.8079559803009033,0.8079559803009033,1.0,1.0,-0.8053183555603027,0.3322492837905884,0.4730690717697143,0.1488118320703506,0.0,0.0,0.1998828500509262,24.890155792236328,25.0,1.2941163778305054,-5073.291015625,63.74728012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486755371094,304.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.1130987852811813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452754437923431,0.1452797204256057,-4.285577688278863e-06,0.0,0.0001147808943642,0.0,0.0,5.755783557891846,0.0,0.0,0.0,0.2769885063171386,4.0,0.0,1.0
755700,294.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5601742267608643,0.050000000745058,0.0457438379526138,293.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5601742267608643,0.050000000745058,0.0481704622507095,293.1632995605469,297.1499938964844,293.1499938964844,0.0889138877391815,-1620.928955078125,304.1495056152344,0.8079854249954224,0.1465497314929962,0.1029836237430572,293.1286926269531,297.1499938964844,293.1499938964844,0.1805419921875,-3871.672119140625,304.1476745605469,0.9803102016448976,0.2594940662384033,0.2460160702466964,293.1384582519531,297.1499938964844,293.1499938964844,0.0089533608406782,-2878.439208984375,301.55059814453125,0.5601742267608643,0.050000000745058,0.2284999340772628,291.1428527832031,291.1499938964844,273.1499938964844,270.6117248535156,284.89508056640625,293.1387634277344,291.1430053710937,1.0,0.1816633641719818,0.807992696762085,0.807992696762085,1.0,1.0,-0.8057448863983154,0.3325048685073852,0.4732400476932525,0.1487329602241516,0.0,0.0,0.2003085911273956,24.88155746459961,25.0,1.331728219985962,-5078.76708984375,63.80069351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466613769531,304.704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.908203125,18000.0,0.0,0.0,0.1133240163326263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145525649189949,0.1455299407243728,-4.286062903702259e-06,0.0,0.0001150094685726,0.0,0.0,5.7667083740234375,0.0,0.0,0.0,0.2770313024520874,4.0,0.0,1.0
755760,294.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5602332353591919,0.050000000745058,0.0457434654235839,293.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5602332353591919,0.050000000745058,0.0481700710952281,293.1615905761719,297.1499938964844,293.1499938964844,0.0890312790870666,-1622.6353759765625,304.1493835449219,0.8083528280258179,0.1467175632715225,0.1030968502163887,293.1286926269531,297.1499938964844,293.1499938964844,0.1807660013437271,-3875.48583984375,304.147705078125,0.9806827306747437,0.2597607672214508,0.2462672889232635,293.1368713378906,297.1499938964844,293.1499938964844,0.0089619262143969,-2880.065673828125,301.55694580078125,0.5602332353591919,0.050000000745058,0.2284980863332748,291.1433410644531,291.1499938964844,273.1499938964844,270.6125793457031,284.8924255371094,293.1371765136719,291.1434936523437,1.0,0.1816952973604202,0.8080279231071472,0.8080279231071472,1.0,1.0,-0.8061791658401489,0.3327516317367553,0.4734275043010711,0.1486855298280716,0.0,0.0,0.2007027566432953,24.87346649169922,25.0,1.360053539276123,-5084.05810546875,63.85601043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455322265625,304.7080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0546875,18000.0,0.0,0.0,0.1135433465242385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457584798336029,0.1457627564668655,-4.2865176510531455e-06,0.0,0.0001152320619439,0.0,0.0,5.776882171630859,0.0,0.0,0.0,0.2770712077617645,4.0,0.0,1.0
755820,294.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5603542327880859,0.050000000745058,0.0457427054643631,293.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5603542327880859,0.050000000745058,0.048169270157814,293.1583557128906,297.1499938964844,293.1499938964844,0.0892883241176605,-1626.3687744140625,304.149169921875,0.8091402649879456,0.1470817178487777,0.1033436506986618,293.12872314453125,297.1499938964844,293.1499938964844,0.1812131255865097,-3883.09619140625,304.147705078125,0.981426477432251,0.2602937519550323,0.2467691749334335,293.1337280273437,297.1499938964844,293.1499938964844,0.0089802145957946,-2883.53662109375,301.5704650878906,0.5603542327880859,0.050000000745058,0.2284942865371704,291.1443176269531,291.1499938964844,273.1499938964844,270.6141662597656,284.8880310058594,293.1340026855469,291.1445007324219,1.0,0.1817643791437149,0.8080983757972717,0.8080983757972717,1.0,1.0,-0.8070712089538574,0.3332189321517944,0.473852276802063,0.1486861854791641,0.0,0.0,0.2013912349939346,24.85868263244629,25.0,1.395493745803833,-5094.03955078125,63.9722785949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459289550781,304.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.353515625,18000.0,0.0,0.0,0.1139573454856872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461688429117202,0.1461731344461441,-4.287328920327127e-06,0.0,0.0001156522193923,0.0,0.0,5.794836044311523,0.0,0.0,0.0,0.2771417796611786,4.0,0.0,1.0
755880,294.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5603542327880859,0.050000000745058,0.0457427054643631,293.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5603542327880859,0.050000000745058,0.048169270157814,293.1583557128906,297.1499938964844,293.1499938964844,0.0892883241176605,-1626.3687744140625,304.149169921875,0.8091402649879456,0.1470817178487777,0.1033436506986618,293.12872314453125,297.1499938964844,293.1499938964844,0.1812131255865097,-3883.09619140625,304.147705078125,0.981426477432251,0.2602937519550323,0.2467691749334335,293.1337280273437,297.1499938964844,293.1499938964844,0.0089802145957946,-2883.53662109375,301.5704650878906,0.5603542327880859,0.050000000745058,0.2284942865371704,291.1443176269531,291.1499938964844,273.1499938964844,270.6141662597656,284.8880310058594,293.1340026855469,291.1445007324219,1.0,0.1817643791437149,0.8080983757972717,0.8080983757972717,1.0,1.0,-0.8070712089538574,0.3332189321517944,0.473852276802063,0.1486861854791641,0.0,0.0,0.2013912349939346,24.85868263244629,25.0,1.395493745803833,-5094.03955078125,63.9722785949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459289550781,304.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.353515625,18000.0,0.0,0.0,0.1139573454856872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461688429117202,0.1461731344461441,-4.287328920327127e-06,0.0,0.0001156522193923,0.0,0.0,5.794836044311523,0.0,0.0,0.0,0.2771417796611786,4.0,0.0,1.0
755940,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5604811310768127,0.050000000745058,0.0457419082522392,293.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5604811310768127,0.050000000745058,0.0481684319674968,293.15533447265625,297.1499938964844,293.1499938964844,0.0895741879940033,-1630.517333984375,304.1489562988281,0.8099967241287231,0.1474827975034713,0.1036166697740554,293.1287536621094,297.1499938964844,293.1499938964844,0.1816600561141967,-3890.701171875,304.1477355957031,0.9821712970733644,0.2608268857002258,0.2472709268331527,293.13055419921875,297.1499938964844,293.1499938964844,0.0090001486241817,-2887.3193359375,301.58514404296875,0.5604811310768127,0.050000000745058,0.2284902930259704,291.14532470703125,291.1499938964844,273.1499938964844,270.6155700683594,284.8848876953125,293.1308288574219,291.1454772949219,1.0,0.1818399429321289,0.8081688284873962,0.8081688284873962,1.0,1.0,-0.8079943060874939,0.3336486220359802,0.4743456840515136,0.1488204151391983,0.0,0.0,0.2019442915916443,24.845552444458008,25.0,1.385604977607727,-5103.13330078125,64.09574127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,304.7240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65625,18000.0,0.0,0.0,0.1143285483121872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465029418468475,0.1465072184801101,-4.288003310648492e-06,0.0,0.0001160289393737,0.0,0.0,5.809479713439941,0.0,0.0,0.0,0.2771995067596435,4.0,0.0,1.0
756000,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5604811310768127,0.050000000745058,0.0457419082522392,293.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5604811310768127,0.050000000745058,0.0481684319674968,293.15533447265625,297.1499938964844,293.1499938964844,0.0895741879940033,-1630.517333984375,304.1489562988281,0.8099967241287231,0.1474827975034713,0.1036166697740554,293.1287536621094,297.1499938964844,293.1499938964844,0.1816600561141967,-3890.701171875,304.1477355957031,0.9821712970733644,0.2608268857002258,0.2472709268331527,293.13055419921875,297.1499938964844,293.1499938964844,0.0090001486241817,-2887.3193359375,301.58514404296875,0.5604811310768127,0.050000000745058,0.2284902930259704,291.14532470703125,291.1499938964844,273.1499938964844,270.6155700683594,284.8848876953125,293.1308288574219,291.1454772949219,1.0,0.1818399429321289,0.8081688284873962,0.8081688284873962,1.0,1.0,-0.8079943060874939,0.3336486220359802,0.4743456840515136,0.1488204151391983,0.0,0.0,0.2019442915916443,24.845552444458008,25.0,1.385604977607727,-5103.13330078125,64.09574127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,304.7240905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65625,18000.0,0.0,0.0,0.1143285483121872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465029418468475,0.1465072184801101,-4.288003310648492e-06,0.0,0.0001160289393737,0.0,0.0,5.809479713439941,0.0,0.0,0.0,0.2771995067596435,4.0,0.0,1.0
756060,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5606114268302917,0.050000000745058,0.0457410886883735,293.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5606114268302917,0.050000000745058,0.0481675677001476,293.1525573730469,297.1499938964844,293.1499938964844,0.08988718688488,-1635.0584716796875,304.1488037109375,0.8109128475189209,0.1479181051254272,0.1039139926433563,293.1287841796875,297.1499938964844,293.1499938964844,0.1821086257696151,-3898.332763671875,304.1477355957031,0.9829148650169371,0.2613609135150909,0.2477733194828033,293.1273498535156,297.1499938964844,293.1499938964844,0.0090218046680092,-2891.43310546875,301.6009521484375,0.5606114268302917,0.050000000745058,0.2284862101078033,291.1462707519531,291.1499938964844,273.1499938964844,270.6168212890625,284.88262939453125,293.1276550292969,291.1463928222656,1.0,0.1819213032722473,0.808239221572876,0.808239221572876,1.0,1.0,-0.8089471459388733,0.3340563178062439,0.4748908281326294,0.1490478962659835,0.0,0.0,0.2023748457431793,24.83376121520996,25.0,1.261877179145813,-5111.40283203125,64.22579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,304.73248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.114649087190628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467655599117279,0.1467698514461517,-4.288544459996047e-06,0.0,0.0001163542474387,0.0,0.0,5.821011066436768,0.0,0.0,0.0,0.2772451639175415,4.0,0.0,1.0
756120,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5606114268302917,0.050000000745058,0.0457410886883735,293.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5606114268302917,0.050000000745058,0.0481675677001476,293.1525573730469,297.1499938964844,293.1499938964844,0.08988718688488,-1635.0584716796875,304.1488037109375,0.8109128475189209,0.1479181051254272,0.1039139926433563,293.1287841796875,297.1499938964844,293.1499938964844,0.1821086257696151,-3898.332763671875,304.1477355957031,0.9829148650169371,0.2613609135150909,0.2477733194828033,293.1273498535156,297.1499938964844,293.1499938964844,0.0090218046680092,-2891.43310546875,301.6009521484375,0.5606114268302917,0.050000000745058,0.2284862101078033,291.1462707519531,291.1499938964844,273.1499938964844,270.6168212890625,284.88262939453125,293.1276550292969,291.1463928222656,1.0,0.1819213032722473,0.808239221572876,0.808239221572876,1.0,1.0,-0.8089471459388733,0.3340563178062439,0.4748908281326294,0.1490478962659835,0.0,0.0,0.2023748457431793,24.83376121520996,25.0,1.261877179145813,-5111.40283203125,64.22579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,304.73248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.114649087190628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467655599117279,0.1467698514461517,-4.288544459996047e-06,0.0,0.0001163542474387,0.0,0.0,5.821011066436768,0.0,0.0,0.0,0.2772451639175415,4.0,0.0,1.0
756180,294.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5607414841651917,0.050000000745058,0.0457402691245079,293.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5607414841651917,0.050000000745058,0.0481667071580886,293.1499328613281,297.1499938964844,293.1499938964844,0.0902257710695266,-1639.971923828125,304.14862060546875,0.8118771910667419,0.1483840346336364,0.1042331308126449,293.1287841796875,297.1499938964844,293.1499938964844,0.1825616657733917,-3906.043212890625,304.1477355957031,0.983652889728546,0.2618960440158844,0.2482767105102539,293.1241760253906,297.1499938964844,293.1499938964844,0.0090452125295996,-2895.897705078125,301.6177978515625,0.5607414841651917,0.050000000745058,0.2284821271896362,291.14697265625,291.1499938964844,273.1499938964844,270.61798095703125,284.8807373046875,293.1244506835937,291.1470642089844,1.0,0.1820077151060104,0.8083096146583557,0.8083096146583557,1.0,1.0,-0.8099274039268494,0.3344596028327942,0.4754678010940552,0.14932182431221,0.0,0.0,0.2027256041765213,24.823055267333984,25.0,0.9513768553733826,-5119.13330078125,64.36177825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652770996094,304.74090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.1149171888828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146976038813591,0.1469803303480148,-4.288974650989985e-06,0.0,0.0001166263318737,0.0,0.0,5.830251693725586,0.0,0.0,0.0,0.2772817313671112,4.0,0.0,1.0
756240,294.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5607414841651917,0.050000000745058,0.0457402691245079,293.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5607414841651917,0.050000000745058,0.0481667071580886,293.1499328613281,297.1499938964844,293.1499938964844,0.0902257710695266,-1639.971923828125,304.14862060546875,0.8118771910667419,0.1483840346336364,0.1042331308126449,293.1287841796875,297.1499938964844,293.1499938964844,0.1825616657733917,-3906.043212890625,304.1477355957031,0.983652889728546,0.2618960440158844,0.2482767105102539,293.1241760253906,297.1499938964844,293.1499938964844,0.0090452125295996,-2895.897705078125,301.6177978515625,0.5607414841651917,0.050000000745058,0.2284821271896362,291.14697265625,291.1499938964844,273.1499938964844,270.61798095703125,284.8807373046875,293.1244506835937,291.1470642089844,1.0,0.1820077151060104,0.8083096146583557,0.8083096146583557,1.0,1.0,-0.8099274039268494,0.3344596028327942,0.4754678010940552,0.14932182431221,0.0,0.0,0.2027256041765213,24.823055267333984,25.0,0.9513768553733826,-5119.13330078125,64.36177825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652770996094,304.74090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.1149171888828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146976038813591,0.1469803303480148,-4.288974650989985e-06,0.0,0.0001166263318737,0.0,0.0,5.830251693725586,0.0,0.0,0.0,0.2772817313671112,4.0,0.0,1.0
756300,294.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5608065724372864,0.050000000745058,0.0457398630678653,293.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5608065724372864,0.050000000745058,0.0481662787497043,293.1487121582031,297.1499938964844,293.1499938964844,0.0904048979282379,-1642.5718994140625,304.1485595703125,0.8123773336410522,0.1486285328865051,0.1044009402394294,293.1287841796875,297.1499938964844,293.1499938964844,0.1827903091907501,-3909.935546875,304.1477355957031,0.9840200543403624,0.2621640563011169,0.2485288679599762,293.12255859375,297.1499938964844,293.1499938964844,0.009057642892003,-2898.2763671875,301.62664794921875,0.5608065724372864,0.050000000745058,0.2284800857305526,291.1472473144531,291.1499938964844,273.1499938964844,270.6185302734375,284.87994384765625,293.12286376953125,291.1473083496094,1.0,0.182052806019783,0.808344841003418,0.808344841003418,1.0,1.0,-0.8104280233383179,0.3346597850322723,0.4757682085037231,0.1494759619235992,0.0,0.0,0.2028826922178268,24.818092346191406,25.0,0.7794560790061951,-5122.8837890625,64.43199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,304.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.1150300949811935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470687091350555,0.1470729857683181,-4.289158368919743e-06,0.0,0.0001167409209301,0.0,0.0,5.834312915802002,0.0,0.0,0.0,0.2772977352142334,4.0,0.0,1.0
756360,294.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5608717799186707,0.050000000745058,0.0457394532859325,293.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5608717799186707,0.050000000745058,0.0481658466160297,293.14752197265625,297.1499938964844,293.1499938964844,0.090589739382267,-1645.255126953125,304.14849853515625,0.8128880262374878,0.1488799005746841,0.1045735925436019,293.1287841796875,297.1499938964844,293.1499938964844,0.1830201148986816,-3913.847900390625,304.1477355957031,0.9843860864639282,0.2624324560165405,0.2487812936305999,293.1209716796875,297.1499938964844,293.1499938964844,0.0090705109760165,-2900.740966796875,301.6357727050781,0.5608717799186707,0.050000000745058,0.2284780293703079,291.1474304199219,291.1499938964844,273.1499938964844,270.6190185546875,284.8792724609375,293.1212463378906,291.1474914550781,1.0,0.1820989847183227,0.8083786964416504,0.8083786964416504,1.0,1.0,-0.8109347224235535,0.334858626127243,0.4760760962963104,0.1496412009000778,0.0,0.0,0.2030325680971145,24.813352584838867,25.0,0.6208336353302002,-5126.5849609375,64.50352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756225585937,304.7494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.1151303797960281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471564918756485,0.1471607834100723,-4.289328899176326e-06,0.0,0.0001168427043012,0.0,0.0,5.838156700134277,0.0,0.0,0.0,0.2773128449916839,4.0,0.0,1.0
756420,294.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5610028505325317,0.050000000745058,0.0457386299967765,293.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5610028505325317,0.050000000745058,0.0481649786233902,293.145263671875,297.1499938964844,293.1499938964844,0.0909759625792503,-1650.8619384765625,304.1483459472656,0.8139397501945496,0.14940245449543,0.1049330979585647,293.1287841796875,297.1499938964844,293.1499938964844,0.1834828555583953,-3921.725341796875,304.147705078125,0.9851154088974,0.2629701793193817,0.2492871135473251,293.1177673339844,297.1499938964844,293.1499938964844,0.0090975714847445,-2905.926025390625,301.65478515625,0.5610028505325317,0.050000000745058,0.2284739315509796,291.147705078125,291.1499938964844,273.1499938964844,270.6199645996094,284.8781433105469,293.1180419921875,291.1477355957031,1.0,0.1821945607662201,0.8084465265274048,0.8084465265274048,1.0,1.0,-0.8119663000106812,0.3352524936199188,0.4767138063907623,0.1500046551227569,0.0,0.0,0.2033186107873916,24.804500579833984,25.0,0.3589131534099579,-5133.85498046875,64.65044403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865478515625,304.75799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.1152951046824455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473224461078643,0.1473267376422882,-4.289644948585192e-06,0.0,0.0001170098694274,0.0,0.0,5.845415592193604,0.0,0.0,0.0,0.2773412466049194,4.0,0.0,1.0
756480,294.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5610028505325317,0.050000000745058,0.0457386299967765,293.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5610028505325317,0.050000000745058,0.0481649786233902,293.145263671875,297.1499938964844,293.1499938964844,0.0909759625792503,-1650.8619384765625,304.1483459472656,0.8139397501945496,0.14940245449543,0.1049330979585647,293.1287841796875,297.1499938964844,293.1499938964844,0.1834828555583953,-3921.725341796875,304.147705078125,0.9851154088974,0.2629701793193817,0.2492871135473251,293.1177673339844,297.1499938964844,293.1499938964844,0.0090975714847445,-2905.926025390625,301.65478515625,0.5610028505325317,0.050000000745058,0.2284739315509796,291.147705078125,291.1499938964844,273.1499938964844,270.6199645996094,284.8781433105469,293.1180419921875,291.1477355957031,1.0,0.1821945607662201,0.8084465265274048,0.8084465265274048,1.0,1.0,-0.8119663000106812,0.3352524936199188,0.4767138063907623,0.1500046551227569,0.0,0.0,0.2033186107873916,24.804500579833984,25.0,0.3589131534099579,-5133.85498046875,64.65044403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865478515625,304.75799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.1152951046824455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473224461078643,0.1473267376422882,-4.289644948585192e-06,0.0,0.0001170098694274,0.0,0.0,5.845415592193604,0.0,0.0,0.0,0.2773412466049194,4.0,0.0,1.0
756540,294.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5611351132392883,0.050000000745058,0.04573779925704,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5611351132392883,0.050000000745058,0.0481641069054603,293.1431579589844,297.1499938964844,293.1499938964844,0.0913819074630737,-1656.7548828125,304.1482238769531,0.8150274157524109,0.1499488800764084,0.1053096577525138,293.1287841796875,297.1499938964844,293.1499938964844,0.1839489489793777,-3929.658203125,304.147705078125,0.9858407974243164,0.2635090351104736,0.249793991446495,293.11456298828125,297.1499938964844,293.1499938964844,0.0091263754293322,-2911.43994140625,301.67486572265625,0.5611351132392883,0.050000000745058,0.2284697890281677,291.1478271484375,291.1499938964844,273.1499938964844,270.62078857421875,284.8773803710937,293.1148681640625,291.1478576660156,1.0,0.1822939664125442,0.8085143566131592,0.8085143566131592,1.0,1.0,-0.8130195736885071,0.3356407582759857,0.4773788154125213,0.1504103988409042,0.0,0.0,0.2035974562168121,24.79640388488769,25.0,0.1638303995132446,-5140.958984375,64.80203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0972900390625,304.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.1154191493988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474824249744415,0.1474867165088653,-4.289941898605321e-06,0.0,0.000117135765322,0.0,0.0,5.852405071258545,0.0,0.0,0.0,0.2773684859275818,4.0,0.0,1.0
756600,294.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5611351132392883,0.050000000745058,0.04573779925704,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5611351132392883,0.050000000745058,0.0481641069054603,293.1431579589844,297.1499938964844,293.1499938964844,0.0913819074630737,-1656.7548828125,304.1482238769531,0.8150274157524109,0.1499488800764084,0.1053096577525138,293.1287841796875,297.1499938964844,293.1499938964844,0.1839489489793777,-3929.658203125,304.147705078125,0.9858407974243164,0.2635090351104736,0.249793991446495,293.11456298828125,297.1499938964844,293.1499938964844,0.0091263754293322,-2911.43994140625,301.67486572265625,0.5611351132392883,0.050000000745058,0.2284697890281677,291.1478271484375,291.1499938964844,273.1499938964844,270.62078857421875,284.8773803710937,293.1148681640625,291.1478576660156,1.0,0.1822939664125442,0.8085143566131592,0.8085143566131592,1.0,1.0,-0.8130195736885071,0.3356407582759857,0.4773788154125213,0.1504103988409042,0.0,0.0,0.2035974562168121,24.79640388488769,25.0,0.1638303995132446,-5140.958984375,64.80203247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0972900390625,304.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.1154191493988037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474824249744415,0.1474867165088653,-4.289941898605321e-06,0.0,0.000117135765322,0.0,0.0,5.852405071258545,0.0,0.0,0.0,0.2773684859275818,4.0,0.0,1.0
756660,294.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5612685084342957,0.050000000745058,0.0457369647920131,293.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5612685084342957,0.050000000745058,0.0481632277369499,293.1412048339844,297.1499938964844,293.1499938964844,0.0918064042925834,-1662.91650390625,304.1481018066406,0.8161485195159912,0.1505179852247238,0.1057023778557777,293.1287841796875,297.1499938964844,293.1499938964844,0.1844180226325988,-3937.63916015625,304.1476745605469,0.9865623116493224,0.2640490233898163,0.2503019273281097,293.1113586425781,297.1499938964844,293.1499938964844,0.0091570997610688,-2917.309814453125,301.69610595703125,0.5612685084342957,0.050000000745058,0.2284656167030334,291.1478576660156,291.1499938964844,273.1499938964844,270.6214904785156,284.876953125,293.11163330078125,291.1478576660156,1.0,0.1823970079421997,0.808580756187439,0.808580756187439,1.0,1.0,-0.8140934705734253,0.3360238969326019,0.4780696034431457,0.1508556306362152,0.0,0.0,0.2038803845643997,24.789012908935547,25.0,0.0148152653127908,-5147.904296875,64.95805358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.7739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.1155097112059593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476431190967559,0.1476474106311798,-4.29023384640459e-06,0.0,0.0001172276752186,0.0,0.0,5.8594183921813965,0.0,0.0,0.0,0.2773957252502441,4.0,0.0,1.0
756720,294.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5612685084342957,0.050000000745058,0.0457369647920131,293.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5612685084342957,0.050000000745058,0.0481632277369499,293.1412048339844,297.1499938964844,293.1499938964844,0.0918064042925834,-1662.91650390625,304.1481018066406,0.8161485195159912,0.1505179852247238,0.1057023778557777,293.1287841796875,297.1499938964844,293.1499938964844,0.1844180226325988,-3937.63916015625,304.1476745605469,0.9865623116493224,0.2640490233898163,0.2503019273281097,293.1113586425781,297.1499938964844,293.1499938964844,0.0091570997610688,-2917.309814453125,301.69610595703125,0.5612685084342957,0.050000000745058,0.2284656167030334,291.1478576660156,291.1499938964844,273.1499938964844,270.6214904785156,284.876953125,293.11163330078125,291.1478576660156,1.0,0.1823970079421997,0.808580756187439,0.808580756187439,1.0,1.0,-0.8140934705734253,0.3360238969326019,0.4780696034431457,0.1508556306362152,0.0,0.0,0.2038803845643997,24.789012908935547,25.0,0.0148152653127908,-5147.904296875,64.95805358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.7739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.1155097112059593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476431190967559,0.1476474106311798,-4.29023384640459e-06,0.0,0.0001172276752186,0.0,0.0,5.8594183921813965,0.0,0.0,0.0,0.2773957252502441,4.0,0.0,1.0
756780,294.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5614029765129089,0.050000000745058,0.0457361228764057,293.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5614029765129089,0.050000000745058,0.0481623411178588,293.139404296875,297.1499938964844,293.1499938964844,0.0922478884458541,-1669.3238525390625,304.14801025390625,0.8172995448112488,0.151107832789421,0.1061099395155906,293.1287536621094,297.1499938964844,293.1499938964844,0.184889867901802,-3945.6640625,304.1476745605469,0.9872798919677734,0.2645902335643768,0.2508110105991363,293.10809326171875,297.1499938964844,293.1499938964844,0.0091898320242762,-2923.5458984375,301.71856689453125,0.5614029765129089,0.050000000745058,0.2284614145755767,291.1477966308594,291.1499938964844,273.1499938964844,270.62213134765625,284.87677001953125,293.1083679199219,291.1477966308594,1.0,0.1825033724308014,0.808647096157074,0.808647096157074,1.0,1.0,-0.8151865005493164,0.3364029824733734,0.4787835478782654,0.1513360291719436,0.0,0.0,0.2041783183813095,24.78225326538086,25.0,-0.1057983189821243,-5154.71923828125,65.11821746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1157531738281,304.7808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.1155763119459152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478109806776046,0.1478152722120285,-4.290533524908824e-06,0.0,0.0001172952688648,0.0,0.0,5.866739749908447,0.0,0.0,0.0,0.2774240970611572,4.0,0.0,1.0
