time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756840,294.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5614029765129089,0.050000000745058,0.0457361228764057,293.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5614029765129089,0.050000000745058,0.0481623411178588,293.139404296875,297.1499938964844,293.1499938964844,0.0922478884458541,-1669.3238525390625,304.14801025390625,0.8172995448112488,0.151107832789421,0.1061099395155906,293.1287536621094,297.1499938964844,293.1499938964844,0.184889867901802,-3945.6640625,304.1476745605469,0.9872798919677734,0.2645902335643768,0.2508110105991363,293.10809326171875,297.1499938964844,293.1499938964844,0.0091898320242762,-2923.5458984375,301.71856689453125,0.5614029765129089,0.050000000745058,0.2284614145755767,291.1477966308594,291.1499938964844,273.1499938964844,270.62213134765625,284.87677001953125,293.1083679199219,291.1477966308594,1.0,0.1825033724308014,0.808647096157074,0.808647096157074,1.0,1.0,-0.8151865005493164,0.3364029824733734,0.4787835478782654,0.1513360291719436,0.0,0.0,0.2041783183813095,24.78225326538086,25.0,-0.1057983189821243,-5154.71923828125,65.11821746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1157531738281,304.7808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.1155763119459152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478109806776046,0.1478152722120285,-4.290533524908824e-06,0.0,0.0001172952688648,0.0,0.0,5.866739749908447,0.0,0.0,0.0,0.2774240970611572,4.0,0.0,1.0
756900,294.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5614705085754395,0.050000000745058,0.0457357019186019,293.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5614705085754395,0.050000000745058,0.0481618978083133,293.1385498046875,297.1499938964844,293.1499938964844,0.0924743488430976,-1672.6099853515625,304.14794921875,0.8178847432136536,0.1514096856117248,0.106318712234497,293.1287536621094,297.1499938964844,293.1499938964844,0.185126706957817,-3949.69091796875,304.1476745605469,0.9876370429992676,0.2648611962795257,0.2510659396648407,293.1064453125,297.1499938964844,293.1499938964844,0.009206942282617,-2926.79736328125,301.73028564453125,0.5614705085754395,0.050000000745058,0.2284592986106872,291.1477355957031,291.1499938964844,273.1499938964844,270.6224060058594,284.87677001953125,293.1067199707031,291.147705078125,1.0,0.1825576871633529,0.8086802959442139,0.8086802959442139,1.0,1.0,-0.8157394528388977,0.336591362953186,0.479148119688034,0.1515875905752182,0.0,0.0,0.2043354511260986,24.77908706665039,25.0,-0.1571855992078781,-5158.0908203125,65.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11944580078125,304.7840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.1156036853790283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478991657495498,0.1479034572839737,-4.290689048502827e-06,0.0,0.000117323041195,0.0,0.0,5.870584487915039,0.0,0.0,0.0,0.2774389684200287,4.0,0.0,1.0
756960,294.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5615381002426147,0.050000000745058,0.0457352809607982,293.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5615381002426147,0.050000000745058,0.0481614507734775,293.13775634765625,297.1499938964844,293.1499938964844,0.0927043929696083,-1675.94775390625,304.1479187011719,0.8184759020805359,0.1517159938812255,0.1065306216478347,293.12872314453125,297.1499938964844,293.1499938964844,0.185364082455635,-3953.72607421875,304.14764404296875,0.987992823123932,0.2651324570178985,0.2513210475444793,293.1047668457031,297.1499938964844,293.1499938964844,0.0092245675623416,-2930.140625,301.7422790527344,0.5615381002426147,0.050000000745058,0.2284571975469589,291.14764404296875,291.1499938964844,273.1499938964844,270.6226501464844,284.8768005371094,293.1050720214844,291.14764404296875,1.0,0.182612732052803,0.8087120652198792,0.8087120652198792,1.0,1.0,-0.8162964582443237,0.3367792963981628,0.4795171618461609,0.151845246553421,0.0,0.0,0.2044993638992309,24.77606201171875,25.0,-0.2032931894063949,-5161.4462890625,65.28209686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227111816406,304.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.1156285926699638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479910165071487,0.1479953080415725,-4.290850483812392e-06,0.0,0.0001173483178718,0.0,0.0,5.874588489532471,0.0,0.0,0.0,0.2774544358253479,4.0,0.0,1.0
757020,294.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5616731643676758,0.050000000745058,0.0457344353199005,293.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5616731643676758,0.050000000745058,0.0481605641543865,293.1361999511719,297.1499938964844,293.1499938964844,0.0931745022535324,-1682.767578125,304.1478271484375,0.8196739554405212,0.1523407101631164,0.1069632098078727,293.12872314453125,297.1499938964844,293.1499938964844,0.1858404874801635,-3961.8212890625,304.14764404296875,0.988700270652771,0.2656757235527038,0.2518320977687835,293.1014404296875,297.1499938964844,293.1499938964844,0.0092613557353615,-2937.096435546875,301.7672424316406,0.5616731643676758,0.050000000745058,0.228452980518341,291.1474609375,291.1499938964844,273.1499938964844,270.6230773925781,284.8769836425781,293.1017150878906,291.1474304199219,1.0,0.1827248185873031,0.8087754845619202,0.8087754845619202,1.0,1.0,-0.8174218535423279,0.3371555209159851,0.4802663326263428,0.1523747891187667,0.0,0.0,0.2048506587743759,24.77040100097656,25.0,-0.2834823131561279,-5168.14013671875,65.44944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.1156754046678543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481876075267791,0.148191899061203,-4.291194272809662e-06,0.0,0.000117395829875,0.0,0.0,5.883157253265381,0.0,0.0,0.0,0.2774875462055206,4.0,0.0,1.0
757080,294.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5616731643676758,0.050000000745058,0.0457344353199005,293.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5616731643676758,0.050000000745058,0.0481605641543865,293.1361999511719,297.1499938964844,293.1499938964844,0.0931745022535324,-1682.767578125,304.1478271484375,0.8196739554405212,0.1523407101631164,0.1069632098078727,293.12872314453125,297.1499938964844,293.1499938964844,0.1858404874801635,-3961.8212890625,304.14764404296875,0.988700270652771,0.2656757235527038,0.2518320977687835,293.1014404296875,297.1499938964844,293.1499938964844,0.0092613557353615,-2937.096435546875,301.7672424316406,0.5616731643676758,0.050000000745058,0.228452980518341,291.1474609375,291.1499938964844,273.1499938964844,270.6230773925781,284.8769836425781,293.1017150878906,291.1474304199219,1.0,0.1827248185873031,0.8087754845619202,0.8087754845619202,1.0,1.0,-0.8174218535423279,0.3371555209159851,0.4802663326263428,0.1523747891187667,0.0,0.0,0.2048506587743759,24.77040100097656,25.0,-0.2834823131561279,-5168.14013671875,65.44944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.1156754046678543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481876075267791,0.148191899061203,-4.291194272809662e-06,0.0,0.000117395829875,0.0,0.0,5.883157253265381,0.0,0.0,0.0,0.2774875462055206,4.0,0.0,1.0
757140,294.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5618078112602234,0.050000000745058,0.0457335971295833,293.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5618078112602234,0.050000000745058,0.0481596812605857,293.134765625,297.1499938964844,293.1499938964844,0.0936585664749145,-1689.7877197265625,304.1477355957031,0.8208945393562317,0.1529841721057891,0.1074080765247345,293.1286926269531,297.1499938964844,293.1499938964844,0.1863188594579696,-3969.9462890625,304.14764404296875,0.9894015789031982,0.2662198841571808,0.252344012260437,293.0980529785156,297.1499938964844,293.1499938964844,0.0093002328649163,-2944.414306640625,301.79345703125,0.5618078112602234,0.050000000745058,0.2284487932920456,291.147216796875,291.1499938964844,273.1499938964844,270.6234130859375,284.8771667480469,293.0983581542969,291.1471862792969,1.0,0.182839497923851,0.8088389039039612,0.8088389039039612,1.0,1.0,-0.8185631036758423,0.3375360369682312,0.4810270667076111,0.1529146432876587,0.0,0.0,0.205238863825798,24.76515007019043,25.0,-0.3528964221477508,-5174.876953125,65.62017059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310119628906,304.79669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.1157248094677925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484047174453735,0.1484090089797973,-4.291572167858249e-06,0.0,0.0001174459684989,0.0,0.0,5.8926215171813965,0.0,0.0,0.0,0.2775240838527679,4.0,0.0,1.0
757200,294.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5618078112602234,0.050000000745058,0.0457335971295833,293.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5618078112602234,0.050000000745058,0.0481596812605857,293.134765625,297.1499938964844,293.1499938964844,0.0936585664749145,-1689.7877197265625,304.1477355957031,0.8208945393562317,0.1529841721057891,0.1074080765247345,293.1286926269531,297.1499938964844,293.1499938964844,0.1863188594579696,-3969.9462890625,304.14764404296875,0.9894015789031982,0.2662198841571808,0.252344012260437,293.0980529785156,297.1499938964844,293.1499938964844,0.0093002328649163,-2944.414306640625,301.79345703125,0.5618078112602234,0.050000000745058,0.2284487932920456,291.147216796875,291.1499938964844,273.1499938964844,270.6234130859375,284.8771667480469,293.0983581542969,291.1471862792969,1.0,0.182839497923851,0.8088389039039612,0.8088389039039612,1.0,1.0,-0.8185631036758423,0.3375360369682312,0.4810270667076111,0.1529146432876587,0.0,0.0,0.205238863825798,24.76515007019043,25.0,-0.3528964221477508,-5174.876953125,65.62017059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310119628906,304.79669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.1157248094677925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484047174453735,0.1484090089797973,-4.291572167858249e-06,0.0,0.0001174459684989,0.0,0.0,5.8926215171813965,0.0,0.0,0.0,0.2775240838527679,4.0,0.0,1.0
757260,294.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5619431734085083,0.050000000745058,0.0457327552139759,293.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5619431734085083,0.050000000745058,0.0481587909162044,293.13336181640625,297.1499938964844,293.1499938964844,0.0941614806652069,-1697.079833984375,304.14764404296875,0.8221502304077148,0.1536538302898407,0.1078698709607124,293.128662109375,297.1499938964844,293.1499938964844,0.186799019575119,-3978.097900390625,304.1476135253906,0.9900981187820436,0.2667648196220398,0.2528566718101501,293.0946655273437,297.1499938964844,293.1499938964844,0.0093411058187484,-2952.070068359375,301.82086181640625,0.5619431734085083,0.050000000745058,0.2284445762634277,291.1469116210937,291.1499938964844,273.1499938964844,270.6236572265625,284.8773193359375,293.0949401855469,291.1468811035156,1.0,0.1829566657543182,0.8088998794555664,0.8088998794555664,1.0,1.0,-0.819725513458252,0.3379279375076294,0.4817975759506225,0.1534533202648162,0.0,0.0,0.2056692093610763,24.75994300842285,25.0,-0.423886626958847,-5181.76318359375,65.79460906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324157714844,304.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1157834306359291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486453264951706,0.1486496180295944,-4.291990080673713e-06,0.0,0.0001175054640043,0.0,0.0,5.903112411499023,0.0,0.0,0.0,0.2775645554065704,4.0,0.0,1.0
757320,294.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5619431734085083,0.050000000745058,0.0457327552139759,293.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5619431734085083,0.050000000745058,0.0481587909162044,293.13336181640625,297.1499938964844,293.1499938964844,0.0941614806652069,-1697.079833984375,304.14764404296875,0.8221502304077148,0.1536538302898407,0.1078698709607124,293.128662109375,297.1499938964844,293.1499938964844,0.186799019575119,-3978.097900390625,304.1476135253906,0.9900981187820436,0.2667648196220398,0.2528566718101501,293.0946655273437,297.1499938964844,293.1499938964844,0.0093411058187484,-2952.070068359375,301.82086181640625,0.5619431734085083,0.050000000745058,0.2284445762634277,291.1469116210937,291.1499938964844,273.1499938964844,270.6236572265625,284.8773193359375,293.0949401855469,291.1468811035156,1.0,0.1829566657543182,0.8088998794555664,0.8088998794555664,1.0,1.0,-0.819725513458252,0.3379279375076294,0.4817975759506225,0.1534533202648162,0.0,0.0,0.2056692093610763,24.75994300842285,25.0,-0.423886626958847,-5181.76318359375,65.79460906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324157714844,304.8003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1157834306359291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486453264951706,0.1486496180295944,-4.291990080673713e-06,0.0,0.0001175054640043,0.0,0.0,5.903112411499023,0.0,0.0,0.0,0.2775645554065704,4.0,0.0,1.0
757380,294.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5620801448822021,0.050000000745058,0.0457319021224975,293.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5620801448822021,0.050000000745058,0.0481578931212425,293.1318664550781,297.1499938964844,293.1499938964844,0.0946896821260452,-1704.7376708984375,304.1475524902344,0.8234564065933228,0.1543802767992019,0.1083545982837677,293.1286315917969,297.1499938964844,293.1499938964844,0.187280997633934,-3986.2763671875,304.1476135253906,0.990790605545044,0.2673104107379913,0.2533699572086334,293.0912475585937,297.1499938964844,293.1499938964844,0.0093840584158897,-2960.07421875,301.8494567871094,0.5620801448822021,0.050000000745058,0.2284403145313263,291.1465759277344,291.1499938964844,273.1499938964844,270.6238098144531,284.8772277832031,293.091552734375,291.1465148925781,1.0,0.1830764859914779,0.8089609146118164,0.8089609146118164,1.0,1.0,-0.8209161162376404,0.3383400440216064,0.4825760722160339,0.1539784967899322,0.0,0.0,0.2061508148908615,24.754451751708984,25.0,-0.4990057647228241,-5188.94384765625,65.97343444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,304.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.1158574298024177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489146649837494,0.1489189565181732,-4.292456651455723e-06,0.0,0.0001175805591628,0.0,0.0,5.914859294891357,0.0,0.0,0.0,0.2776098847389221,4.0,0.0,1.0
757440,294.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5620801448822021,0.050000000745058,0.0457319021224975,293.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5620801448822021,0.050000000745058,0.0481578931212425,293.1318664550781,297.1499938964844,293.1499938964844,0.0946896821260452,-1704.7376708984375,304.1475524902344,0.8234564065933228,0.1543802767992019,0.1083545982837677,293.1286315917969,297.1499938964844,293.1499938964844,0.187280997633934,-3986.2763671875,304.1476135253906,0.990790605545044,0.2673104107379913,0.2533699572086334,293.0912475585937,297.1499938964844,293.1499938964844,0.0093840584158897,-2960.07421875,301.8494567871094,0.5620801448822021,0.050000000745058,0.2284403145313263,291.1465759277344,291.1499938964844,273.1499938964844,270.6238098144531,284.8772277832031,293.091552734375,291.1465148925781,1.0,0.1830764859914779,0.8089609146118164,0.8089609146118164,1.0,1.0,-0.8209161162376404,0.3383400440216064,0.4825760722160339,0.1539784967899322,0.0,0.0,0.2061508148908615,24.754451751708984,25.0,-0.4990057647228241,-5188.94384765625,65.97343444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.132080078125,304.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.1158574298024177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489146649837494,0.1489189565181732,-4.292456651455723e-06,0.0,0.0001175805591628,0.0,0.0,5.914859294891357,0.0,0.0,0.0,0.2776098847389221,4.0,0.0,1.0
757500,294.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5622166991233826,0.050000000745058,0.0457310564815998,293.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5622166991233826,0.050000000745058,0.0481570065021514,293.128662109375,297.1499938964844,293.1499938964844,0.095129944384098,-1711.1517333984375,304.1471862792969,0.8245790004730225,0.1552361398935318,0.1087639108300209,293.1286315917969,297.1499938964844,293.1499938964844,0.1875228583812713,-3990.3798828125,304.1476135253906,0.9912129044532776,0.2675831913948059,0.2536263167858124,293.08953857421875,297.1499938964844,293.1499938964844,0.0094061940908432,-2964.182373046875,301.8641967773437,0.5622166991233826,0.050000000745058,0.2284360975027084,291.1463623046875,291.1499938964844,273.1499938964844,270.6238708496094,284.8768920898437,293.08984375,291.1462707519531,1.0,0.1831405907869339,0.8089913725852966,0.8089913725852966,1.0,1.0,-0.8217076659202576,0.3386409282684326,0.4830667674541473,0.1542582511901855,0.0,0.0,0.2064164131879806,24.742107391357425,25.0,-0.7280858159065247,-5193.11865234375,66.08040618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313171386719,304.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.1159014329314231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490615010261535,0.1490658074617386,-4.292709945730167e-06,0.0,0.0001176252189907,0.0,0.0,5.921263217926025,0.0,0.0,0.0,0.2776345908641815,4.0,0.0,1.0
757560,294.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5625019073486328,0.050000000745058,0.0457292981445789,293.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5625019073486328,0.050000000745058,0.0481551550328731,293.1229858398437,297.1499938964844,293.1499938964844,0.0959727764129638,-1723.4522705078125,304.14617919921875,0.8267513513565063,0.1566196382045745,0.1095496416091919,293.1286315917969,297.1499938964844,293.1499938964844,0.1877700537443161,-3994.581787109375,304.1475830078125,0.99180269241333,0.2678558230400085,0.2538814842700958,293.0878295898437,297.1499938964844,293.1499938964844,0.0094288233667612,-2968.401611328125,301.8791809082031,0.5625019073486328,0.050000000745058,0.2284273207187652,291.1457824707031,291.1499938964844,273.1499938964844,270.6239013671875,284.8760070800781,293.088134765625,291.1455383300781,1.0,0.1832153499126434,0.8090196251869202,0.8090196251869202,1.0,1.0,-0.8229418396949768,0.3391479551792145,0.4837938845157623,0.154595285654068,0.0,0.0,0.2067499756813049,24.70929718017578,25.0,-1.7373191118240356,-5198.62890625,66.22848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.8039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.658203125,18000.0,0.0,0.0,0.1159522607922554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492307335138321,0.1492350250482559,-4.292982339393348e-06,0.0,0.0001176767982542,0.0,0.0,5.928619861602783,0.0,0.0,0.0,0.2776629328727722,4.0,0.0,1.0
757620,294.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5633364915847778,0.050000000745058,0.0457241833209991,293.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5633364915847778,0.050000000745058,0.0481497682631015,293.1081237792969,297.1499938964844,293.1499938964844,0.0985425487160682,-1760.8751220703125,304.1431579589844,0.8332418203353882,0.160315915942192,0.111924722790718,293.12860107421875,297.1499938964844,293.1499938964844,0.1882999092340469,-4003.634033203125,304.14752197265625,0.9932665228843688,0.2684019207954407,0.2543905079364776,293.0844116210937,297.1499938964844,293.1499938964844,0.0094765415415167,-2977.477294921875,301.9096374511719,0.5633364915847778,0.050000000745058,0.2284017652273178,291.1424865722656,291.1499938964844,273.1499938964844,270.6239013671875,284.8728332519531,293.084716796875,291.141845703125,1.0,0.1834052205085754,0.8090761303901672,0.8090761303901672,1.0,1.0,-0.826359748840332,0.3406084775924682,0.4857512712478637,0.1553843468427658,0.0,0.0,0.2079426646232605,24.609298706054688,25.0,-4.858351230621338,-5215.5966796875,66.62724304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.8031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.1160882785916328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498050987720489,0.1498093903064727,-4.293766778573627e-06,0.0,0.000117814844998,0.0,0.0,5.953410625457764,0.0,0.0,0.0,0.2777566909790039,4.0,0.0,1.0
757680,294.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5633364915847778,0.050000000745058,0.0457241833209991,293.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5633364915847778,0.050000000745058,0.0481497682631015,293.1081237792969,297.1499938964844,293.1499938964844,0.0985425487160682,-1760.8751220703125,304.1431579589844,0.8332418203353882,0.160315915942192,0.111924722790718,293.12860107421875,297.1499938964844,293.1499938964844,0.1882999092340469,-4003.634033203125,304.14752197265625,0.9932665228843688,0.2684019207954407,0.2543905079364776,293.0844116210937,297.1499938964844,293.1499938964844,0.0094765415415167,-2977.477294921875,301.9096374511719,0.5633364915847778,0.050000000745058,0.2284017652273178,291.1424865722656,291.1499938964844,273.1499938964844,270.6239013671875,284.8728332519531,293.084716796875,291.141845703125,1.0,0.1834052205085754,0.8090761303901672,0.8090761303901672,1.0,1.0,-0.826359748840332,0.3406084775924682,0.4857512712478637,0.1553843468427658,0.0,0.0,0.2079426646232605,24.609298706054688,25.0,-4.858351230621338,-5215.5966796875,66.62724304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.8031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.1160882785916328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498050987720489,0.1498093903064727,-4.293766778573627e-06,0.0,0.000117814844998,0.0,0.0,5.953410625457764,0.0,0.0,0.0,0.2777566909790039,4.0,0.0,1.0
757740,294.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5642726421356201,0.050000000745058,0.0457184948027133,293.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5642726421356201,0.050000000745058,0.0481437779963016,293.092041015625,297.1499938964844,293.1499938964844,0.1017388701438903,-1807.12548828125,304.1401062011719,0.8411034941673279,0.1646360158920288,0.1148502379655838,293.1285705566406,297.1499938964844,293.1499938964844,0.1888507306575775,-4013.056640625,304.1474304199219,0.9948166608810424,0.268949419260025,0.2549003362655639,293.0809631347656,297.1499938964844,293.1499938964844,0.0095272064208984,-2987.153076171875,301.9411315917969,0.5642726421356201,0.050000000745058,0.2283733487129211,291.1378479003906,291.1499938964844,273.1499938964844,270.62384033203125,284.86846923828125,293.0812683105469,291.1372375488281,1.0,0.1836496740579605,0.8091326355934143,0.8091326355934143,1.0,1.0,-0.8304345011711121,0.3423874378204345,0.4880470931529999,0.1562313288450241,0.0,0.0,0.209872618317604,24.499357223510746,25.0,-6.006362915039063,-5240.998046875,67.1185073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,304.8078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7421875,18000.0,0.0,0.0,0.1163038611412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508211344480514,0.1508254259824752,-4.295248800190166e-06,0.0,0.0001180336330435,0.0,0.0,5.997440814971924,0.0,0.0,0.0,0.2779228389263153,4.0,0.0,1.0
757800,294.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5642726421356201,0.050000000745058,0.0457184948027133,293.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5642726421356201,0.050000000745058,0.0481437779963016,293.092041015625,297.1499938964844,293.1499938964844,0.1017388701438903,-1807.12548828125,304.1401062011719,0.8411034941673279,0.1646360158920288,0.1148502379655838,293.1285705566406,297.1499938964844,293.1499938964844,0.1888507306575775,-4013.056640625,304.1474304199219,0.9948166608810424,0.268949419260025,0.2549003362655639,293.0809631347656,297.1499938964844,293.1499938964844,0.0095272064208984,-2987.153076171875,301.9411315917969,0.5642726421356201,0.050000000745058,0.2283733487129211,291.1378479003906,291.1499938964844,273.1499938964844,270.62384033203125,284.86846923828125,293.0812683105469,291.1372375488281,1.0,0.1836496740579605,0.8091326355934143,0.8091326355934143,1.0,1.0,-0.8304345011711121,0.3423874378204345,0.4880470931529999,0.1562313288450241,0.0,0.0,0.209872618317604,24.499357223510746,25.0,-6.006362915039063,-5240.998046875,67.1185073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,304.8078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7421875,18000.0,0.0,0.0,0.1163038611412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508211344480514,0.1508254259824752,-4.295248800190166e-06,0.0,0.0001180336330435,0.0,0.0,5.997440814971924,0.0,0.0,0.0,0.2779228389263153,4.0,0.0,1.0
757860,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5651776790618896,0.050000000745058,0.0457130409777164,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5651776790618896,0.050000000745058,0.0481380335986614,293.0765991210937,297.1499938964844,293.1499938964844,0.1052257493138313,-1857.150634765625,304.1376342773437,0.8495128154754639,0.169235348701477,0.1180175468325614,293.1285095214844,297.1499938964844,293.1499938964844,0.1893945485353469,-4022.330810546875,304.1473693847656,0.9963074326515198,0.2695072293281555,0.2554159462451935,293.0774841308594,297.1499938964844,293.1499938964844,0.0095798783004283,-2997.039306640625,301.9741516113281,0.5651776790618896,0.050000000745058,0.2283460944890976,291.13397216796875,291.1499938964844,273.1499938964844,270.6236877441406,284.8633728027344,293.0777893066406,291.1335144042969,1.0,0.1839440315961837,0.8091556429862976,0.8091556429862976,1.0,1.0,-0.8348084092140198,0.3443200290203094,0.4904883801937103,0.1570774465799331,0.0,0.0,0.212282121181488,24.397764205932617,25.0,-5.161551475524902,-5271.80859375,67.67268371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989685058594,304.8157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.43359375,18000.0,0.0,0.0,0.1166377887129783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521684974431991,0.1521728038787841,-4.297444775147596e-06,0.0,0.0001183725253213,0.0,0.0,6.056243896484375,0.0,0.0,0.0,0.2781475782394409,4.0,0.0,1.0
757920,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5651776790618896,0.050000000745058,0.0457130409777164,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5651776790618896,0.050000000745058,0.0481380335986614,293.0765991210937,297.1499938964844,293.1499938964844,0.1052257493138313,-1857.150634765625,304.1376342773437,0.8495128154754639,0.169235348701477,0.1180175468325614,293.1285095214844,297.1499938964844,293.1499938964844,0.1893945485353469,-4022.330810546875,304.1473693847656,0.9963074326515198,0.2695072293281555,0.2554159462451935,293.0774841308594,297.1499938964844,293.1499938964844,0.0095798783004283,-2997.039306640625,301.9741516113281,0.5651776790618896,0.050000000745058,0.2283460944890976,291.13397216796875,291.1499938964844,273.1499938964844,270.6236877441406,284.8633728027344,293.0777893066406,291.1335144042969,1.0,0.1839440315961837,0.8091556429862976,0.8091556429862976,1.0,1.0,-0.8348084092140198,0.3443200290203094,0.4904883801937103,0.1570774465799331,0.0,0.0,0.212282121181488,24.397764205932617,25.0,-5.161551475524902,-5271.80859375,67.67268371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989685058594,304.8157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.43359375,18000.0,0.0,0.0,0.1166377887129783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521684974431991,0.1521728038787841,-4.297444775147596e-06,0.0,0.0001183725253213,0.0,0.0,6.056243896484375,0.0,0.0,0.0,0.2781475782394409,4.0,0.0,1.0
757980,294.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5660082697868347,0.050000000745058,0.0457080714404583,293.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5660082697868347,0.050000000745058,0.0481328032910823,293.0626525878906,297.1499938964844,293.1499938964844,0.1088442876935005,-1908.6153564453125,304.1357421875,0.8581028580665588,0.1739269942045211,0.1212812587618827,293.1282958984375,297.1499938964844,293.1499938964844,0.1899380534887313,-4031.58203125,304.1473388671875,0.9977105259895324,0.2700899839401245,0.25595423579216,293.0739440917969,297.1499938964844,293.1499938964844,0.009634313173592,-3007.045654296875,302.0086975097656,0.5660082697868347,0.050000000745058,0.2283212840557098,291.1312866210937,291.1499938964844,273.1499938964844,270.6234741210937,284.8576354980469,293.0742492675781,291.1310119628906,1.0,0.1842813938856125,0.8091786503791809,0.8091786503791809,1.0,1.0,-0.8393272757530212,0.3463377654552459,0.4929895102977752,0.157902330160141,0.0,0.0,0.2149678319692611,24.3098373413086,25.0,-3.634225606918335,-5305.5185546875,68.27384185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762939453125,304.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.583984375,18000.0,0.0,0.0,0.1171123534440994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153720736503601,0.1537250429391861,-4.3001396079489496e-06,0.0,0.0001188541500596,0.0,0.0,6.124361038208008,0.0,0.0,0.0,0.2784103453159332,4.0,0.0,1.0
758040,294.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5660082697868347,0.050000000745058,0.0457080714404583,293.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5660082697868347,0.050000000745058,0.0481328032910823,293.0626525878906,297.1499938964844,293.1499938964844,0.1088442876935005,-1908.6153564453125,304.1357421875,0.8581028580665588,0.1739269942045211,0.1212812587618827,293.1282958984375,297.1499938964844,293.1499938964844,0.1899380534887313,-4031.58203125,304.1473388671875,0.9977105259895324,0.2700899839401245,0.25595423579216,293.0739440917969,297.1499938964844,293.1499938964844,0.009634313173592,-3007.045654296875,302.0086975097656,0.5660082697868347,0.050000000745058,0.2283212840557098,291.1312866210937,291.1499938964844,273.1499938964844,270.6234741210937,284.8576354980469,293.0742492675781,291.1310119628906,1.0,0.1842813938856125,0.8091786503791809,0.8091786503791809,1.0,1.0,-0.8393272757530212,0.3463377654552459,0.4929895102977752,0.157902330160141,0.0,0.0,0.2149678319692611,24.3098373413086,25.0,-3.634225606918335,-5305.5185546875,68.27384185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762939453125,304.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.583984375,18000.0,0.0,0.0,0.1171123534440994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153720736503601,0.1537250429391861,-4.3001396079489496e-06,0.0,0.0001188541500596,0.0,0.0,6.124361038208008,0.0,0.0,0.0,0.2784103453159332,4.0,0.0,1.0
758100,294.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5663582682609558,0.050000000745058,0.0457059890031814,293.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5663582682609558,0.050000000745058,0.0481306090950965,293.0563659667969,297.1499938964844,293.1499938964844,0.1106638461351394,-1934.328125,304.135009765625,0.8623337149620056,0.1762657463550567,0.1229138150811195,293.128173828125,297.1499938964844,293.1499938964844,0.1901583671569824,-4035.28076171875,304.1474304199219,0.9982829093933104,0.2703920006752014,0.2561696171760559,293.0721435546875,297.1499938964844,293.1499938964844,0.0096622798591852,-3012.1103515625,302.0265808105469,0.5663582682609558,0.050000000745058,0.2283108830451965,291.1304016113281,291.1499938964844,273.1499938964844,270.62335205078125,284.85467529296875,293.07244873046875,291.1302185058594,1.0,0.1844624876976013,0.8091901540756226,0.8091901540756226,1.0,1.0,-0.8415297865867615,0.3473274409770965,0.4942023754119873,0.1582902520895004,0.0,0.0,0.2163659781217575,24.27578926086425,25.0,-2.758615732192993,-5322.787109375,68.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631103515625,304.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.11740493029356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545454710721969,0.1545497626066208,-4.301616172597278e-06,0.0,0.0001191510818898,0.0,0.0,6.160680294036865,0.0,0.0,0.0,0.2785511016845703,4.0,0.0,1.0
758160,294.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5666216611862183,0.050000000745058,0.0457044243812561,293.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5666216611862183,0.050000000745058,0.0481289587914943,293.050537109375,297.1499938964844,293.1499938964844,0.1124846786260604,-1959.9515380859373,304.1344299316406,0.8664529919624329,0.1786015629768371,0.1245433837175369,293.1278991699219,297.1499938964844,293.1499938964844,0.1902472227811813,-4036.70751953125,304.1477355957031,0.998630702495575,0.2707226872444153,0.2562452852725982,293.0703430175781,297.1499938964844,293.1499938964844,0.009690772742033,-3017.210205078125,302.0448303222656,0.5666216611862183,0.050000000745058,0.2283030599355697,291.1298828125,291.1499938964844,273.1499938964844,270.6231994628906,284.8517761230469,293.0706481933594,291.1298522949219,1.0,0.1846473962068557,0.8091881275177002,0.8091881275177002,1.0,1.0,-0.8435634970664978,0.3482441902160644,0.4953193366527557,0.1586388498544693,0.0,0.0,0.2177597880363464,24.253774642944336,25.0,-1.6212294101715088,-5339.76953125,68.8789291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,304.8318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.13671875,18000.0,0.0,0.0,0.1177331507205963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553838700056076,0.1553881764411926,-4.303150035411818e-06,0.0,0.0001194841825054,0.0,0.0,6.197694778442383,0.0,0.0,0.0,0.2786948978900909,4.0,0.0,1.0
758220,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5669740438461304,0.050000000745058,0.0457023344933986,293.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5669740438461304,0.050000000745058,0.0481267571449279,293.0399780273437,297.1499938964844,293.1499938964844,0.116129569709301,-2010.9327392578125,304.133544921875,0.8744500279426575,0.1832629144191742,0.1277971416711807,293.1266174316406,297.1499938964844,293.1499938964844,0.1901312470436096,-4034.490966796875,304.148681640625,0.9988631010055542,0.2715388536453247,0.2560965716838836,293.0667419433594,297.1499938964844,293.1499938964844,0.0097489664331078,-3027.414794921875,302.08258056640625,0.5669740438461304,0.050000000745058,0.2282926142215728,291.1303405761719,291.1499938964844,273.1499938964844,270.6228332519531,284.84600830078125,293.0670471191406,291.1305236816406,1.0,0.185022234916687,0.8091840147972107,0.8091840147972107,1.0,1.0,-0.8472738265991211,0.3499294519424438,0.4973443448543548,0.1592441350221634,0.0,0.0,0.2203700840473175,24.23345184326172,25.0,0.7281068563461304,-5371.7802734375,69.45401763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,304.83905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.1184851303696632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570029258728027,0.1570072323083877,-4.306245955376653e-06,0.0,0.0001202473431476,0.0,0.0,6.269501209259033,0.0,0.0,0.0,0.2789755761623382,4.0,0.0,1.0
758280,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5669740438461304,0.050000000745058,0.0457023344933986,293.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5669740438461304,0.050000000745058,0.0481267571449279,293.0399780273437,297.1499938964844,293.1499938964844,0.116129569709301,-2010.9327392578125,304.133544921875,0.8744500279426575,0.1832629144191742,0.1277971416711807,293.1266174316406,297.1499938964844,293.1499938964844,0.1901312470436096,-4034.490966796875,304.148681640625,0.9988631010055542,0.2715388536453247,0.2560965716838836,293.0667419433594,297.1499938964844,293.1499938964844,0.0097489664331078,-3027.414794921875,302.08258056640625,0.5669740438461304,0.050000000745058,0.2282926142215728,291.1303405761719,291.1499938964844,273.1499938964844,270.6228332519531,284.84600830078125,293.0670471191406,291.1305236816406,1.0,0.185022234916687,0.8091840147972107,0.8091840147972107,1.0,1.0,-0.8472738265991211,0.3499294519424438,0.4973443448543548,0.1592441350221634,0.0,0.0,0.2203700840473175,24.23345184326172,25.0,0.7281068563461304,-5371.7802734375,69.45401763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,304.83905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.1184851303696632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570029258728027,0.1570072323083877,-4.306245955376653e-06,0.0,0.0001202473431476,0.0,0.0,6.269501209259033,0.0,0.0,0.0,0.2789755761623382,4.0,0.0,1.0
758340,294.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.567206084728241,0.050000000745058,0.0457009561359882,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.567206084728241,0.050000000745058,0.0481253080070018,293.0309753417969,297.1499938964844,293.1499938964844,0.11976820230484,-2061.442138671875,304.13299560546875,0.8822033405303955,0.1878807544708252,0.131027951836586,293.12432861328125,297.1499938964844,293.1499938964844,0.1898151487112045,-4028.892822265625,304.149658203125,0.9987884163856506,0.2725921869277954,0.2557524740695953,293.0631408691406,297.1499938964844,293.1499938964844,0.0098091140389442,-3037.783935546875,302.1217346191406,0.567206084728241,0.050000000745058,0.2282857298851013,291.1317749023437,291.1499938964844,273.1499938964844,270.6224365234375,284.84014892578125,293.0634460449219,291.13201904296875,1.0,0.1853986233472824,0.8091798424720764,0.8091798424720764,1.0,1.0,-0.8507261276245117,0.3515143096446991,0.4992117881774902,0.1597671061754226,0.0,0.0,0.2227052897214889,24.2290153503418,25.0,1.8912701606750488,-5400.89697265625,70.01356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.119336150586605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584711670875549,0.1584754735231399,-4.309154064685572e-06,0.0,0.0001211110211443,0.0,0.0,6.334920883178711,0.0,0.0,0.0,0.2792330384254455,4.0,0.0,1.0
758400,294.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.567206084728241,0.050000000745058,0.0457009561359882,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.567206084728241,0.050000000745058,0.0481253080070018,293.0309753417969,297.1499938964844,293.1499938964844,0.11976820230484,-2061.442138671875,304.13299560546875,0.8822033405303955,0.1878807544708252,0.131027951836586,293.12432861328125,297.1499938964844,293.1499938964844,0.1898151487112045,-4028.892822265625,304.149658203125,0.9987884163856506,0.2725921869277954,0.2557524740695953,293.0631408691406,297.1499938964844,293.1499938964844,0.0098091140389442,-3037.783935546875,302.1217346191406,0.567206084728241,0.050000000745058,0.2282857298851013,291.1317749023437,291.1499938964844,273.1499938964844,270.6224365234375,284.84014892578125,293.0634460449219,291.13201904296875,1.0,0.1853986233472824,0.8091798424720764,0.8091798424720764,1.0,1.0,-0.8507261276245117,0.3515143096446991,0.4992117881774902,0.1597671061754226,0.0,0.0,0.2227052897214889,24.2290153503418,25.0,1.8912701606750488,-5400.89697265625,70.01356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.119336150586605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584711670875549,0.1584754735231399,-4.309154064685572e-06,0.0,0.0001211110211443,0.0,0.0,6.334920883178711,0.0,0.0,0.0,0.2792330384254455,4.0,0.0,1.0
758460,294.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5674176812171936,0.050000000745058,0.0456997007131576,293.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5674176812171936,0.050000000745058,0.0481239855289459,293.0235290527344,297.1499938964844,293.1499938964844,0.1233715862035751,-2111.110107421875,304.1326599121094,0.8897436857223511,0.1924065351486206,0.1342032700777053,293.121337890625,297.1499938964844,293.1499938964844,0.1895071268081665,-4023.5244140625,304.1502685546875,0.9987109899520874,0.2738469243049621,0.255429208278656,293.0595397949219,297.1499938964844,293.1499938964844,0.0098717100918293,-3048.4970703125,302.162109375,0.5674176812171936,0.050000000745058,0.2282794713973999,291.1332397460937,291.1499938964844,273.1499938964844,270.6219482421875,284.8341064453125,293.0598449707031,291.1334228515625,1.0,0.1857756376266479,0.8091713786125183,0.8091713786125183,1.0,1.0,-0.8541367650032043,0.3530920445919037,0.501044750213623,0.1602542698383331,0.0,0.0,0.2248424142599105,24.226991653442383,25.0,1.949633836746216,-5428.58251953125,70.57321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,304.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.384765625,18000.0,0.0,0.0,0.1202482059597969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598162204027176,0.1598205417394638,-4.31182070315117e-06,0.0,0.0001220366393681,0.0,0.0,6.394991397857666,0.0,0.0,0.0,0.2794696986675262,4.0,0.0,1.0
758520,294.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5674176812171936,0.050000000745058,0.0456997007131576,293.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5674176812171936,0.050000000745058,0.0481239855289459,293.0235290527344,297.1499938964844,293.1499938964844,0.1233715862035751,-2111.110107421875,304.1326599121094,0.8897436857223511,0.1924065351486206,0.1342032700777053,293.121337890625,297.1499938964844,293.1499938964844,0.1895071268081665,-4023.5244140625,304.1502685546875,0.9987109899520874,0.2738469243049621,0.255429208278656,293.0595397949219,297.1499938964844,293.1499938964844,0.0098717100918293,-3048.4970703125,302.162109375,0.5674176812171936,0.050000000745058,0.2282794713973999,291.1332397460937,291.1499938964844,273.1499938964844,270.6219482421875,284.8341064453125,293.0598449707031,291.1334228515625,1.0,0.1857756376266479,0.8091713786125183,0.8091713786125183,1.0,1.0,-0.8541367650032043,0.3530920445919037,0.501044750213623,0.1602542698383331,0.0,0.0,0.2248424142599105,24.226991653442383,25.0,1.949633836746216,-5428.58251953125,70.57321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,304.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.384765625,18000.0,0.0,0.0,0.1202482059597969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598162204027176,0.1598205417394638,-4.31182070315117e-06,0.0,0.0001220366393681,0.0,0.0,6.394991397857666,0.0,0.0,0.0,0.2794696986675262,4.0,0.0,1.0
758580,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5676175355911255,0.050000000745058,0.045698519796133,293.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5676175355911255,0.050000000745058,0.0481227412819862,293.0177001953125,297.1499938964844,293.1499938964844,0.1269042044878006,-2159.4755859375,304.132568359375,0.8969923257827759,0.1967972517013549,0.1372908949851989,293.1180419921875,297.1499938964844,293.1499938964844,0.1892570704221725,-4019.19970703125,304.1506042480469,0.9986807703971864,0.2752399444580078,0.2551705539226532,293.05596923828125,297.1499938964844,293.1499938964844,0.0099368877708911,-3059.597412109375,302.2035522460937,0.5676175355911255,0.050000000745058,0.2282735556364059,291.13433837890625,291.1499938964844,273.1499938964844,270.6214294433594,284.8279724121094,293.0562744140625,291.134521484375,1.0,0.1861531436443328,0.8091628551483154,0.8091628551483154,1.0,1.0,-0.85752272605896,0.3546653687953949,0.5028573870658875,0.1607219129800796,0.0,0.0,0.2268517017364502,24.22640991210937,25.0,1.6365242004394531,-5455.90576171875,71.13402557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,304.8539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.689453125,18000.0,0.0,0.0,0.121187999844551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610830575227737,0.1610873788595199,-4.314312718634028e-06,0.0,0.0001229904155479,0.0,0.0,6.45166015625,0.0,0.0,0.0,0.2796927094459533,4.0,0.0,1.0
